time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840420,293.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5499311089515686,0.050000000745058,0.0458125956356525,294.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5499311089515686,0.050000000745058,0.0482428669929504,293.1571350097656,297.1499938964844,293.1499938964844,0.0047401082701981,-274.78155517578125,297.4944763183594,0.5499311089515686,0.050000000745058,0.0356320179998874,293.0904846191406,297.1499938964844,293.1499938964844,0.1075220257043838,-2557.23828125,304.1434936523437,0.8354241847991943,0.1710081994533538,0.1622667759656906,293.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5499311089515686,0.050000000745058,0.2288433909416198,291.12774658203125,291.1499938964844,271.25665283203125,269.84619140625,283.72802734375,293.2561340332031,291.1278076171875,1.0,0.16254723072052,0.9612532258033752,0.9612532258033752,1.0,1.0,-0.624981701374054,0.2709968686103821,0.3539848029613495,0.0926455780863761,0.0,0.0,0.1829984039068222,24.63984489440918,25.0,0.4593400061130523,-4668.62353515625,40.06130599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955322265625,304.7334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.1043362841010093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357779055833816,0.1357821673154831,-4.26782162321615e-06,0.0,0.000105888066173,0.0,0.0,5.345008850097656,0.0,0.0,0.0,0.2753880321979522,4.0,0.0,1.0
840480,293.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5499311089515686,0.050000000745058,0.0458125956356525,294.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5499311089515686,0.050000000745058,0.0482428669929504,293.1571350097656,297.1499938964844,293.1499938964844,0.0047401082701981,-274.78155517578125,297.4944763183594,0.5499311089515686,0.050000000745058,0.0356320179998874,293.0904846191406,297.1499938964844,293.1499938964844,0.1075220257043838,-2557.23828125,304.1434936523437,0.8354241847991943,0.1710081994533538,0.1622667759656906,293.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5499311089515686,0.050000000745058,0.2288433909416198,291.12774658203125,291.1499938964844,271.25665283203125,269.84619140625,283.72802734375,293.2561340332031,291.1278076171875,1.0,0.16254723072052,0.9612532258033752,0.9612532258033752,1.0,1.0,-0.624981701374054,0.2709968686103821,0.3539848029613495,0.0926455780863761,0.0,0.0,0.1829984039068222,24.63984489440918,25.0,0.4593400061130523,-4668.62353515625,40.06130599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955322265625,304.7334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.875,18000.0,0.0,0.0,0.1043362841010093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357779055833816,0.1357821673154831,-4.26782162321615e-06,0.0,0.000105888066173,0.0,0.0,5.345008850097656,0.0,0.0,0.0,0.2753880321979522,4.0,0.0,1.0
840540,293.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5500669479370117,0.050000000745058,0.0458116382360458,294.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5500669479370117,0.050000000745058,0.0482418611645698,293.1508178710937,297.1499938964844,293.1499938964844,0.0047525940462946,-275.434814453125,297.5097351074219,0.5500669479370117,0.050000000745058,0.0356312729418277,293.0890808105469,297.1499938964844,293.1499938964844,0.1089102700352668,-2583.782958984375,304.1433410644531,0.8383015394210815,0.1728051900863647,0.1639569699764251,293.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5500669479370117,0.050000000745058,0.2288386225700378,291.1280517578125,291.1499938964844,271.20001220703125,269.8114318847656,283.6972045898437,293.2442932128906,291.12811279296875,1.0,0.1627272069454193,0.9614892601966858,0.9614892601966858,1.0,1.0,-0.6270011067390442,0.2718609273433685,0.3551401793956756,0.0930579155683517,0.0,0.0,0.1859019249677658,24.631235122680664,25.0,0.4368688762187958,-4703.33837890625,40.2714958190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571228027344,304.7673645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.1050933673977851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373222172260284,0.137326493859291,-4.270526005711872e-06,0.0,0.0001066564072971,0.0,0.0,5.41117525100708,0.0,0.0,0.0,0.2756433486938476,4.0,0.0,1.0
840600,293.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5500669479370117,0.050000000745058,0.0458116382360458,294.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5500669479370117,0.050000000745058,0.0482418611645698,293.1508178710937,297.1499938964844,293.1499938964844,0.0047525940462946,-275.434814453125,297.5097351074219,0.5500669479370117,0.050000000745058,0.0356312729418277,293.0890808105469,297.1499938964844,293.1499938964844,0.1089102700352668,-2583.782958984375,304.1433410644531,0.8383015394210815,0.1728051900863647,0.1639569699764251,293.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5500669479370117,0.050000000745058,0.2288386225700378,291.1280517578125,291.1499938964844,271.20001220703125,269.8114318847656,283.6972045898437,293.2442932128906,291.12811279296875,1.0,0.1627272069454193,0.9614892601966858,0.9614892601966858,1.0,1.0,-0.6270011067390442,0.2718609273433685,0.3551401793956756,0.0930579155683517,0.0,0.0,0.1859019249677658,24.631235122680664,25.0,0.4368688762187958,-4703.33837890625,40.2714958190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571228027344,304.7673645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.1050933673977851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373222172260284,0.137326493859291,-4.270526005711872e-06,0.0,0.0001066564072971,0.0,0.0,5.41117525100708,0.0,0.0,0.0,0.2756433486938476,4.0,0.0,1.0
840660,293.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5502029657363892,0.050000000745058,0.0458106808364391,294.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5502029657363892,0.050000000745058,0.0482408516108989,293.14453125,297.1499938964844,293.1499938964844,0.0047668716870248,-276.1812744140625,297.5271301269531,0.5502029657363892,0.050000000745058,0.035630527883768,293.0876770019531,297.1499938964844,293.1499938964844,0.1103235110640525,-2610.72998046875,304.1432189941406,0.8412173390388489,0.1746297180652618,0.1656728833913803,293.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5502029657363892,0.050000000745058,0.2288338392972946,291.1283874511719,291.1499938964844,271.1433410644531,269.7767028808594,283.66754150390625,293.2344055175781,291.1284484863281,1.0,0.1629112064838409,0.9617205262184144,0.9617205262184144,1.0,1.0,-0.6290513873100281,0.27273690700531,0.356314480304718,0.0934798046946525,0.0,0.0,0.1887626200914383,24.622949600219727,25.0,0.4885204136371612,-4737.81982421875,40.4862174987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584655761719,304.8001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1058483123779296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388612687587738,0.1388655453920364,-4.273237209417857e-06,0.0,0.0001074225801858,0.0,0.0,5.47728443145752,0.0,0.0,0.0,0.275898665189743,4.0,0.0,1.0
840720,293.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5502029657363892,0.050000000745058,0.0458106808364391,294.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5502029657363892,0.050000000745058,0.0482408516108989,293.14453125,297.1499938964844,293.1499938964844,0.0047668716870248,-276.1812744140625,297.5271301269531,0.5502029657363892,0.050000000745058,0.035630527883768,293.0876770019531,297.1499938964844,293.1499938964844,0.1103235110640525,-2610.72998046875,304.1432189941406,0.8412173390388489,0.1746297180652618,0.1656728833913803,293.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5502029657363892,0.050000000745058,0.2288338392972946,291.1283874511719,291.1499938964844,271.1433410644531,269.7767028808594,283.66754150390625,293.2344055175781,291.1284484863281,1.0,0.1629112064838409,0.9617205262184144,0.9617205262184144,1.0,1.0,-0.6290513873100281,0.27273690700531,0.356314480304718,0.0934798046946525,0.0,0.0,0.1887626200914383,24.622949600219727,25.0,0.4885204136371612,-4737.81982421875,40.4862174987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584655761719,304.8001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1058483123779296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388612687587738,0.1388655453920364,-4.273237209417857e-06,0.0,0.0001074225801858,0.0,0.0,5.47728443145752,0.0,0.0,0.0,0.275898665189743,4.0,0.0,1.0
840780,293.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5503413081169128,0.050000000745058,0.0458097085356712,294.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5503413081169128,0.050000000745058,0.0482398308813571,293.13818359375,297.1499938964844,293.1499938964844,0.004783047363162,-277.0231628417969,297.5469665527344,0.5503413081169128,0.050000000745058,0.0356297753751277,293.0863037109375,297.1499938964844,293.1499938964844,0.1117638275027275,-2638.11279296875,304.14306640625,0.8441855311393738,0.1764898896217346,0.1674202978610992,293.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5503413081169128,0.050000000745058,0.2288289815187454,291.12896728515625,291.1499938964844,271.086669921875,269.7419738769531,283.6407775878906,293.2294921875,291.1291198730469,1.0,0.1630992442369461,0.9619518518447876,0.9619518518447876,1.0,1.0,-0.63113933801651,0.2736277878284454,0.3575115501880646,0.0939127281308174,0.0,0.0,0.1915322095155716,24.61467361450196,25.0,0.9451702237129213,-4771.66015625,40.70592498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595642089844,304.8320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.958984375,18000.0,0.0,0.0,0.1066014245152473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403781324625015,0.1403824090957641,-4.275942956155632e-06,0.0,0.0001081868904293,0.0,0.0,5.542628288269043,0.0,0.0,0.0,0.2761514186859131,4.0,0.0,1.0
840840,293.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5503413081169128,0.050000000745058,0.0458097085356712,294.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5503413081169128,0.050000000745058,0.0482398308813571,293.13818359375,297.1499938964844,293.1499938964844,0.004783047363162,-277.0231628417969,297.5469665527344,0.5503413081169128,0.050000000745058,0.0356297753751277,293.0863037109375,297.1499938964844,293.1499938964844,0.1117638275027275,-2638.11279296875,304.14306640625,0.8441855311393738,0.1764898896217346,0.1674202978610992,293.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5503413081169128,0.050000000745058,0.2288289815187454,291.12896728515625,291.1499938964844,271.086669921875,269.7419738769531,283.6407775878906,293.2294921875,291.1291198730469,1.0,0.1630992442369461,0.9619518518447876,0.9619518518447876,1.0,1.0,-0.63113933801651,0.2736277878284454,0.3575115501880646,0.0939127281308174,0.0,0.0,0.1915322095155716,24.61467361450196,25.0,0.9451702237129213,-4771.66015625,40.70592498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595642089844,304.8320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.958984375,18000.0,0.0,0.0,0.1066014245152473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403781324625015,0.1403824090957641,-4.275942956155632e-06,0.0,0.0001081868904293,0.0,0.0,5.542628288269043,0.0,0.0,0.0,0.2761514186859131,4.0,0.0,1.0
840900,293.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5504114031791687,0.050000000745058,0.0458092167973518,294.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5504114031791687,0.050000000745058,0.0482393130660057,293.135009765625,297.1499938964844,293.1499938964844,0.0047918083146214,-277.4778137207031,297.5578308105469,0.5504114031791687,0.050000000745058,0.035629391670227,293.0856018066406,297.1499938964844,293.1499938964844,0.1124945282936096,-2651.97412109375,304.1430053710937,0.8456904292106628,0.1774318516254425,0.1683061569929123,293.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5504114031791687,0.050000000745058,0.2288265228271484,291.1293640136719,291.1499938964844,271.0583190917969,269.7245788574219,283.6274108886719,293.22711181640625,291.1295166015625,1.0,0.163194790482521,0.962067484855652,0.962067484855652,1.0,1.0,-0.6321978569030762,0.2740789949893951,0.3581188321113586,0.0941334143280983,0.0,0.0,0.1928654164075851,24.61052322387696,25.0,1.0098050832748413,-4788.30810546875,40.81769180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600524902344,304.846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1069768518209457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411154866218567,0.1411197632551193,-4.27727582064108e-06,0.0,0.0001085679032257,0.0,0.0,5.574467658996582,0.0,0.0,0.0,0.2762748599052429,4.0,0.0,1.0
840960,293.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5504816174507141,0.050000000745058,0.0458087250590324,294.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5504816174507141,0.050000000745058,0.0482387915253639,293.1318359375,297.1499938964844,293.1499938964844,0.0048010642640292,-277.9587097167969,297.5692138671875,0.5504816174507141,0.050000000745058,0.0356290079653263,293.0849304199219,297.1499938964844,293.1499938964844,0.1132325306534767,-2665.95556640625,304.1429443359375,0.847206711769104,0.1783806085586547,0.1691988110542297,293.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5504816174507141,0.050000000745058,0.2288240641355514,291.1297302246094,291.1499938964844,271.0299987792969,269.7071838378906,283.6140441894531,293.2247009277344,291.1298522949219,1.0,0.1632913798093795,0.9621790051460266,0.9621790051460266,1.0,1.0,-0.6332644820213318,0.2745333611965179,0.3587311506271362,0.0943565294146537,0.0,0.0,0.1941790729761123,24.60644721984864,25.0,0.9076815843582152,-4804.82080078125,40.93065643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605407714844,304.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1328125,18000.0,0.0,0.0,0.1073511093854904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418415755033493,0.1418458521366119,-4.278587766748387e-06,0.0,0.0001089477300411,0.0,0.0,5.605854034423828,0.0,0.0,0.0,0.2763966023921966,4.0,0.0,1.0
841020,293.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5506219863891602,0.050000000745058,0.0458077415823936,294.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5506219863891602,0.050000000745058,0.0482377558946609,293.1254577636719,297.1499938964844,293.1499938964844,0.0048209521919488,-278.9938659667969,297.5934143066406,0.5506219863891602,0.050000000745058,0.0356282442808151,293.0836181640625,297.1499938964844,293.1499938964844,0.1147279441356659,-2694.23046875,304.1427917480469,0.8502668738365173,0.1802946925163269,0.1710004806518554,293.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5506219863891602,0.050000000745058,0.2288191467523574,291.1301574707031,291.1499938964844,270.97332763671875,269.6722717285156,283.5873413085937,293.2198181152344,291.1302185058594,1.0,0.1634873002767563,0.9624019861221312,0.9624019861221312,1.0,1.0,-0.6354174613952637,0.2754496335983276,0.359967827796936,0.0948091968894004,0.0,0.0,0.1967907845973968,24.59857177734375,25.0,0.5166614651679993,-4837.86376953125,41.159759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,304.8890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.169921875,18000.0,0.0,0.0,0.1080959215760231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143288254737854,0.1432925313711166,-4.281185738364002e-06,0.0,0.0001097036220016,0.0,0.0,5.668469429016113,0.0,0.0,0.0,0.276639312505722,4.0,0.0,1.0
841080,293.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5506219863891602,0.050000000745058,0.0458077415823936,294.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5506219863891602,0.050000000745058,0.0482377558946609,293.1254577636719,297.1499938964844,293.1499938964844,0.0048209521919488,-278.9938659667969,297.5934143066406,0.5506219863891602,0.050000000745058,0.0356282442808151,293.0836181640625,297.1499938964844,293.1499938964844,0.1147279441356659,-2694.23046875,304.1427917480469,0.8502668738365173,0.1802946925163269,0.1710004806518554,293.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5506219863891602,0.050000000745058,0.2288191467523574,291.1301574707031,291.1499938964844,270.97332763671875,269.6722717285156,283.5873413085937,293.2198181152344,291.1302185058594,1.0,0.1634873002767563,0.9624019861221312,0.9624019861221312,1.0,1.0,-0.6354174613952637,0.2754496335983276,0.359967827796936,0.0948091968894004,0.0,0.0,0.1967907845973968,24.59857177734375,25.0,0.5166614651679993,-4837.86376953125,41.159759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,304.8890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.169921875,18000.0,0.0,0.0,0.1080959215760231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143288254737854,0.1432925313711166,-4.281185738364002e-06,0.0,0.0001097036220016,0.0,0.0,5.668469429016113,0.0,0.0,0.0,0.276639312505722,4.0,0.0,1.0
841140,293.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5507617592811584,0.050000000745058,0.0458067618310451,294.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5507617592811584,0.050000000745058,0.0482367277145385,293.119140625,297.1499938964844,293.1499938964844,0.0048427092842757,-280.1273193359375,297.61962890625,0.5507617592811584,0.050000000745058,0.0356274843215942,293.0823669433594,297.1499938964844,293.1499938964844,0.1162473410367965,-2722.882080078125,304.1426696777344,0.8533611297607422,0.182229682803154,0.17282235622406,293.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5507617592811584,0.050000000745058,0.2288142740726471,291.1303100585937,291.1499938964844,270.9166564941406,269.63720703125,283.5606384277344,293.2149353027344,291.1303100585937,1.0,0.1636868268251419,0.9626250267028807,0.9626250267028807,1.0,1.0,-0.6375946998596191,0.276375263929367,0.3612194359302521,0.0952700227499008,0.0,0.0,0.1994063705205917,24.59111785888672,25.0,0.1521156728267669,-4871.20751953125,41.39295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,304.9164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.1088366135954856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447470188140869,0.1447513103485107,-4.28379598815809e-06,0.0,0.0001104553302866,0.0,0.0,5.731732368469238,0.0,0.0,0.0,0.2768844068050384,4.0,0.0,1.0
841200,293.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5507617592811584,0.050000000745058,0.0458067618310451,294.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5507617592811584,0.050000000745058,0.0482367277145385,293.119140625,297.1499938964844,293.1499938964844,0.0048427092842757,-280.1273193359375,297.61962890625,0.5507617592811584,0.050000000745058,0.0356274843215942,293.0823669433594,297.1499938964844,293.1499938964844,0.1162473410367965,-2722.882080078125,304.1426696777344,0.8533611297607422,0.182229682803154,0.17282235622406,293.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5507617592811584,0.050000000745058,0.2288142740726471,291.1303100585937,291.1499938964844,270.9166564941406,269.63720703125,283.5606384277344,293.2149353027344,291.1303100585937,1.0,0.1636868268251419,0.9626250267028807,0.9626250267028807,1.0,1.0,-0.6375946998596191,0.276375263929367,0.3612194359302521,0.0952700227499008,0.0,0.0,0.1994063705205917,24.59111785888672,25.0,0.1521156728267669,-4871.20751953125,41.39295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,304.9164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.1088366135954856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447470188140869,0.1447513103485107,-4.28379598815809e-06,0.0,0.0001104553302866,0.0,0.0,5.731732368469238,0.0,0.0,0.0,0.2768844068050384,4.0,0.0,1.0
841260,293.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.550900936126709,0.050000000745058,0.0458057932555675,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.550900936126709,0.050000000745058,0.0482357032597065,293.1128234863281,297.1499938964844,293.1499938964844,0.0048663490451872,-281.35791015625,297.6479187011719,0.550900936126709,0.050000000745058,0.0356267280876636,293.0812072753906,297.1499938964844,293.1499938964844,0.1177886798977851,-2751.8662109375,304.1425476074219,0.8564874529838562,0.1841845512390136,0.1746632307767868,293.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.550900936126709,0.050000000745058,0.2288094162940979,291.1302795410156,291.1499938964844,270.8599853515625,269.60186767578125,283.5339660644531,293.2099914550781,291.1302490234375,1.0,0.1638898104429245,0.9628424048423768,0.9628424048423768,1.0,1.0,-0.6397948265075684,0.2773095965385437,0.362485259771347,0.0957385599613189,0.0,0.0,0.2020385265350341,24.58408737182617,25.0,-0.0651099681854248,-4904.9716796875,41.63014221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635314941406,304.943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.994140625,18000.0,0.0,0.0,0.1095756143331527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462283581495285,0.1462326496839523,-4.286450803192565e-06,0.0,0.0001112053141696,0.0,0.0,5.796121120452881,0.0,0.0,0.0,0.2771338820457458,4.0,0.0,1.0
841320,293.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.550900936126709,0.050000000745058,0.0458057932555675,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.550900936126709,0.050000000745058,0.0482357032597065,293.1128234863281,297.1499938964844,293.1499938964844,0.0048663490451872,-281.35791015625,297.6479187011719,0.550900936126709,0.050000000745058,0.0356267280876636,293.0812072753906,297.1499938964844,293.1499938964844,0.1177886798977851,-2751.8662109375,304.1425476074219,0.8564874529838562,0.1841845512390136,0.1746632307767868,293.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.550900936126709,0.050000000745058,0.2288094162940979,291.1302795410156,291.1499938964844,270.8599853515625,269.60186767578125,283.5339660644531,293.2099914550781,291.1302490234375,1.0,0.1638898104429245,0.9628424048423768,0.9628424048423768,1.0,1.0,-0.6397948265075684,0.2773095965385437,0.362485259771347,0.0957385599613189,0.0,0.0,0.2020385265350341,24.58408737182617,25.0,-0.0651099681854248,-4904.9716796875,41.63014221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635314941406,304.943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.994140625,18000.0,0.0,0.0,0.1095756143331527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462283581495285,0.1462326496839523,-4.286450803192565e-06,0.0,0.0001112053141696,0.0,0.0,5.796121120452881,0.0,0.0,0.0,0.2771338820457458,4.0,0.0,1.0
841380,293.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5510396361351013,0.050000000745058,0.0458048246800899,294.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5510396361351013,0.050000000745058,0.048234686255455,293.1065368652344,297.1499938964844,293.1499938964844,0.0048918207176029,-282.68121337890625,297.6783142089844,0.5510396361351013,0.050000000745058,0.0356259755790233,293.0800476074219,297.1499938964844,293.1499938964844,0.1193500310182571,-2781.1435546875,304.1424255371094,0.8596437573432922,0.1861581057310104,0.1765219122171402,293.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5510396361351013,0.050000000745058,0.2288045734167099,291.13018798828125,291.1499938964844,270.8033447265625,269.5662841796875,283.5072937011719,293.2050170898437,291.1301574707031,1.0,0.1640960574150085,0.9630597233772278,0.9630597233772278,1.0,1.0,-0.6420164108276367,0.2782521247863769,0.3637642562389374,0.0962145403027534,0.0,0.0,0.2046881467103958,24.577438354492188,25.0,-0.1437052935361862,-4939.15771484375,41.87114334106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,304.9704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1103162094950676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477347463369369,0.1477390378713607,-4.289163825887954e-06,0.0,0.0001119569278671,0.0,0.0,5.861763000488281,0.0,0.0,0.0,0.2773884534835815,4.0,0.0,1.0
841440,293.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5510396361351013,0.050000000745058,0.0458048246800899,294.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5510396361351013,0.050000000745058,0.048234686255455,293.1065368652344,297.1499938964844,293.1499938964844,0.0048918207176029,-282.68121337890625,297.6783142089844,0.5510396361351013,0.050000000745058,0.0356259755790233,293.0800476074219,297.1499938964844,293.1499938964844,0.1193500310182571,-2781.1435546875,304.1424255371094,0.8596437573432922,0.1861581057310104,0.1765219122171402,293.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5510396361351013,0.050000000745058,0.2288045734167099,291.13018798828125,291.1499938964844,270.8033447265625,269.5662841796875,283.5072937011719,293.2050170898437,291.1301574707031,1.0,0.1640960574150085,0.9630597233772278,0.9630597233772278,1.0,1.0,-0.6420164108276367,0.2782521247863769,0.3637642562389374,0.0962145403027534,0.0,0.0,0.2046881467103958,24.577438354492188,25.0,-0.1437052935361862,-4939.15771484375,41.87114334106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,304.9704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1103162094950676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477347463369369,0.1477390378713607,-4.289163825887954e-06,0.0,0.0001119569278671,0.0,0.0,5.861763000488281,0.0,0.0,0.0,0.2773884534835815,4.0,0.0,1.0
841500,293.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5511088371276855,0.050000000745058,0.0458043403923511,294.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5511088371276855,0.050000000745058,0.0482341758906841,293.1033935546875,297.1499938964844,293.1499938964844,0.0049052438698709,-283.3772277832031,297.6942749023437,0.5511088371276855,0.050000000745058,0.0356255993247032,293.0795288085937,297.1499938964844,293.1499938964844,0.1201378405094146,-2795.884033203125,304.1423645019531,0.861232578754425,0.1871516108512878,0.1774577051401138,293.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5511088371276855,0.050000000745058,0.2288021743297577,291.130126953125,291.1499938964844,270.7749938964844,269.54833984375,283.49395751953125,293.2025146484375,291.130126953125,1.0,0.1642003655433654,0.963168442249298,0.963168442249298,1.0,1.0,-0.6431348919868469,0.2787263393402099,0.3644085526466369,0.0964552462100982,0.0,0.0,0.2060179561376571,24.574249267578125,25.0,-0.1456798762083053,-4956.39306640625,41.993045806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,304.9837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1106881201267242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484968662261963,0.1485011577606201,-4.2905430746031925e-06,0.0,0.0001123343754443,0.0,0.0,5.89503812789917,0.0,0.0,0.0,0.2775175869464874,4.0,0.0,1.0
841560,293.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.551177978515625,0.050000000745058,0.0458038598299026,294.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.551177978515625,0.050000000745058,0.0482336692512035,293.10028076171875,297.1499938964844,293.1499938964844,0.0049191289581358,-284.0960998535156,297.7108154296875,0.551177978515625,0.050000000745058,0.035625223070383,293.0789794921875,297.1499938964844,293.1499938964844,0.1209302246570587,-2810.688720703125,304.142333984375,0.8628281354904175,0.1881495267152786,0.1783976256847381,293.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.551177978515625,0.050000000745058,0.2287997603416443,291.1300964355469,291.1499938964844,270.7466735839844,269.53033447265625,283.48065185546875,293.20001220703125,291.13006591796875,1.0,0.1643054187297821,0.963272750377655,0.963272750377655,1.0,1.0,-0.644258439540863,0.2792024314403534,0.3650559782981872,0.0966976508498191,0.0,0.0,0.207349956035614,24.57114219665528,25.0,-0.1328546851873397,-4973.7109375,42.11585998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,304.9969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1110616028308868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492643356323242,0.149268627166748,-4.291936420486309e-06,0.0,0.0001127134091802,0.0,0.0,5.928592681884766,0.0,0.0,0.0,0.2776478826999664,4.0,0.0,1.0
841620,293.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5513161420822144,0.050000000745058,0.0458028987050056,294.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5513161420822144,0.050000000745058,0.0482326596975326,293.09405517578125,297.1499938964844,293.1499938964844,0.0049481918103992,-285.5973205566406,297.745361328125,0.5513161420822144,0.050000000745058,0.0356244780123233,293.07794189453125,297.1499938964844,293.1499938964844,0.1225277855992317,-2840.47314453125,304.1422119140625,0.8660375475883484,0.19015733897686,0.1802889108657837,293.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5513161420822144,0.050000000745058,0.2287949621677398,291.1300354003906,291.1499938964844,270.69000244140625,269.4939880371094,283.4540405273437,293.1949768066406,291.1300354003906,1.0,0.1645175963640213,0.9634813666343688,0.9634813666343688,1.0,1.0,-0.646519124507904,0.2801598012447357,0.3663593530654907,0.0971874296665191,0.0,0.0,0.2100172936916351,24.56514549255371,25.0,-0.0859427079558372,-5008.56494140625,42.36407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631652832031,305.0228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.654296875,18000.0,0.0,0.0,0.1118141934275627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508135497570037,0.1508178561925888,-4.294762675272068e-06,0.0,0.0001134771882789,0.0,0.0,5.996462345123291,0.0,0.0,0.0,0.2779116928577423,4.0,0.0,1.0
841680,293.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5513161420822144,0.050000000745058,0.0458028987050056,294.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5513161420822144,0.050000000745058,0.0482326596975326,293.09405517578125,297.1499938964844,293.1499938964844,0.0049481918103992,-285.5973205566406,297.745361328125,0.5513161420822144,0.050000000745058,0.0356244780123233,293.07794189453125,297.1499938964844,293.1499938964844,0.1225277855992317,-2840.47314453125,304.1422119140625,0.8660375475883484,0.19015733897686,0.1802889108657837,293.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5513161420822144,0.050000000745058,0.2287949621677398,291.1300354003906,291.1499938964844,270.69000244140625,269.4939880371094,283.4540405273437,293.1949768066406,291.1300354003906,1.0,0.1645175963640213,0.9634813666343688,0.9634813666343688,1.0,1.0,-0.646519124507904,0.2801598012447357,0.3663593530654907,0.0971874296665191,0.0,0.0,0.2100172936916351,24.56514549255371,25.0,-0.0859427079558372,-5008.56494140625,42.36407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631652832031,305.0228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.654296875,18000.0,0.0,0.0,0.1118141934275627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508135497570037,0.1508178561925888,-4.294762675272068e-06,0.0,0.0001134771882789,0.0,0.0,5.996462345123291,0.0,0.0,0.0,0.2779116928577423,4.0,0.0,1.0
841740,293.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5514542460441589,0.050000000745058,0.0458019413053989,294.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5514542460441589,0.050000000745058,0.0482316464185714,293.0878601074219,297.1499938964844,293.1499938964844,0.0049790926277637,-287.1885681152344,297.7820129394531,0.5514542460441589,0.050000000745058,0.0356237292289733,293.07696533203125,297.1499938964844,293.1499938964844,0.1241429597139358,-2870.499755859375,304.1421203613281,0.8692705631256104,0.1921814382076263,0.1821956634521484,293.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5514542460441589,0.050000000745058,0.2287901788949966,291.1299743652344,291.1499938964844,270.6333312988281,269.45721435546875,283.42742919921875,293.18994140625,291.1299743652344,1.0,0.1647325754165649,0.9636900424957277,0.9636900424957277,1.0,1.0,-0.648798406124115,0.2811242938041687,0.3676741421222687,0.0976838767528534,0.0,0.0,0.2126888632774353,24.559438705444336,25.0,-0.1368401646614074,-5043.2802734375,42.61579132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,305.0487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5546875,18000.0,0.0,0.0,0.1125759333372116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523805856704712,0.152384877204895,-4.297639861761127e-06,0.0,0.0001142502660513,0.0,0.0,6.065301895141602,0.0,0.0,0.0,0.2781795561313629,4.0,0.0,1.0
841800,293.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5514542460441589,0.050000000745058,0.0458019413053989,294.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5514542460441589,0.050000000745058,0.0482316464185714,293.0878601074219,297.1499938964844,293.1499938964844,0.0049790926277637,-287.1885681152344,297.7820129394531,0.5514542460441589,0.050000000745058,0.0356237292289733,293.07696533203125,297.1499938964844,293.1499938964844,0.1241429597139358,-2870.499755859375,304.1421203613281,0.8692705631256104,0.1921814382076263,0.1821956634521484,293.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5514542460441589,0.050000000745058,0.2287901788949966,291.1299743652344,291.1499938964844,270.6333312988281,269.45721435546875,283.42742919921875,293.18994140625,291.1299743652344,1.0,0.1647325754165649,0.9636900424957277,0.9636900424957277,1.0,1.0,-0.648798406124115,0.2811242938041687,0.3676741421222687,0.0976838767528534,0.0,0.0,0.2126888632774353,24.559438705444336,25.0,-0.1368401646614074,-5043.2802734375,42.61579132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,305.0487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5546875,18000.0,0.0,0.0,0.1125759333372116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523805856704712,0.152384877204895,-4.297639861761127e-06,0.0,0.0001142502660513,0.0,0.0,6.065301895141602,0.0,0.0,0.0,0.2781795561313629,4.0,0.0,1.0
841860,293.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5515924692153931,0.050000000745058,0.0458009801805019,294.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5515924692153931,0.050000000745058,0.0482306368649005,293.0816955566406,297.1499938964844,293.1499938964844,0.0050118118524551,-288.8688049316406,297.8207092285156,0.5515924692153931,0.050000000745058,0.0356229841709136,293.0760498046875,297.1499938964844,293.1499938964844,0.1257765740156173,-2900.7841796875,304.1420288085937,0.872525691986084,0.1942222416400909,0.1841177493333816,293.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5515924692153931,0.050000000745058,0.2287853807210922,291.1298522949219,291.1499938964844,270.57666015625,269.4198913574219,283.4013671875,293.1856994628906,291.1298828125,1.0,0.1649502664804458,0.96389240026474,0.96389240026474,1.0,1.0,-0.6510961651802063,0.2820957601070404,0.3690003752708435,0.0981867760419845,0.0,0.0,0.2153870016336441,24.55397224426269,25.0,0.086587980389595,-5079.4287109375,42.870975494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,305.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.1133472844958305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539771854877472,0.1539814919233322,-4.300578893889906e-06,0.0,0.000115033086331,0.0,0.0,6.135622024536133,0.0,0.0,0.0,0.2784533500671386,4.0,0.0,1.0
841920,293.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5515924692153931,0.050000000745058,0.0458009801805019,294.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5515924692153931,0.050000000745058,0.0482306368649005,293.0816955566406,297.1499938964844,293.1499938964844,0.0050118118524551,-288.8688049316406,297.8207092285156,0.5515924692153931,0.050000000745058,0.0356229841709136,293.0760498046875,297.1499938964844,293.1499938964844,0.1257765740156173,-2900.7841796875,304.1420288085937,0.872525691986084,0.1942222416400909,0.1841177493333816,293.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5515924692153931,0.050000000745058,0.2287853807210922,291.1298522949219,291.1499938964844,270.57666015625,269.4198913574219,283.4013671875,293.1856994628906,291.1298828125,1.0,0.1649502664804458,0.96389240026474,0.96389240026474,1.0,1.0,-0.6510961651802063,0.2820957601070404,0.3690003752708435,0.0981867760419845,0.0,0.0,0.2153870016336441,24.55397224426269,25.0,0.086587980389595,-5079.4287109375,42.870975494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,305.073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.1133472844958305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539771854877472,0.1539814919233322,-4.300578893889906e-06,0.0,0.000115033086331,0.0,0.0,6.135622024536133,0.0,0.0,0.0,0.2784533500671386,4.0,0.0,1.0
841980,293.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5517330765724182,0.050000000745058,0.045800007879734,294.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5517330765724182,0.050000000745058,0.0482296124100685,293.0754699707031,297.1499938964844,293.1499938964844,0.0050464435480535,-290.6252136230469,297.8622741699219,0.5517330765724182,0.050000000745058,0.0356222279369831,293.0751037597656,297.1499938964844,293.1499938964844,0.1274161636829376,-2931.066162109375,304.1419677734375,0.8758127093315125,0.196287453174591,0.1860605180263519,293.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5517330765724182,0.050000000745058,0.228780522942543,291.1310119628906,291.1499938964844,270.5199890136719,269.3820495605469,283.378173828125,293.1864624023437,291.1314697265625,1.0,0.1651705801486969,0.9640947580337524,0.9640947580337524,1.0,1.0,-0.6534185409545898,0.2830770611763,0.3703414797782898,0.0986974835395813,0.0,0.0,0.2178662419319152,24.54839515686035,25.0,2.4126009941101074,-5117.7177734375,43.12998580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957763671875,305.0910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.1141367107629776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555198431015014,0.1555241346359253,-4.303538844396826e-06,0.0,0.0001158342565759,0.0,0.0,6.203899383544922,0.0,0.0,0.0,0.2787200808525085,4.0,0.0,1.0
842040,293.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5517330765724182,0.050000000745058,0.045800007879734,294.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5517330765724182,0.050000000745058,0.0482296124100685,293.0754699707031,297.1499938964844,293.1499938964844,0.0050464435480535,-290.6252136230469,297.8622741699219,0.5517330765724182,0.050000000745058,0.0356222279369831,293.0751037597656,297.1499938964844,293.1499938964844,0.1274161636829376,-2931.066162109375,304.1419677734375,0.8758127093315125,0.196287453174591,0.1860605180263519,293.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5517330765724182,0.050000000745058,0.228780522942543,291.1310119628906,291.1499938964844,270.5199890136719,269.3820495605469,283.378173828125,293.1864624023437,291.1314697265625,1.0,0.1651705801486969,0.9640947580337524,0.9640947580337524,1.0,1.0,-0.6534185409545898,0.2830770611763,0.3703414797782898,0.0986974835395813,0.0,0.0,0.2178662419319152,24.54839515686035,25.0,2.4126009941101074,-5117.7177734375,43.12998580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957763671875,305.0910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.1141367107629776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555198431015014,0.1555241346359253,-4.303538844396826e-06,0.0,0.0001158342565759,0.0,0.0,6.203899383544922,0.0,0.0,0.0,0.2787200808525085,4.0,0.0,1.0
842100,293.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5518044829368591,0.050000000745058,0.0457995124161243,294.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5518044829368591,0.050000000745058,0.0482290908694267,293.0723571777344,297.1499938964844,293.1499938964844,0.0050642965361475,-291.5211486816406,297.88427734375,0.5518044829368591,0.050000000745058,0.0356218442320823,293.0746154785156,297.1499938964844,293.1499938964844,0.128237783908844,-2946.197021484375,304.1419372558594,0.8774699568748474,0.197328895330429,0.1870408952236175,293.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5518044829368591,0.050000000745058,0.2287780493497848,291.13232421875,291.1499938964844,270.4916687011719,269.3629150390625,283.3666381835937,293.1869812011719,291.1328430175781,1.0,0.1652818024158477,0.9641959071159364,0.9641959071159364,1.0,1.0,-0.6545904874801636,0.2835720181465149,0.3710184395313263,0.0989560782909393,0.0,0.0,0.218909353017807,24.5455379486084,25.0,3.058920860290528,-5135.173828125,43.26108169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560852050781,305.09674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23046875,18000.0,0.0,0.0,0.1145400330424308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561906039714813,0.1561949104070663,-4.3049140003859065e-06,0.0,0.0001162435728474,0.0,0.0,6.233764171600342,0.0,0.0,0.0,0.278838038444519,4.0,0.0,1.0
842160,293.83544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5518762469291687,0.050000000745058,0.0457990169525146,294.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5518762469291687,0.050000000745058,0.0482285693287849,293.0692138671875,297.1499938964844,293.1499938964844,0.005082665476948,-292.44366455078125,297.9067687988281,0.5518762469291687,0.050000000745058,0.0356214568018913,293.0741577148437,297.1499938964844,293.1499938964844,0.1290663480758667,-2961.439453125,304.1418762207031,0.8791331648826599,0.1983750164508819,0.188025876879692,293.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5518762469291687,0.050000000745058,0.2287755757570266,291.1335144042969,291.1499938964844,270.4633483886719,269.3435974121094,283.355224609375,293.1876525878906,291.1338806152344,1.0,0.1653937101364135,0.9642934799194336,0.9642934799194336,1.0,1.0,-0.6557679176330566,0.2840690910816192,0.371698796749115,0.0992164090275764,0.0,0.0,0.2198844701051712,24.54269218444824,25.0,2.80237889289856,-5151.27294921875,43.39311218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544982910156,305.1015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69921875,18000.0,0.0,0.0,0.1149453669786453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568036824464798,0.1568079888820648,-4.306175014789915e-06,0.0,0.000116654933663,0.0,0.0,6.26109504699707,0.0,0.0,0.0,0.2789463996887207,4.0,0.0,1.0
842220,293.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5520206093788147,0.050000000745058,0.0457980185747146,294.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5520206093788147,0.050000000745058,0.048227522522211,293.0629577636719,297.1499938964844,293.1499938964844,0.0051211537793278,-294.3865051269531,297.9527587890625,0.5520206093788147,0.050000000745058,0.0356206819415092,293.0732421875,297.1499938964844,293.1499938964844,0.1307529807090759,-2992.429931640625,304.14178466796875,0.8824756741523743,0.2004812508821487,0.1900091767311096,293.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5520206093788147,0.050000000745058,0.2287705987691879,291.1346130371094,291.1499938964844,270.4066772460937,269.30450439453125,283.3326721191406,293.1895446777344,291.1346740722656,1.0,0.1656195819377899,0.9644885659217834,0.9644885659217834,1.0,1.0,-0.6581386923789978,0.2850695848464966,0.3730691373348236,0.0997423231601715,0.0,0.0,0.2218470424413681,24.53708267211914,25.0,1.2170149087905884,-5182.96044921875,43.66000747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525451660156,305.11083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9765625,18000.0,0.0,0.0,0.1157514676451683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579937934875488,0.1579980999231338,-4.308488314563874e-06,0.0,0.0001174730205093,0.0,0.0,6.314034461975098,0.0,0.0,0.0,0.2791548669338226,4.0,0.0,1.0
