time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842280,293.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5520206093788147,0.050000000745058,0.0457980185747146,294.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5520206093788147,0.050000000745058,0.048227522522211,293.0629577636719,297.1499938964844,293.1499938964844,0.0051211537793278,-294.3865051269531,297.9527587890625,0.5520206093788147,0.050000000745058,0.0356206819415092,293.0732421875,297.1499938964844,293.1499938964844,0.1307529807090759,-2992.429931640625,304.14178466796875,0.8824756741523743,0.2004812508821487,0.1900091767311096,293.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5520206093788147,0.050000000745058,0.2287705987691879,291.1346130371094,291.1499938964844,270.4066772460937,269.30450439453125,283.3326721191406,293.1895446777344,291.1346740722656,1.0,0.1656195819377899,0.9644885659217834,0.9644885659217834,1.0,1.0,-0.6581386923789978,0.2850695848464966,0.3730691373348236,0.0997423231601715,0.0,0.0,0.2218470424413681,24.53708267211914,25.0,1.2170149087905884,-5182.96044921875,43.66000747680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525451660156,305.11083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9765625,18000.0,0.0,0.0,0.1157514676451683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579937934875488,0.1579980999231338,-4.308488314563874e-06,0.0,0.0001174730205093,0.0,0.0,6.314034461975098,0.0,0.0,0.0,0.2791548669338226,4.0,0.0,1.0
842340,293.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5521659851074219,0.050000000745058,0.0457970164716243,294.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5521659851074219,0.050000000745058,0.0482264645397663,293.0566711425781,297.1499938964844,293.1499938964844,0.0051620434969663,-296.4518737792969,298.00048828125,0.5521659851074219,0.050000000745058,0.0356199033558368,293.0723571777344,297.1499938964844,293.1499938964844,0.1324688345193863,-3023.88525390625,304.14166259765625,0.8858370780944824,0.2026059329509735,0.1920097917318344,293.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5521659851074219,0.050000000745058,0.2287655919790268,291.1347045898437,291.1499938964844,270.3500061035156,269.2646789550781,283.31060791015625,293.1922302246094,291.1347045898437,1.0,0.1658481210470199,0.9646836519241332,0.9646836519241332,1.0,1.0,-0.6605302691459656,0.2860783040523529,0.3744519650936126,0.1002750471234321,0.0,0.0,0.2238747328519821,24.531570434570312,25.0,0.2126288563013076,-5215.34716796875,43.93063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.822265625,18000.0,0.0,0.0,0.116546906530857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592291742563247,0.1592334806919098,-4.310800250095781e-06,0.0,0.0001182802952826,0.0,0.0,6.368965148925781,0.0,0.0,0.0,0.2793694734573364,4.0,0.0,1.0
842400,293.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5521659851074219,0.050000000745058,0.0457970164716243,294.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5521659851074219,0.050000000745058,0.0482264645397663,293.0566711425781,297.1499938964844,293.1499938964844,0.0051620434969663,-296.4518737792969,298.00048828125,0.5521659851074219,0.050000000745058,0.0356199033558368,293.0723571777344,297.1499938964844,293.1499938964844,0.1324688345193863,-3023.88525390625,304.14166259765625,0.8858370780944824,0.2026059329509735,0.1920097917318344,293.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5521659851074219,0.050000000745058,0.2287655919790268,291.1347045898437,291.1499938964844,270.3500061035156,269.2646789550781,283.31060791015625,293.1922302246094,291.1347045898437,1.0,0.1658481210470199,0.9646836519241332,0.9646836519241332,1.0,1.0,-0.6605302691459656,0.2860783040523529,0.3744519650936126,0.1002750471234321,0.0,0.0,0.2238747328519821,24.531570434570312,25.0,0.2126288563013076,-5215.34716796875,43.93063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.822265625,18000.0,0.0,0.0,0.116546906530857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592291742563247,0.1592334806919098,-4.310800250095781e-06,0.0,0.0001182802952826,0.0,0.0,6.368965148925781,0.0,0.0,0.0,0.2793694734573364,4.0,0.0,1.0
842460,293.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5523123741149902,0.050000000745058,0.0457960106432437,294.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5523123741149902,0.050000000745058,0.0482254028320312,293.05035400390625,297.1499938964844,293.1499938964844,0.0052052335813641,-298.6330871582031,298.0501708984375,0.5523123741149902,0.050000000745058,0.0356191173195838,293.0715026855469,297.1499938964844,293.1499938964844,0.1342143565416336,-3055.810302734375,304.1415405273437,0.8892152309417725,0.2047491371631622,0.1940278559923172,293.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5523123741149902,0.050000000745058,0.2287605553865432,291.1340637207031,291.1499938964844,270.2933654785156,269.2245178222656,283.2890625,293.1957702636719,291.1337585449219,1.0,0.1660793423652649,0.964872419834137,0.964872419834137,1.0,1.0,-0.6629427075386047,0.2870959043502807,0.3758468329906463,0.1008130833506584,0.0,0.0,0.2260262668132782,24.52614402770996,25.0,-1.6456964015960691,-5244.4052734375,44.20502853393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532470703125,305.1424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.498046875,18000.0,0.0,0.0,0.1173255369067192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605250388383865,0.1605293601751327,-4.313200861361111e-06,0.0,0.0001190705006592,0.0,0.0,6.426663398742676,0.0,0.0,0.0,0.2795948982238769,4.0,0.0,1.0
842520,293.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5523123741149902,0.050000000745058,0.0457960106432437,294.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5523123741149902,0.050000000745058,0.0482254028320312,293.05035400390625,297.1499938964844,293.1499938964844,0.0052052335813641,-298.6330871582031,298.0501708984375,0.5523123741149902,0.050000000745058,0.0356191173195838,293.0715026855469,297.1499938964844,293.1499938964844,0.1342143565416336,-3055.810302734375,304.1415405273437,0.8892152309417725,0.2047491371631622,0.1940278559923172,293.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5523123741149902,0.050000000745058,0.2287605553865432,291.1340637207031,291.1499938964844,270.2933654785156,269.2245178222656,283.2890625,293.1957702636719,291.1337585449219,1.0,0.1660793423652649,0.964872419834137,0.964872419834137,1.0,1.0,-0.6629427075386047,0.2870959043502807,0.3758468329906463,0.1008130833506584,0.0,0.0,0.2260262668132782,24.52614402770996,25.0,-1.6456964015960691,-5244.4052734375,44.20502853393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532470703125,305.1424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.498046875,18000.0,0.0,0.0,0.1173255369067192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605250388383865,0.1605293601751327,-4.313200861361111e-06,0.0,0.0001190705006592,0.0,0.0,6.426663398742676,0.0,0.0,0.0,0.2795948982238769,4.0,0.0,1.0
842580,293.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5524597764015198,0.050000000745058,0.0457949973642826,294.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5524597764015198,0.050000000745058,0.0482243373990058,293.0439758300781,297.1499938964844,293.1499938964844,0.005250952206552,-300.94793701171875,298.1014099121094,0.5524597764015198,0.050000000745058,0.0356183312833309,293.0706481933594,297.1499938964844,293.1499938964844,0.1359979957342147,-3088.36865234375,304.1413879394531,0.8926070332527161,0.2069103568792343,0.196062833070755,293.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5524597764015198,0.050000000745058,0.2287554889917373,291.1318054199219,291.1499938964844,270.2368469238281,269.1844177246094,283.2679748535156,293.2001037597656,291.1313781738281,1.0,0.1663131415843963,0.9650612473487854,0.9650612473487854,1.0,1.0,-0.6653754115104675,0.2881229221820831,0.3772524893283844,0.1013547107577323,0.0,0.0,0.2285991013050079,24.52078628540039,25.0,-3.0235860347747803,-5275.517578125,44.4831428527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956298828125,305.1726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46875,18000.0,0.0,0.0,0.1180761605501174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620546281337738,0.16205894947052,-4.315902970120078e-06,0.0,0.0001198322861455,0.0,0.0,6.49472713470459,0.0,0.0,0.0,0.279859185218811,4.0,0.0,1.0
842640,293.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5524597764015198,0.050000000745058,0.0457949973642826,294.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5524597764015198,0.050000000745058,0.0482243373990058,293.0439758300781,297.1499938964844,293.1499938964844,0.005250952206552,-300.94793701171875,298.1014099121094,0.5524597764015198,0.050000000745058,0.0356183312833309,293.0706481933594,297.1499938964844,293.1499938964844,0.1359979957342147,-3088.36865234375,304.1413879394531,0.8926070332527161,0.2069103568792343,0.196062833070755,293.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5524597764015198,0.050000000745058,0.2287554889917373,291.1318054199219,291.1499938964844,270.2368469238281,269.1844177246094,283.2679748535156,293.2001037597656,291.1313781738281,1.0,0.1663131415843963,0.9650612473487854,0.9650612473487854,1.0,1.0,-0.6653754115104675,0.2881229221820831,0.3772524893283844,0.1013547107577323,0.0,0.0,0.2285991013050079,24.52078628540039,25.0,-3.0235860347747803,-5275.517578125,44.4831428527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956298828125,305.1726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46875,18000.0,0.0,0.0,0.1180761605501174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620546281337738,0.16205894947052,-4.315902970120078e-06,0.0,0.0001198322861455,0.0,0.0,6.49472713470459,0.0,0.0,0.0,0.279859185218811,4.0,0.0,1.0
842700,293.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5525338649749756,0.050000000745058,0.0457944869995117,294.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5525338649749756,0.050000000745058,0.0482238009572029,293.0408020019531,297.1499938964844,293.1499938964844,0.0052746697328984,-302.1432189941406,298.1278991699219,0.5525338649749756,0.050000000745058,0.0356179364025592,293.0702209472656,297.1499938964844,293.1499938964844,0.1368967592716217,-3104.73681640625,304.1413269042969,0.8943074345588684,0.2079977095127105,0.197086676955223,293.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5525338649749756,0.050000000745058,0.2287529557943344,291.13067626953125,291.1499938964844,270.2086181640625,269.1643981933594,283.2575988769531,293.2025451660156,291.1303100585937,1.0,0.1664310097694397,0.9651556611061096,0.9651556611061096,1.0,1.0,-0.6665993928909302,0.2886399924755096,0.3779593706130981,0.1016268357634544,0.0,0.0,0.2300007194280624,24.518125534057617,25.0,-2.981354236602783,-5291.810546875,44.62359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580993652344,305.19110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9609375,18000.0,0.0,0.0,0.1184437125921249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629127562046051,0.1629170775413513,-4.31744274465018e-06,0.0,0.0001202053099405,0.0,0.0,6.533017158508301,0.0,0.0,0.0,0.2800078392028808,4.0,0.0,1.0
842760,293.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5526082515716553,0.050000000745058,0.0457939766347408,294.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5526082515716553,0.050000000745058,0.0482232645153999,293.0375671386719,297.1499938964844,293.1499938964844,0.0052989148534834,-303.35992431640625,298.1550598144531,0.5526082515716553,0.050000000745058,0.0356175377964973,293.06982421875,297.1499938964844,293.1499938964844,0.1377987712621688,-3121.13671875,304.1412658691406,0.8960103988647461,0.2090896219015121,0.1981147527694702,293.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5526082515716553,0.050000000745058,0.2287504076957702,291.1297302246094,291.1499938964844,270.1803894042969,269.14434814453125,283.2473449707031,293.2052001953125,291.1294250488281,1.0,0.1665495187044143,0.9652453064918518,0.9652453064918518,1.0,1.0,-0.6678284406661987,0.2891593873500824,0.3786690235137939,0.1018997505307197,0.0,0.0,0.2314491868019104,24.515480041503903,25.0,-2.725281238555908,-5308.63232421875,44.76499557495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,305.2108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.56640625,18000.0,0.0,0.0,0.1188076809048652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638107746839523,0.1638150960206985,-4.319090294302441e-06,0.0,0.0001205746884807,0.0,0.0,6.573195457458496,0.0,0.0,0.0,0.2801643013954162,4.0,0.0,1.0
842820,293.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5527576208114624,0.050000000745058,0.045792955905199,294.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5527576208114624,0.050000000745058,0.0482221879065036,293.0311279296875,297.1499938964844,293.1499938964844,0.0053489040583372,-305.8461303710937,298.2115478515625,0.5527576208114624,0.050000000745058,0.0356167443096637,293.0690002441406,297.1499938964844,293.1499938964844,0.1396053582429886,-3153.890380859375,304.14117431640625,0.8994223475456238,0.2112863212823867,0.2001832872629165,293.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5527576208114624,0.050000000745058,0.2287452965974807,291.1287536621094,291.1499938964844,270.12408447265625,269.1043395996094,283.2271423339844,293.21099853515625,291.1288146972656,1.0,0.1667884290218353,0.9654245972633362,0.9654245972633362,1.0,1.0,-0.6703012585639954,0.2902050912380218,0.3800961971282959,0.1024480909109115,0.0,0.0,0.234370931982994,24.510236740112305,25.0,-0.4763433933258056,-5346.48828125,45.050594329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,305.24688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1328125,18000.0,0.0,0.0,0.1195339113473892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656751632690429,0.1656794846057891,-4.322617314755917e-06,0.0,0.0001213117211591,0.0,0.0,6.656950950622559,0.0,0.0,0.0,0.2804917097091675,4.0,0.0,1.0
842880,293.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5527576208114624,0.050000000745058,0.045792955905199,294.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5527576208114624,0.050000000745058,0.0482221879065036,293.0311279296875,297.1499938964844,293.1499938964844,0.0053489040583372,-305.8461303710937,298.2115478515625,0.5527576208114624,0.050000000745058,0.0356167443096637,293.0690002441406,297.1499938964844,293.1499938964844,0.1396053582429886,-3153.890380859375,304.14117431640625,0.8994223475456238,0.2112863212823867,0.2001832872629165,293.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5527576208114624,0.050000000745058,0.2287452965974807,291.1287536621094,291.1499938964844,270.12408447265625,269.1043395996094,283.2271423339844,293.21099853515625,291.1288146972656,1.0,0.1667884290218353,0.9654245972633362,0.9654245972633362,1.0,1.0,-0.6703012585639954,0.2902050912380218,0.3800961971282959,0.1024480909109115,0.0,0.0,0.234370931982994,24.510236740112305,25.0,-0.4763433933258056,-5346.48828125,45.050594329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,305.24688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1328125,18000.0,0.0,0.0,0.1195339113473892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656751632690429,0.1656794846057891,-4.322617314755917e-06,0.0,0.0001213117211591,0.0,0.0,6.656950950622559,0.0,0.0,0.0,0.2804917097091675,4.0,0.0,1.0
842940,293.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5529077053070068,0.050000000745058,0.0457919277250766,294.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5529077053070068,0.050000000745058,0.0482211038470268,293.024658203125,297.1499938964844,293.1499938964844,0.0054006255231797,-308.3729248046875,298.2715759277344,0.5529077053070068,0.050000000745058,0.0356159433722496,293.0682067871094,297.1499938964844,293.1499938964844,0.1413976401090622,-3186.23828125,304.14111328125,0.9028382301330566,0.2134988754987716,0.2022671401500702,293.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5529077053070068,0.050000000745058,0.2287401556968689,291.13043212890625,291.1499938964844,270.0679016113281,269.0643615722656,283.207275390625,293.2173767089844,291.1309509277344,1.0,0.167029857635498,0.9656039476394652,0.9656039476394652,1.0,1.0,-0.6727924942970276,0.2912595272064209,0.3815329968929291,0.102999523282051,0.0,0.0,0.2368891090154647,24.505109786987305,25.0,2.5669500827789307,-5384.3076171875,45.3398551940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,305.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.87109375,18000.0,0.0,0.0,0.1202781945466995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673846691846847,0.1673889905214309,-4.326131147536216e-06,0.0,0.0001220670819748,0.0,0.0,6.734392166137695,0.0,0.0,0.0,0.2807976007461548,4.0,0.0,1.0
843000,293.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5529077053070068,0.050000000745058,0.0457919277250766,294.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5529077053070068,0.050000000745058,0.0482211038470268,293.024658203125,297.1499938964844,293.1499938964844,0.0054006255231797,-308.3729248046875,298.2715759277344,0.5529077053070068,0.050000000745058,0.0356159433722496,293.0682067871094,297.1499938964844,293.1499938964844,0.1413976401090622,-3186.23828125,304.14111328125,0.9028382301330566,0.2134988754987716,0.2022671401500702,293.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5529077053070068,0.050000000745058,0.2287401556968689,291.13043212890625,291.1499938964844,270.0679016113281,269.0643615722656,283.207275390625,293.2173767089844,291.1309509277344,1.0,0.167029857635498,0.9656039476394652,0.9656039476394652,1.0,1.0,-0.6727924942970276,0.2912595272064209,0.3815329968929291,0.102999523282051,0.0,0.0,0.2368891090154647,24.505109786987305,25.0,2.5669500827789307,-5384.3076171875,45.3398551940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,305.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.87109375,18000.0,0.0,0.0,0.1202781945466995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673846691846847,0.1673889905214309,-4.326131147536216e-06,0.0,0.0001220670819748,0.0,0.0,6.734392166137695,0.0,0.0,0.0,0.2807976007461548,4.0,0.0,1.0
843060,293.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.553057849407196,0.050000000745058,0.0457909032702446,294.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.553057849407196,0.050000000745058,0.0482200272381305,293.0181579589844,297.1499938964844,293.1499938964844,0.0054543702863156,-310.9809875488281,298.3341369628906,0.553057849407196,0.050000000745058,0.0356151461601257,293.06744384765625,297.1499938964844,293.1499938964844,0.1432030797004699,-3218.73193359375,304.1410827636719,0.9063310623168944,0.2157253175973892,0.204364389181137,293.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.553057849407196,0.050000000745058,0.2287350445985794,291.13262939453125,291.1499938964844,270.0118713378906,269.0244445800781,283.187744140625,293.2242431640625,291.1329040527344,1.0,0.1672736853361129,0.9657767415046692,0.9657767415046692,1.0,1.0,-0.6752998232841492,0.2923215627670288,0.3829782605171203,0.1035535112023353,0.0,0.0,0.2390443235635757,24.500179290771484,25.0,2.4632694721221924,-5417.33349609375,45.63263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,305.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1210359185934066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168827474117279,0.1688317954540252,-4.329187049734173e-06,0.0,0.000122836077935,0.0,0.0,6.800059795379639,0.0,0.0,0.0,0.2810593545436859,4.0,0.0,1.0
843120,293.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.553057849407196,0.050000000745058,0.0457909032702446,294.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.553057849407196,0.050000000745058,0.0482200272381305,293.0181579589844,297.1499938964844,293.1499938964844,0.0054543702863156,-310.9809875488281,298.3341369628906,0.553057849407196,0.050000000745058,0.0356151461601257,293.06744384765625,297.1499938964844,293.1499938964844,0.1432030797004699,-3218.73193359375,304.1410827636719,0.9063310623168944,0.2157253175973892,0.204364389181137,293.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.553057849407196,0.050000000745058,0.2287350445985794,291.13262939453125,291.1499938964844,270.0118713378906,269.0244445800781,283.187744140625,293.2242431640625,291.1329040527344,1.0,0.1672736853361129,0.9657767415046692,0.9657767415046692,1.0,1.0,-0.6752998232841492,0.2923215627670288,0.3829782605171203,0.1035535112023353,0.0,0.0,0.2390443235635757,24.500179290771484,25.0,2.4632694721221924,-5417.33349609375,45.63263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,305.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1210359185934066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168827474117279,0.1688317954540252,-4.329187049734173e-06,0.0,0.000122836077935,0.0,0.0,6.800059795379639,0.0,0.0,0.0,0.2810593545436859,4.0,0.0,1.0
843180,293.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5532079339027405,0.050000000745058,0.0457898788154125,294.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5532079339027405,0.050000000745058,0.048218946903944,293.0116271972656,297.1499938964844,293.1499938964844,0.0055108740925788,-313.7205810546875,298.3984375,0.5532079339027405,0.050000000745058,0.0356143489480018,293.06671142578125,297.1499938964844,293.1499938964844,0.1450389772653579,-3251.709716796875,304.1409912109375,0.9099509716033936,0.2179653346538543,0.2064743191003799,293.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5532079339027405,0.050000000745058,0.2287299335002899,291.13360595703125,291.1499938964844,269.9559936523437,268.9845275878906,283.1685485839844,293.231689453125,291.1337280273437,1.0,0.1675198227167129,0.965949535369873,0.965949535369873,1.0,1.0,-0.6778223514556885,0.2933909595012665,0.3844314217567444,0.1041100770235061,0.0,0.0,0.241155743598938,24.49545669555664,25.0,1.3266315460205078,-5449.560546875,45.92889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617919921875,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.017578125,18000.0,0.0,0.0,0.1217924132943153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702120751142501,0.1702164113521576,-4.331974650995107e-06,0.0,0.0001236038224305,0.0,0.0,6.8630051612854,0.0,0.0,0.0,0.281308501958847,4.0,0.0,1.0
843240,293.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5532079339027405,0.050000000745058,0.0457898788154125,294.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5532079339027405,0.050000000745058,0.048218946903944,293.0116271972656,297.1499938964844,293.1499938964844,0.0055108740925788,-313.7205810546875,298.3984375,0.5532079339027405,0.050000000745058,0.0356143489480018,293.06671142578125,297.1499938964844,293.1499938964844,0.1450389772653579,-3251.709716796875,304.1409912109375,0.9099509716033936,0.2179653346538543,0.2064743191003799,293.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5532079339027405,0.050000000745058,0.2287299335002899,291.13360595703125,291.1499938964844,269.9559936523437,268.9845275878906,283.1685485839844,293.231689453125,291.1337280273437,1.0,0.1675198227167129,0.965949535369873,0.965949535369873,1.0,1.0,-0.6778223514556885,0.2933909595012665,0.3844314217567444,0.1041100770235061,0.0,0.0,0.241155743598938,24.49545669555664,25.0,1.3266315460205078,-5449.560546875,45.92889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617919921875,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.017578125,18000.0,0.0,0.0,0.1217924132943153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702120751142501,0.1702164113521576,-4.331974650995107e-06,0.0,0.0001236038224305,0.0,0.0,6.8630051612854,0.0,0.0,0.0,0.281308501958847,4.0,0.0,1.0
843300,293.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5532830953598022,0.050000000745058,0.0457893684506416,294.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5532830953598022,0.050000000745058,0.0482184067368507,293.00836181640625,297.1499938964844,293.1499938964844,0.0055401371791958,-315.1353454589844,298.43133544921875,0.5532830953598022,0.050000000745058,0.0356139503419399,293.0663452148437,297.1499938964844,293.1499938964844,0.145966038107872,-3268.3330078125,304.14093017578125,0.9117995500564576,0.2190904766321182,0.2075341045856475,293.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5532830953598022,0.050000000745058,0.2287273705005645,291.1338195800781,291.1499938964844,269.9281311035156,268.964599609375,283.1591186523437,293.2356262207031,291.1338806152344,1.0,0.1676437258720398,0.9660359621047974,0.9660359621047974,1.0,1.0,-0.6790894269943237,0.2939284145832062,0.3851610422134399,0.104389376938343,0.0,0.0,0.2422116249799728,24.49315643310547,25.0,0.8630685210227966,-5465.7509765625,46.07831954956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617614746094,305.31658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.009765625,18000.0,0.0,0.0,0.1221689879894256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709072887897491,0.1709116250276565,-4.333355263952399e-06,0.0,0.0001239859993802,0.0,0.0,6.89463472366333,0.0,0.0,0.0,0.2814332842826843,4.0,0.0,1.0
843360,293.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5533583760261536,0.050000000745058,0.0457888543605804,294.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5533583760261536,0.050000000745058,0.0482178702950477,293.00506591796875,297.1499938964844,293.1499938964844,0.0055700531229376,-316.577880859375,298.4648132324219,0.5533583760261536,0.050000000745058,0.0356135554611682,293.0660095214844,297.1499938964844,293.1499938964844,0.1468984186649322,-3285.030029296875,304.1408996582031,0.9136694073677064,0.2202190905809402,0.2085970938205719,293.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5533583760261536,0.050000000745058,0.2287248075008392,291.1339416503906,291.1499938964844,269.9002990722656,268.94464111328125,283.1497802734375,293.23974609375,291.13397216796875,1.0,0.1677681803703308,0.9661184549331664,0.9661184549331664,1.0,1.0,-0.6803603768348694,0.2944676280021667,0.3858927190303802,0.10466930270195,0.0,0.0,0.2432699501514434,24.49089241027832,25.0,0.4987184405326843,-5482.0107421875,46.228614807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,305.3251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.978515625,18000.0,0.0,0.0,0.1225444003939628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171606034040451,0.1716103702783584,-4.334741333877901e-06,0.0,0.0001243669830728,0.0,0.0,6.92645788192749,0.0,0.0,0.0,0.2815588414669037,4.0,0.0,1.0
843420,293.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5535092353820801,0.050000000745058,0.0457878299057483,294.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5535092353820801,0.050000000745058,0.0482167899608612,292.9984741210937,297.1499938964844,293.1499938964844,0.0056318482384085,-319.5438842773437,298.533447265625,0.5535092353820801,0.050000000745058,0.0356127545237541,293.0653076171875,297.1499938964844,293.1499938964844,0.1487776488065719,-3318.6162109375,304.14080810546875,0.9174602031707764,0.2224863022565841,0.2107325345277786,293.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5535092353820801,0.050000000745058,0.2287196815013885,291.13397216796875,291.1499938964844,269.84478759765625,268.9048156738281,283.1313781738281,293.24835205078125,291.1340026855469,1.0,0.1680186986923217,0.9662835001945496,0.9662835001945496,1.0,1.0,-0.6829135417938232,0.2955514788627624,0.3873620331287384,0.1052312478423118,0.0,0.0,0.2454003095626831,24.4864559173584,25.0,0.0574328005313873,-5514.794921875,46.531776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622802734375,305.3426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1232920810580253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730194687843322,0.1730238050222396,-4.337546670285519e-06,0.0,0.0001251257926924,0.0,0.0,6.990946292877197,0.0,0.0,0.0,0.2818132936954498,4.0,0.0,1.0
843480,293.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5535092353820801,0.050000000745058,0.0457878299057483,294.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5535092353820801,0.050000000745058,0.0482167899608612,292.9984741210937,297.1499938964844,293.1499938964844,0.0056318482384085,-319.5438842773437,298.533447265625,0.5535092353820801,0.050000000745058,0.0356127545237541,293.0653076171875,297.1499938964844,293.1499938964844,0.1487776488065719,-3318.6162109375,304.14080810546875,0.9174602031707764,0.2224863022565841,0.2107325345277786,293.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5535092353820801,0.050000000745058,0.2287196815013885,291.13397216796875,291.1499938964844,269.84478759765625,268.9048156738281,283.1313781738281,293.24835205078125,291.1340026855469,1.0,0.1680186986923217,0.9662835001945496,0.9662835001945496,1.0,1.0,-0.6829135417938232,0.2955514788627624,0.3873620331287384,0.1052312478423118,0.0,0.0,0.2454003095626831,24.4864559173584,25.0,0.0574328005313873,-5514.794921875,46.531776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622802734375,305.3426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1232920810580253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730194687843322,0.1730238050222396,-4.337546670285519e-06,0.0,0.0001251257926924,0.0,0.0,6.990946292877197,0.0,0.0,0.0,0.2818132936954498,4.0,0.0,1.0
843540,293.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.55366051197052,0.050000000745058,0.0457868017256259,294.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.55366051197052,0.050000000745058,0.0482157059013843,292.9918518066406,297.1499938964844,293.1499938964844,0.0056963041424751,-322.615478515625,298.6044311523437,0.55366051197052,0.050000000745058,0.0356119573116302,293.0646667480469,297.1499938964844,293.1499938964844,0.1506737917661667,-3352.410888671875,304.1407165527344,0.9212996363639832,0.2247663140296936,0.2128801345825195,293.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.55366051197052,0.050000000745058,0.2287145555019378,291.1339416503906,291.1499938964844,269.7895202636719,268.864990234375,283.1133728027344,293.2575378417969,291.1339416503906,1.0,0.168271318078041,0.9664484858512878,0.9664484858512878,1.0,1.0,-0.6854812502861023,0.2966422736644745,0.3888390064239502,0.1057959869503974,0.0,0.0,0.2475430965423584,24.482149124145508,25.0,-0.0563074387609958,-5547.89990234375,46.83833694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,305.3604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1240367218852043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174454391002655,0.1744587272405624,-4.340410214354051e-06,0.0,0.000125881502754,0.0,0.0,7.0565924644470215,0.0,0.0,0.0,0.282072514295578,4.0,0.0,1.0
843600,293.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.55366051197052,0.050000000745058,0.0457868017256259,294.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.55366051197052,0.050000000745058,0.0482157059013843,292.9918518066406,297.1499938964844,293.1499938964844,0.0056963041424751,-322.615478515625,298.6044311523437,0.55366051197052,0.050000000745058,0.0356119573116302,293.0646667480469,297.1499938964844,293.1499938964844,0.1506737917661667,-3352.410888671875,304.1407165527344,0.9212996363639832,0.2247663140296936,0.2128801345825195,293.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.55366051197052,0.050000000745058,0.2287145555019378,291.1339416503906,291.1499938964844,269.7895202636719,268.864990234375,283.1133728027344,293.2575378417969,291.1339416503906,1.0,0.168271318078041,0.9664484858512878,0.9664484858512878,1.0,1.0,-0.6854812502861023,0.2966422736644745,0.3888390064239502,0.1057959869503974,0.0,0.0,0.2475430965423584,24.482149124145508,25.0,-0.0563074387609958,-5547.89990234375,46.83833694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,305.3604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1240367218852043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174454391002655,0.1744587272405624,-4.340410214354051e-06,0.0,0.000125881502754,0.0,0.0,7.0565924644470215,0.0,0.0,0.0,0.282072514295578,4.0,0.0,1.0
843660,293.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5538122057914734,0.050000000745058,0.0457857735455036,294.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5538122057914734,0.050000000745058,0.0482146255671978,292.98516845703125,297.1499938964844,293.1499938964844,0.0057634520344436,-325.7897033691406,298.6778564453125,0.5538122057914734,0.050000000745058,0.035611156374216,293.06402587890625,297.1499938964844,293.1499938964844,0.1525845825672149,-3386.37060546875,304.140625,0.9251656532287598,0.2270582169294357,0.2150390893220901,293.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5538122057914734,0.050000000745058,0.2287094295024871,291.13397216796875,291.1499938964844,269.73443603515625,268.8251647949219,283.09576416015625,293.26727294921875,291.13397216796875,1.0,0.1685259789228439,0.9666048884391784,0.9666048884391784,1.0,1.0,-0.6880626082420349,0.2977393567562103,0.3903232514858246,0.1063632890582084,0.0,0.0,0.2496817260980606,24.477983474731445,25.0,0.0081169037148356,-5581.146484375,47.14822769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632873535156,305.3782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.1247798055410385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759012043476104,0.175905555486679,-4.343322871136479e-06,0.0,0.0001266356412088,0.0,0.0,7.122979640960693,0.0,0.0,0.0,0.2823349833488464,4.0,0.0,1.0
843720,293.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5538122057914734,0.050000000745058,0.0457857735455036,294.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5538122057914734,0.050000000745058,0.0482146255671978,292.98516845703125,297.1499938964844,293.1499938964844,0.0057634520344436,-325.7897033691406,298.6778564453125,0.5538122057914734,0.050000000745058,0.035611156374216,293.06402587890625,297.1499938964844,293.1499938964844,0.1525845825672149,-3386.37060546875,304.140625,0.9251656532287598,0.2270582169294357,0.2150390893220901,293.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5538122057914734,0.050000000745058,0.2287094295024871,291.13397216796875,291.1499938964844,269.73443603515625,268.8251647949219,283.09576416015625,293.26727294921875,291.13397216796875,1.0,0.1685259789228439,0.9666048884391784,0.9666048884391784,1.0,1.0,-0.6880626082420349,0.2977393567562103,0.3903232514858246,0.1063632890582084,0.0,0.0,0.2496817260980606,24.477983474731445,25.0,0.0081169037148356,-5581.146484375,47.14822769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632873535156,305.3782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.1247798055410385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759012043476104,0.175905555486679,-4.343322871136479e-06,0.0,0.0001266356412088,0.0,0.0,7.122979640960693,0.0,0.0,0.0,0.2823349833488464,4.0,0.0,1.0
843780,293.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5539640188217163,0.050000000745058,0.0457847453653812,294.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5539640188217163,0.050000000745058,0.0482135415077209,292.9784545898437,297.1499938964844,293.1499938964844,0.0058333622291684,-329.0664367675781,298.7537536621094,0.5539640188217163,0.050000000745058,0.0356103591620922,293.0633850097656,297.1499938964844,293.1499938964844,0.1545088440179824,-3420.47314453125,304.1405334472656,0.9290384650230408,0.2293608784675598,0.2172083556652069,293.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5539640188217163,0.050000000745058,0.2287042886018753,291.134033203125,291.1499938964844,269.6795959472656,268.785400390625,283.0785217285156,293.27752685546875,291.13409423828125,1.0,0.168782576918602,0.9667612910270692,0.9667612910270692,1.0,1.0,-0.6906563639640808,0.2988423705101013,0.3918139934539795,0.1069331765174865,0.0,0.0,0.2518033683300018,24.47397804260254,25.0,0.1130431741476059,-5614.3740234375,47.46134948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9636535644531,305.3958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.1255222856998443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773500889539718,0.1773544400930404,-4.3462650864967145e-06,0.0,0.0001273891539312,0.0,0.0,7.189662456512451,0.0,0.0,0.0,0.2825989723205566,4.0,0.0,1.0
843840,293.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5539640188217163,0.050000000745058,0.0457847453653812,294.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5539640188217163,0.050000000745058,0.0482135415077209,292.9784545898437,297.1499938964844,293.1499938964844,0.0058333622291684,-329.0664367675781,298.7537536621094,0.5539640188217163,0.050000000745058,0.0356103591620922,293.0633850097656,297.1499938964844,293.1499938964844,0.1545088440179824,-3420.47314453125,304.1405334472656,0.9290384650230408,0.2293608784675598,0.2172083556652069,293.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5539640188217163,0.050000000745058,0.2287042886018753,291.134033203125,291.1499938964844,269.6795959472656,268.785400390625,283.0785217285156,293.27752685546875,291.13409423828125,1.0,0.168782576918602,0.9667612910270692,0.9667612910270692,1.0,1.0,-0.6906563639640808,0.2988423705101013,0.3918139934539795,0.1069331765174865,0.0,0.0,0.2518033683300018,24.47397804260254,25.0,0.1130431741476059,-5614.3740234375,47.46134948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9636535644531,305.3958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.1255222856998443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773500889539718,0.1773544400930404,-4.3462650864967145e-06,0.0,0.0001273891539312,0.0,0.0,7.189662456512451,0.0,0.0,0.0,0.2825989723205566,4.0,0.0,1.0
843900,293.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5540400147438049,0.050000000745058,0.0457842350006103,294.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5540400147438049,0.050000000745058,0.0482130013406276,292.9750671386719,297.1499938964844,293.1499938964844,0.0058693797327578,-330.7435302734375,298.7926330566406,0.5540400147438049,0.050000000745058,0.0356099605560302,293.0631103515625,297.1499938964844,293.1499938964844,0.1554758250713348,-3437.57421875,304.1405029296875,0.9309717416763306,0.2305158376693725,0.2182965129613876,293.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5540400147438049,0.050000000745058,0.2287017256021499,291.1341247558594,291.1499938964844,269.6522827148437,268.7655029296875,283.0700378417969,293.2828369140625,291.1341552734375,1.0,0.1689115911722183,0.9668394327163696,0.9668394327163696,1.0,1.0,-0.6919574737548828,0.299395889043808,0.3925615549087524,0.1072190478444099,0.0,0.0,0.2528557777404785,24.472042083740234,25.0,0.1571286022663116,-5630.951171875,47.61909103393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637756347656,305.404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.654296875,18000.0,0.0,0.0,0.1258934140205383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780734658241272,0.1780778169631958,-4.347742560639745e-06,0.0,0.0001277658011531,0.0,0.0,7.22302770614624,0.0,0.0,0.0,0.2827312052249908,4.0,0.0,1.0
843960,293.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.554115891456604,0.050000000745058,0.0457837209105491,294.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.554115891456604,0.050000000745058,0.0482124611735343,292.9716796875,297.1499938964844,293.1499938964844,0.0059061245992779,-332.4468078613281,298.83209228515625,0.554115891456604,0.050000000745058,0.0356095619499683,293.06280517578125,297.1499938964844,293.1499938964844,0.1564458757638931,-3454.7060546875,304.1404724121094,0.932900071144104,0.2316730171442031,0.2193867713212967,293.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.554115891456604,0.050000000745058,0.2286991626024246,291.1341857910156,291.1499938964844,269.6250305175781,268.7456359863281,283.0616455078125,293.28826904296875,291.1342163085937,1.0,0.1690410524606704,0.9669139385223388,0.9669139385223388,1.0,1.0,-0.6932610869407654,0.2999505400657654,0.393310546875,0.1075054407119751,0.0,0.0,0.2539021670818329,24.470157623291016,25.0,0.1913404464721679,-5647.4970703125,47.77759552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,305.4130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65234375,18000.0,0.0,0.0,0.1262644678354263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787956357002258,0.1787999868392944,-4.349222308519529e-06,0.0,0.0001281423901673,0.0,0.0,7.2563862800598145,0.0,0.0,0.0,0.2828634679317474,4.0,0.0,1.0
844020,293.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5542675852775574,0.050000000745058,0.045782696455717,294.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5542675852775574,0.050000000745058,0.0482113845646381,292.96490478515625,297.1499938964844,293.1499938964844,0.0059818369336426,-335.9319763183594,298.91290283203125,0.5542675852775574,0.050000000745058,0.0356087647378444,293.062255859375,297.1499938964844,293.1499938964844,0.1583949327468872,-3489.056396484375,304.140380859375,0.936734676361084,0.233993262052536,0.2215730547904968,293.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5542675852775574,0.050000000745058,0.2286940515041351,291.1343688964844,291.1499938964844,269.5707092285156,268.70587158203125,283.0451354980469,293.2994689941406,291.1343994140625,1.0,0.1693012863397598,0.9670629501342772,0.9670629501342772,1.0,1.0,-0.6958752870559692,0.30106320977211,0.3948120772838592,0.1080798953771591,0.0,0.0,0.2559767365455627,24.46654510498047,25.0,0.230079635977745,-5680.48876953125,48.09682846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964111328125,305.4299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1270062774419784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802358776330948,0.1802402287721634,-4.352186806499958e-06,0.0,0.0001288952189497,0.0,0.0,7.323055267333984,0.0,0.0,0.0,0.283128023147583,4.0,0.0,1.0
844080,293.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5542675852775574,0.050000000745058,0.045782696455717,294.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5542675852775574,0.050000000745058,0.0482113845646381,292.96490478515625,297.1499938964844,293.1499938964844,0.0059818369336426,-335.9319763183594,298.91290283203125,0.5542675852775574,0.050000000745058,0.0356087647378444,293.062255859375,297.1499938964844,293.1499938964844,0.1583949327468872,-3489.056396484375,304.140380859375,0.936734676361084,0.233993262052536,0.2215730547904968,293.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5542675852775574,0.050000000745058,0.2286940515041351,291.1343688964844,291.1499938964844,269.5707092285156,268.70587158203125,283.0451354980469,293.2994689941406,291.1343994140625,1.0,0.1693012863397598,0.9670629501342772,0.9670629501342772,1.0,1.0,-0.6958752870559692,0.30106320977211,0.3948120772838592,0.1080798953771591,0.0,0.0,0.2559767365455627,24.46654510498047,25.0,0.230079635977745,-5680.48876953125,48.09682846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964111328125,305.4299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1270062774419784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802358776330948,0.1802402287721634,-4.352186806499958e-06,0.0,0.0001288952189497,0.0,0.0,7.323055267333984,0.0,0.0,0.0,0.283128023147583,4.0,0.0,1.0
