time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844140,293.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5544188618659973,0.050000000745058,0.0457816794514656,294.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5544188618659973,0.050000000745058,0.0482103116810321,292.95806884765625,297.1499938964844,293.1499938964844,0.0060605998151004,-339.5228881835937,298.9961853027344,0.5544188618659973,0.050000000745058,0.0356079712510108,293.061767578125,297.1499938964844,293.1499938964844,0.1603550612926483,-3523.50732421875,304.14031982421875,0.9405280947685242,0.2363201379776001,0.2237658500671386,293.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5544188618659973,0.050000000745058,0.228688970208168,291.134521484375,291.1499938964844,269.51666259765625,268.6661376953125,283.0289611816406,293.3111267089844,291.13458251953125,1.0,0.1695631742477417,0.9672119617462158,0.9672119617462158,1.0,1.0,-0.6984973549842834,0.3021796643733978,0.3963176906108856,0.108656421303749,0.0,0.0,0.2580278217792511,24.46316719055176,25.0,0.2397293597459793,-5713.34912109375,48.41890335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9643249511719,305.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1277474015951156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816707402467727,0.1816750913858413,-4.355157216195948e-06,0.0,0.0001296473637921,0.0,0.0,7.389663219451904,0.0,0.0,0.0,0.2833925485610962,4.0,0.0,1.0
844200,293.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5544188618659973,0.050000000745058,0.0457816794514656,294.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5544188618659973,0.050000000745058,0.0482103116810321,292.95806884765625,297.1499938964844,293.1499938964844,0.0060605998151004,-339.5228881835937,298.9961853027344,0.5544188618659973,0.050000000745058,0.0356079712510108,293.061767578125,297.1499938964844,293.1499938964844,0.1603550612926483,-3523.50732421875,304.14031982421875,0.9405280947685242,0.2363201379776001,0.2237658500671386,293.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5544188618659973,0.050000000745058,0.228688970208168,291.134521484375,291.1499938964844,269.51666259765625,268.6661376953125,283.0289611816406,293.3111267089844,291.13458251953125,1.0,0.1695631742477417,0.9672119617462158,0.9672119617462158,1.0,1.0,-0.6984973549842834,0.3021796643733978,0.3963176906108856,0.108656421303749,0.0,0.0,0.2580278217792511,24.46316719055176,25.0,0.2397293597459793,-5713.34912109375,48.41890335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9643249511719,305.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1277474015951156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816707402467727,0.1816750913858413,-4.355157216195948e-06,0.0,0.0001296473637921,0.0,0.0,7.389663219451904,0.0,0.0,0.0,0.2833925485610962,4.0,0.0,1.0
844260,293.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5545695424079895,0.050000000745058,0.0457806661725044,294.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5545695424079895,0.050000000745058,0.0482092462480068,292.9512023925781,297.1499938964844,293.1499938964844,0.0061425208114087,-343.220458984375,299.0819091796875,0.5545695424079895,0.050000000745058,0.0356071852147579,293.061279296875,297.1499938964844,293.1499938964844,0.1623250842094421,-3558.0380859375,304.1402587890625,0.9442678689956664,0.2386520355939865,0.2259636670351028,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5545695424079895,0.050000000745058,0.2286839038133621,291.1347045898437,291.1499938964844,269.4629211425781,268.6264343261719,283.01318359375,293.3231811523437,291.1347351074219,1.0,0.1698265820741653,0.9673530459403992,0.9673530459403992,1.0,1.0,-0.7011255025863647,0.3032989501953125,0.3978265523910522,0.1092346608638763,0.0,0.0,0.2600564956665039,24.46004676818848,25.0,0.2373943477869033,-5746.08544921875,48.74365615844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,305.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1284874379634857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831006854772567,0.1831050366163253,-4.3581335376075e-06,0.0,0.0001303984172409,0.0,0.0,7.456229209899902,0.0,0.0,0.0,0.2836571335792541,4.0,0.0,1.0
844320,293.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5545695424079895,0.050000000745058,0.0457806661725044,294.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5545695424079895,0.050000000745058,0.0482092462480068,292.9512023925781,297.1499938964844,293.1499938964844,0.0061425208114087,-343.220458984375,299.0819091796875,0.5545695424079895,0.050000000745058,0.0356071852147579,293.061279296875,297.1499938964844,293.1499938964844,0.1623250842094421,-3558.0380859375,304.1402587890625,0.9442678689956664,0.2386520355939865,0.2259636670351028,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5545695424079895,0.050000000745058,0.2286839038133621,291.1347045898437,291.1499938964844,269.4629211425781,268.6264343261719,283.01318359375,293.3231811523437,291.1347351074219,1.0,0.1698265820741653,0.9673530459403992,0.9673530459403992,1.0,1.0,-0.7011255025863647,0.3032989501953125,0.3978265523910522,0.1092346608638763,0.0,0.0,0.2600564956665039,24.46004676818848,25.0,0.2373943477869033,-5746.08544921875,48.74365615844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,305.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1284874379634857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831006854772567,0.1831050366163253,-4.3581335376075e-06,0.0,0.0001303984172409,0.0,0.0,7.456229209899902,0.0,0.0,0.0,0.2836571335792541,4.0,0.0,1.0
844380,293.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5547177195549011,0.050000000745058,0.0457796715199947,294.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5547177195549011,0.050000000745058,0.0482081957161426,292.9441833496094,297.1499938964844,293.1499938964844,0.0062282313592731,-347.0482177734375,299.17041015625,0.5547177195549011,0.050000000745058,0.0356064103543758,293.0609130859375,297.1499938964844,293.1499938964844,0.1642998456954956,-3592.55615234375,304.1402282714844,0.947933793067932,0.2409739643335342,0.2281605303287506,293.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5547177195549011,0.050000000745058,0.2286789268255233,291.1348571777344,291.1499938964844,269.4095153808594,268.58673095703125,282.9976806640625,293.3356018066406,291.1349182128906,1.0,0.1700912863016128,0.9674941301345824,0.9674941301345824,1.0,1.0,-0.7037526965141296,0.3044181168079376,0.399334579706192,0.1098134070634841,0.0,0.0,0.2620631158351898,24.45745086669922,25.0,0.2347292155027389,-5778.6875,49.07052993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,305.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.129225954413414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845258176326751,0.1845301687717437,-4.361116680229316e-06,0.0,0.0001311479281866,0.0,0.0,7.522758483886719,0.0,0.0,0.0,0.2839218080043793,4.0,0.0,1.0
844440,293.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5547177195549011,0.050000000745058,0.0457796715199947,294.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5547177195549011,0.050000000745058,0.0482081957161426,292.9441833496094,297.1499938964844,293.1499938964844,0.0062282313592731,-347.0482177734375,299.17041015625,0.5547177195549011,0.050000000745058,0.0356064103543758,293.0609130859375,297.1499938964844,293.1499938964844,0.1642998456954956,-3592.55615234375,304.1402282714844,0.947933793067932,0.2409739643335342,0.2281605303287506,293.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5547177195549011,0.050000000745058,0.2286789268255233,291.1348571777344,291.1499938964844,269.4095153808594,268.58673095703125,282.9976806640625,293.3356018066406,291.1349182128906,1.0,0.1700912863016128,0.9674941301345824,0.9674941301345824,1.0,1.0,-0.7037526965141296,0.3044181168079376,0.399334579706192,0.1098134070634841,0.0,0.0,0.2620631158351898,24.45745086669922,25.0,0.2347292155027389,-5778.6875,49.07052993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,305.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.129225954413414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845258176326751,0.1845301687717437,-4.361116680229316e-06,0.0,0.0001311479281866,0.0,0.0,7.522758483886719,0.0,0.0,0.0,0.2839218080043793,4.0,0.0,1.0
844500,293.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5547758936882019,0.050000000745058,0.0457792803645134,294.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5547758936882019,0.050000000745058,0.0482077859342098,292.9399719238281,297.1499938964844,293.1499938964844,0.0062748361378908,-349.1120910644531,299.2174987792969,0.5547758936882019,0.050000000745058,0.0356061048805713,293.0611877441406,297.1499938964844,293.1499938964844,0.1652528792619705,-3609.1650390625,304.1402587890625,0.9496490359306335,0.2420478463172912,0.229216456413269,293.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5547758936882019,0.050000000745058,0.2286769747734069,291.13494873046875,291.1499938964844,269.3829040527344,268.56689453125,282.9898986816406,293.3416748046875,291.135009765625,1.0,0.1702232807874679,0.9675646424293518,0.9675646424293518,1.0,1.0,-0.7050163149833679,0.3049564957618713,0.4000598192214966,0.1100922897458076,0.0,0.0,0.2630574405193329,24.45856094360352,25.0,0.2623598575592041,-5794.810546875,49.23115539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649963378906,305.4866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1295944601297378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852363348007202,0.18524070084095,-4.3626105252769776e-06,0.0,0.0001315218978561,0.0,0.0,7.555998802185059,0.0,0.0,0.0,0.284054160118103,4.0,0.0,1.0
844560,293.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5548039078712463,0.050000000745058,0.0457790866494178,294.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5548039078712463,0.050000000745058,0.0482075847685337,292.9350280761719,297.1499938964844,293.1499938964844,0.0063242088072001,-351.2846069335937,299.26727294921875,0.5548039078712463,0.050000000745058,0.0356059558689594,293.0619201660156,297.1499938964844,293.1499938964844,0.1661307364702224,-3624.414306640625,304.14044189453125,0.9511669278144836,0.2430298328399658,0.2301847338676452,293.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5548039078712463,0.050000000745058,0.2286760210990905,291.13507080078125,291.1499938964844,269.3564147949219,268.54705810546875,282.98193359375,293.347412109375,291.1351623535156,1.0,0.1703533679246902,0.9676316380500792,0.9676316380500792,1.0,1.0,-0.7061766386032104,0.3054510653018951,0.4007255733013153,0.1103483140468597,0.0,0.0,0.2640391886234283,24.46408462524414,25.0,0.4240921437740326,-5810.57861328125,49.384403228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652099609375,305.4950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.1299619823694229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859433501958847,0.1859477162361145,-4.364104825071991e-06,0.0,0.0001318948925472,0.0,0.0,7.589128017425537,0.0,0.0,0.0,0.2841860949993133,4.0,0.0,1.0
844620,293.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5548047423362732,0.050000000745058,0.0457790754735469,294.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5548047423362732,0.050000000745058,0.0482075698673725,292.923828125,297.1499938964844,293.1499938964844,0.006429583299905,-355.8700561523437,299.3731384277344,0.5548047423362732,0.050000000745058,0.0356059484183788,293.0640563964844,297.1499938964844,293.1499938964844,0.1677161008119583,-3651.849853515625,304.1409912109375,0.95378977060318,0.2448297590017318,0.2319308370351791,293.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5548047423362732,0.050000000745058,0.2286759614944458,291.1357421875,291.1499938964844,269.3036499023437,268.50738525390625,282.9658203125,293.3584899902344,291.1358947753906,1.0,0.1706058531999588,0.9677655696868896,0.9677655696868896,1.0,1.0,-0.7082720994949341,0.3063450455665588,0.4019270539283752,0.1108102351427078,0.0,0.0,0.2659034729003906,24.48287773132324,25.0,1.0513951778411863,-5840.79736328125,49.67266082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660949707031,305.5120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1306907683610916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873116195201873,0.1873159855604171,-4.367055225884542e-06,0.0,0.0001326345081906,0.0,0.0,7.653453826904297,0.0,0.0,0.0,0.2844428122043609,4.0,0.0,1.0
844680,293.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5548047423362732,0.050000000745058,0.0457790754735469,294.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5548047423362732,0.050000000745058,0.0482075698673725,292.923828125,297.1499938964844,293.1499938964844,0.006429583299905,-355.8700561523437,299.3731384277344,0.5548047423362732,0.050000000745058,0.0356059484183788,293.0640563964844,297.1499938964844,293.1499938964844,0.1677161008119583,-3651.849853515625,304.1409912109375,0.95378977060318,0.2448297590017318,0.2319308370351791,293.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5548047423362732,0.050000000745058,0.2286759614944458,291.1357421875,291.1499938964844,269.3036499023437,268.50738525390625,282.9658203125,293.3584899902344,291.1358947753906,1.0,0.1706058531999588,0.9677655696868896,0.9677655696868896,1.0,1.0,-0.7082720994949341,0.3063450455665588,0.4019270539283752,0.1108102351427078,0.0,0.0,0.2659034729003906,24.48287773132324,25.0,1.0513951778411863,-5840.79736328125,49.67266082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660949707031,305.5120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1306907683610916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873116195201873,0.1873159855604171,-4.367055225884542e-06,0.0,0.0001326345081906,0.0,0.0,7.653453826904297,0.0,0.0,0.0,0.2844428122043609,4.0,0.0,1.0
844740,293.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5547794103622437,0.050000000745058,0.0457792356610298,294.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5547794103622437,0.050000000745058,0.0482077375054359,292.9117431640625,297.1499938964844,293.1499938964844,0.0065425131469964,-360.71044921875,299.4855651855469,0.5547794103622437,0.050000000745058,0.0356060713529586,293.0665283203125,297.1499938964844,293.1499938964844,0.1691718101501464,-3676.966796875,304.1415710449219,0.9561185240745544,0.2465046346187591,0.2335357815027237,293.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5547794103622437,0.050000000745058,0.228676751255989,291.13677978515625,291.1499938964844,269.251220703125,268.4677124023437,282.9500732421875,293.3700256347656,291.1369934082031,1.0,0.1708474159240722,0.9678995013237,0.9678995013237,1.0,1.0,-0.710199773311615,0.3071680665016174,0.4030317068099975,0.1112351641058921,0.0,0.0,0.2675972878932953,24.50480079650879,25.0,1.4311060905456543,-5868.9775390625,49.94448471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9680480957031,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.365234375,18000.0,0.0,0.0,0.1314035654067993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885707378387451,0.1885751187801361,-4.369837824924616e-06,0.0,0.0001333579130005,0.0,0.0,7.712896823883057,0.0,0.0,0.0,0.284680962562561,4.0,0.0,1.0
844800,293.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5547794103622437,0.050000000745058,0.0457792356610298,294.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5547794103622437,0.050000000745058,0.0482077375054359,292.9117431640625,297.1499938964844,293.1499938964844,0.0065425131469964,-360.71044921875,299.4855651855469,0.5547794103622437,0.050000000745058,0.0356060713529586,293.0665283203125,297.1499938964844,293.1499938964844,0.1691718101501464,-3676.966796875,304.1415710449219,0.9561185240745544,0.2465046346187591,0.2335357815027237,293.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5547794103622437,0.050000000745058,0.228676751255989,291.13677978515625,291.1499938964844,269.251220703125,268.4677124023437,282.9500732421875,293.3700256347656,291.1369934082031,1.0,0.1708474159240722,0.9678995013237,0.9678995013237,1.0,1.0,-0.710199773311615,0.3071680665016174,0.4030317068099975,0.1112351641058921,0.0,0.0,0.2675972878932953,24.50480079650879,25.0,1.4311060905456543,-5868.9775390625,49.94448471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9680480957031,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.365234375,18000.0,0.0,0.0,0.1314035654067993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885707378387451,0.1885751187801361,-4.369837824924616e-06,0.0,0.0001333579130005,0.0,0.0,7.712896823883057,0.0,0.0,0.0,0.284680962562561,4.0,0.0,1.0
844860,293.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5547518134117126,0.050000000745058,0.0457794107496738,294.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5547518134117126,0.050000000745058,0.0482079237699508,292.89923095703125,297.1499938964844,293.1499938964844,0.0066624940373003,-365.77490234375,299.6033020019531,0.5547518134117126,0.050000000745058,0.0356062091886997,293.0690612792969,297.1499938964844,293.1499938964844,0.1705553829669952,-3700.80224609375,304.1420593261719,0.9582889676094056,0.248104527592659,0.2350610941648483,293.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5547518134117126,0.050000000745058,0.2286776304244995,291.1378479003906,291.1499938964844,269.1991882324219,268.4280700683594,282.93524169921875,293.3829040527344,291.1380615234375,1.0,0.1710784435272216,0.9680318236351012,0.9680318236351012,1.0,1.0,-0.7120320200920105,0.3079506158828735,0.4040814042091369,0.1116395071148872,0.0,0.0,0.2691433131694793,24.526287078857425,25.0,1.4902883768081665,-5895.423828125,50.20460891723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714660644531,305.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80859375,18000.0,0.0,0.0,0.1320906579494476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897251009941101,0.1897294670343399,-4.372405783215072e-06,0.0,0.0001340552262263,0.0,0.0,7.767536640167236,0.0,0.0,0.0,0.2849001586437225,4.0,0.0,1.0
844920,293.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5547518134117126,0.050000000745058,0.0457794107496738,294.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5547518134117126,0.050000000745058,0.0482079237699508,292.89923095703125,297.1499938964844,293.1499938964844,0.0066624940373003,-365.77490234375,299.6033020019531,0.5547518134117126,0.050000000745058,0.0356062091886997,293.0690612792969,297.1499938964844,293.1499938964844,0.1705553829669952,-3700.80224609375,304.1420593261719,0.9582889676094056,0.248104527592659,0.2350610941648483,293.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5547518134117126,0.050000000745058,0.2286776304244995,291.1378479003906,291.1499938964844,269.1991882324219,268.4280700683594,282.93524169921875,293.3829040527344,291.1380615234375,1.0,0.1710784435272216,0.9680318236351012,0.9680318236351012,1.0,1.0,-0.7120320200920105,0.3079506158828735,0.4040814042091369,0.1116395071148872,0.0,0.0,0.2691433131694793,24.526287078857425,25.0,1.4902883768081665,-5895.423828125,50.20460891723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714660644531,305.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80859375,18000.0,0.0,0.0,0.1320906579494476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897251009941101,0.1897294670343399,-4.372405783215072e-06,0.0,0.0001340552262263,0.0,0.0,7.767536640167236,0.0,0.0,0.0,0.2849001586437225,4.0,0.0,1.0
844980,293.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5547294020652771,0.050000000745058,0.0457795523107051,294.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5547294020652771,0.050000000745058,0.0482080727815628,292.8865051269531,297.1499938964844,293.1499938964844,0.0067895087413489,-371.050048828125,299.7259216308594,0.5547294020652771,0.050000000745058,0.0356063172221183,293.0715637207031,297.1499938964844,293.1499938964844,0.1718887984752655,-3723.747314453125,304.1424865722656,0.9603508710861206,0.2496488094329834,0.2365304082632064,293.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5547294020652771,0.050000000745058,0.2286783307790756,291.1388854980469,291.1499938964844,269.1475524902344,268.388427734375,282.9215087890625,293.3974609375,291.1390686035156,1.0,0.1712996959686279,0.9681641459465028,0.9681641459465028,1.0,1.0,-0.7137967348098755,0.3087043762207031,0.4050923585891723,0.1120297536253929,0.0,0.0,0.2705574333667755,24.546281814575195,25.0,1.4213610887527466,-5920.39892578125,50.4551887512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765625,305.55908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1327441036701202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907868683338165,0.1907912492752075,-4.374776835902594e-06,0.0,0.0001347183861071,0.0,0.0,7.817905902862549,0.0,0.0,0.0,0.2851023375988006,4.0,0.0,1.0
845040,293.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5547294020652771,0.050000000745058,0.0457795523107051,294.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5547294020652771,0.050000000745058,0.0482080727815628,292.8865051269531,297.1499938964844,293.1499938964844,0.0067895087413489,-371.050048828125,299.7259216308594,0.5547294020652771,0.050000000745058,0.0356063172221183,293.0715637207031,297.1499938964844,293.1499938964844,0.1718887984752655,-3723.747314453125,304.1424865722656,0.9603508710861206,0.2496488094329834,0.2365304082632064,293.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5547294020652771,0.050000000745058,0.2286783307790756,291.1388854980469,291.1499938964844,269.1475524902344,268.388427734375,282.9215087890625,293.3974609375,291.1390686035156,1.0,0.1712996959686279,0.9681641459465028,0.9681641459465028,1.0,1.0,-0.7137967348098755,0.3087043762207031,0.4050923585891723,0.1120297536253929,0.0,0.0,0.2705574333667755,24.546281814575195,25.0,1.4213610887527466,-5920.39892578125,50.4551887512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765625,305.55908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1327441036701202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907868683338165,0.1907912492752075,-4.374776835902594e-06,0.0,0.0001347183861071,0.0,0.0,7.817905902862549,0.0,0.0,0.0,0.2851023375988006,4.0,0.0,1.0
845100,293.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5547206997871399,0.050000000745058,0.0457796044647693,294.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5547206997871399,0.050000000745058,0.0482081286609172,292.880126953125,297.1499938964844,293.1499938964844,0.0068557159975171,-373.7648315429688,299.7890014648437,0.5547206997871399,0.050000000745058,0.0356063582003116,293.0727844238281,297.1499938964844,293.1499938964844,0.1725396811962127,-3734.938232421875,304.1426696777344,0.9613475799560548,0.2504027187824249,0.2372472435235977,293.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5547206997871399,0.050000000745058,0.2286786139011383,291.1393737792969,291.1499938964844,269.12188720703125,268.3686218261719,282.91510009765625,293.4054260253906,291.1395263671875,1.0,0.1714069098234176,0.9682303071022034,0.9682303071022034,1.0,1.0,-0.7146575450897217,0.3090720176696777,0.4055855274200439,0.1122205108404159,0.0,0.0,0.2712181806564331,24.55565071105957,25.0,1.3699170351028442,-5932.37060546875,50.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979736328125,305.5666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.404296875,18000.0,0.0,0.0,0.1330562531948089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912850439548492,0.1912894248962402,-4.37589324064902e-06,0.0,0.0001350351813016,0.0,0.0,7.841577053070068,0.0,0.0,0.0,0.285197377204895,4.0,0.0,1.0
845160,293.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5547136664390564,0.050000000745058,0.0457796491682529,294.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5547136664390564,0.050000000745058,0.0482081733644008,292.8736877441406,297.1499938964844,293.1499938964844,0.0069237756542861,-376.53070068359375,299.8532409667969,0.5547136664390564,0.050000000745058,0.0356063917279243,293.073974609375,297.1499938964844,293.1499938964844,0.1731808483600616,-3745.955810546875,304.142822265625,0.9623229503631592,0.2511452436447143,0.2379530519247055,293.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5547136664390564,0.050000000745058,0.228678822517395,291.13983154296875,291.1499938964844,269.0963134765625,268.34881591796875,282.90899658203125,293.4138488769531,291.1399841308594,1.0,0.1715119779109954,0.9682955145835876,0.9682955145835876,1.0,1.0,-0.715505063533783,0.3094339370727539,0.4060710966587066,0.1124086081981659,0.0,0.0,0.2718498110771179,24.564617156982425,25.0,1.3158475160598757,-5944.01123046875,50.69734954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832458496094,305.57421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.58984375,18000.0,0.0,0.0,0.1333579123020172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917624622583389,0.1917668431997299,-4.37696508015506e-06,0.0,0.0001353413244942,0.0,0.0,7.864285469055176,0.0,0.0,0.0,0.2852886021137237,4.0,0.0,1.0
845220,293.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5547041296958923,0.050000000745058,0.0457797050476074,294.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5547041296958923,0.050000000745058,0.0482082329690456,292.8607482910156,297.1499938964844,293.1499938964844,0.0070656235329806,-382.21490478515625,299.9852600097656,0.5547041296958923,0.050000000745058,0.0356064364314079,293.0763244628906,297.1499938964844,293.1499938964844,0.1744353920221328,-3767.49462890625,304.14312744140625,0.9642124772071838,0.2525970935821533,0.2393330186605453,293.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5547041296958923,0.050000000745058,0.2286791056394577,291.14068603515625,291.1499938964844,269.04547119140625,268.3092041015625,282.8976745605469,293.4320983886719,291.1408386230469,1.0,0.1717160493135452,0.9684260487556458,0.9684260487556458,1.0,1.0,-0.7171617150306702,0.3101412057876587,0.4070205092430115,0.1127773523330688,0.0,0.0,0.2730297446250915,24.5814266204834,25.0,1.211569905281067,-5966.32568359375,50.93178939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,305.58917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94140625,18000.0,0.0,0.0,0.1339279860258102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926577091217041,0.1926620900630951,-4.378981884656241e-06,0.0,0.0001359198795398,0.0,0.0,7.906929969787598,0.0,0.0,0.0,0.2854599356651306,4.0,0.0,1.0
845280,293.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5547041296958923,0.050000000745058,0.0457797050476074,294.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5547041296958923,0.050000000745058,0.0482082329690456,292.8607482910156,297.1499938964844,293.1499938964844,0.0070656235329806,-382.21490478515625,299.9852600097656,0.5547041296958923,0.050000000745058,0.0356064364314079,293.0763244628906,297.1499938964844,293.1499938964844,0.1744353920221328,-3767.49462890625,304.14312744140625,0.9642124772071838,0.2525970935821533,0.2393330186605453,293.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5547041296958923,0.050000000745058,0.2286791056394577,291.14068603515625,291.1499938964844,269.04547119140625,268.3092041015625,282.8976745605469,293.4320983886719,291.1408386230469,1.0,0.1717160493135452,0.9684260487556458,0.9684260487556458,1.0,1.0,-0.7171617150306702,0.3101412057876587,0.4070205092430115,0.1127773523330688,0.0,0.0,0.2730297446250915,24.5814266204834,25.0,1.211569905281067,-5966.32568359375,50.93178939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,305.58917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94140625,18000.0,0.0,0.0,0.1339279860258102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926577091217041,0.1926620900630951,-4.378981884656241e-06,0.0,0.0001359198795398,0.0,0.0,7.906929969787598,0.0,0.0,0.0,0.2854599356651306,4.0,0.0,1.0
845340,293.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5547012090682983,0.050000000745058,0.0457797162234783,293.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5547012090682983,0.050000000745058,0.0482082478702068,292.8477783203125,297.1499938964844,293.1499938964844,0.0072154286317527,-388.1009521484375,300.12188720703125,0.5547012090682983,0.050000000745058,0.0356064476072788,293.0785217285156,297.1499938964844,293.1499938964844,0.1756577044725418,-3788.455810546875,304.14337158203125,0.9660303592681884,0.2540184557437897,0.2406761050224304,293.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5547012090682983,0.050000000745058,0.2286791652441024,291.1415100097656,291.1499938964844,268.9950561523437,268.2696228027344,282.8875732421875,293.4520874023437,291.14166259765625,1.0,0.1719126403331756,0.968556582927704,0.968556582927704,1.0,1.0,-0.7187737226486206,0.3108290433883667,0.4079446792602539,0.1131377294659614,0.0,0.0,0.2741055488586426,24.596704483032227,25.0,1.113376259803772,-5987.39111328125,51.15932846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00054931640625,305.60382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2734375,18000.0,0.0,0.0,0.1344522535800933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934778392314911,0.193482220172882,-4.380837253847858e-06,0.0,0.0001364519412163,0.0,0.0,7.94606876373291,0.0,0.0,0.0,0.2856172919273376,4.0,0.0,1.0
845400,293.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5547012090682983,0.050000000745058,0.0457797162234783,293.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5547012090682983,0.050000000745058,0.0482082478702068,292.8477783203125,297.1499938964844,293.1499938964844,0.0072154286317527,-388.1009521484375,300.12188720703125,0.5547012090682983,0.050000000745058,0.0356064476072788,293.0785217285156,297.1499938964844,293.1499938964844,0.1756577044725418,-3788.455810546875,304.14337158203125,0.9660303592681884,0.2540184557437897,0.2406761050224304,293.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5547012090682983,0.050000000745058,0.2286791652441024,291.1415100097656,291.1499938964844,268.9950561523437,268.2696228027344,282.8875732421875,293.4520874023437,291.14166259765625,1.0,0.1719126403331756,0.968556582927704,0.968556582927704,1.0,1.0,-0.7187737226486206,0.3108290433883667,0.4079446792602539,0.1131377294659614,0.0,0.0,0.2741055488586426,24.596704483032227,25.0,1.113376259803772,-5987.39111328125,51.15932846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00054931640625,305.60382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2734375,18000.0,0.0,0.0,0.1344522535800933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934778392314911,0.193482220172882,-4.380837253847858e-06,0.0,0.0001364519412163,0.0,0.0,7.94606876373291,0.0,0.0,0.0,0.2856172919273376,4.0,0.0,1.0
845460,293.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5547266602516174,0.050000000745058,0.0457795411348342,293.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5547266602516174,0.050000000745058,0.0482080616056919,292.8346862792969,297.1499938964844,293.1499938964844,0.0073737795464694,-394.1941223144531,300.26324462890625,0.5547266602516174,0.050000000745058,0.0356063097715377,293.0801696777344,297.1499938964844,293.1499938964844,0.1769075244665146,-3809.8896484375,304.1434936523437,0.9678995609283448,0.2554914951324463,0.2420501410961151,292.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5547266602516174,0.050000000745058,0.228678286075592,291.1422424316406,291.1499938964844,268.9450988769531,268.2300720214844,282.8790283203125,293.47442626953125,291.1423645019531,1.0,0.1721039563417434,0.9686834812164308,0.9686834812164308,1.0,1.0,-0.7204210758209229,0.3115312755107879,0.4088898003101349,0.1135078445076942,0.0,0.0,0.2750905752182007,24.60732078552246,25.0,0.9655303955078124,-6007.4287109375,51.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010498046875,305.6178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.1349305957555771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942301392555236,0.1942345201969146,-4.382543011161033e-06,0.0,0.0001369373931083,0.0,0.0,7.982025623321533,0.0,0.0,0.0,0.2857619225978851,4.0,0.0,1.0
845520,293.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5547266602516174,0.050000000745058,0.0457795411348342,293.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5547266602516174,0.050000000745058,0.0482080616056919,292.8346862792969,297.1499938964844,293.1499938964844,0.0073737795464694,-394.1941223144531,300.26324462890625,0.5547266602516174,0.050000000745058,0.0356063097715377,293.0801696777344,297.1499938964844,293.1499938964844,0.1769075244665146,-3809.8896484375,304.1434936523437,0.9678995609283448,0.2554914951324463,0.2420501410961151,292.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5547266602516174,0.050000000745058,0.228678286075592,291.1422424316406,291.1499938964844,268.9450988769531,268.2300720214844,282.8790283203125,293.47442626953125,291.1423645019531,1.0,0.1721039563417434,0.9686834812164308,0.9686834812164308,1.0,1.0,-0.7204210758209229,0.3115312755107879,0.4088898003101349,0.1135078445076942,0.0,0.0,0.2750905752182007,24.60732078552246,25.0,0.9655303955078124,-6007.4287109375,51.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010498046875,305.6178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.1349305957555771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942301392555236,0.1942345201969146,-4.382543011161033e-06,0.0,0.0001369373931083,0.0,0.0,7.982025623321533,0.0,0.0,0.0,0.2857619225978851,4.0,0.0,1.0
845580,293.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5547807812690735,0.050000000745058,0.045779176056385,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5547807812690735,0.050000000745058,0.0482076779007911,292.8214111328125,297.1499938964844,293.1499938964844,0.0075416672043502,-400.51214599609375,300.40966796875,0.5547807812690735,0.050000000745058,0.0356060266494751,293.0814208984375,297.1499938964844,293.1499938964844,0.1782010644674301,-3832.066650390625,304.1435241699219,0.9698382616043092,0.2570095658302307,0.2434717118740081,292.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5547807812690735,0.050000000745058,0.2286764681339264,291.1428527832031,291.1499938964844,268.8955993652344,268.1905212402344,282.8726501464844,293.5001220703125,291.1429748535156,1.0,0.1722923517227172,0.9688103199005128,0.9688103199005128,1.0,1.0,-0.7221236824989319,0.3122561573982239,0.409867525100708,0.1138928607106208,0.0,0.0,0.2760007381439209,24.61344337463379,25.0,0.8632698655128479,-6026.4931640625,51.61604309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020751953125,305.6312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8203125,18000.0,0.0,0.0,0.1353647112846374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949265897274017,0.1949309855699539,-4.384120074973907e-06,0.0,0.0001373779668938,0.0,0.0,8.015352249145508,0.0,0.0,0.0,0.2858959138393402,4.0,0.0,1.0
845640,293.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5547807812690735,0.050000000745058,0.045779176056385,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5547807812690735,0.050000000745058,0.0482076779007911,292.8214111328125,297.1499938964844,293.1499938964844,0.0075416672043502,-400.51214599609375,300.40966796875,0.5547807812690735,0.050000000745058,0.0356060266494751,293.0814208984375,297.1499938964844,293.1499938964844,0.1782010644674301,-3832.066650390625,304.1435241699219,0.9698382616043092,0.2570095658302307,0.2434717118740081,292.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5547807812690735,0.050000000745058,0.2286764681339264,291.1428527832031,291.1499938964844,268.8955993652344,268.1905212402344,282.8726501464844,293.5001220703125,291.1429748535156,1.0,0.1722923517227172,0.9688103199005128,0.9688103199005128,1.0,1.0,-0.7221236824989319,0.3122561573982239,0.409867525100708,0.1138928607106208,0.0,0.0,0.2760007381439209,24.61344337463379,25.0,0.8632698655128479,-6026.4931640625,51.61604309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020751953125,305.6312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8203125,18000.0,0.0,0.0,0.1353647112846374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949265897274017,0.1949309855699539,-4.384120074973907e-06,0.0,0.0001373779668938,0.0,0.0,8.015352249145508,0.0,0.0,0.0,0.2858959138393402,4.0,0.0,1.0
845700,293.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.554815411567688,0.050000000745058,0.0457789413630962,293.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.554815411567688,0.050000000745058,0.0482074320316314,292.8146667480469,297.1499938964844,293.1499938964844,0.0076294690370559,-403.7583618164063,300.4848937988281,0.554815411567688,0.050000000745058,0.0356058441102504,293.0819091796875,297.1499938964844,293.1499938964844,0.1788599491119384,-3843.3544921875,304.1434936523437,0.9708216190338136,0.2577821016311645,0.24419566988945,292.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.554815411567688,0.050000000745058,0.228675290942192,291.1431579589844,291.1499938964844,268.8710327148437,268.1707458496094,282.8702697753906,293.5142517089844,291.1432800292969,1.0,0.1723859161138534,0.9688737988471984,0.9688737988471984,1.0,1.0,-0.7229903340339661,0.3126247823238373,0.4103655815124511,0.1140898466110229,0.0,0.0,0.2764259576797485,24.61533737182617,25.0,0.860562801361084,-6035.62255859375,51.73168182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259094238281,305.6376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.1355663537979126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952543407678604,0.1952587217092514,-4.38486540588201e-06,0.0,0.0001375826250296,0.0,0.0,8.031055450439453,0.0,0.0,0.0,0.2859590649604797,4.0,0.0,1.0
845760,293.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5548543334007263,0.050000000745058,0.0457786805927753,293.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5548543334007263,0.050000000745058,0.0482071563601493,292.8078308105469,297.1499938964844,293.1499938964844,0.0077200001105666,-407.0641784667969,300.5615234375,0.5548543334007263,0.050000000745058,0.035605639219284,293.0823059082031,297.1499938964844,293.1499938964844,0.1795264780521392,-3854.7666015625,304.1434631347656,0.9718120098114014,0.2585635483264923,0.2449279725551605,292.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5548543334007263,0.050000000745058,0.2286739945411682,291.1434631347656,291.1499938964844,268.8465576171875,268.1509704589844,282.8684387207031,293.5292358398437,291.1435852050781,1.0,0.1724792569875717,0.9689345955848694,0.9689345955848694,1.0,1.0,-0.7238667607307434,0.3129972219467163,0.4108695387840271,0.1142897382378578,0.0,0.0,0.2768288850784302,24.616579055786133,25.0,0.8702982068061829,-6044.44482421875,51.84798049926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.031005859375,305.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.08203125,18000.0,0.0,0.0,0.1357581317424774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955663710832595,0.1955707669258117,-4.385580268717604e-06,0.0,0.0001377772423438,0.0,0.0,8.046022415161133,0.0,0.0,0.0,0.2860192954540252,4.0,0.0,1.0
845820,293.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5549247860908508,0.050000000745058,0.0457782074809074,293.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5549247860908508,0.050000000745058,0.0482066571712493,292.7967224121094,297.1499938964844,293.1499938964844,0.0078708091750741,-412.4795227050781,300.68707275390625,0.5549247860908508,0.050000000745058,0.0356052741408348,293.08282470703125,297.1499938964844,293.1499938964844,0.1806095391511917,-3873.294677734375,304.1434020996094,0.9734094738960266,0.2598327994346618,0.2461172491312027,292.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5549247860908508,0.050000000745058,0.2286716252565384,291.1439819335937,291.1499938964844,268.8077087402344,268.1193542480469,282.8665771484375,293.5548095703125,291.14410400390625,1.0,0.1726285070180893,0.9690318703651428,0.9690318703651428,1.0,1.0,-0.7252895832061768,0.3136013150215149,0.4116882681846618,0.1146159023046493,0.0,0.0,0.277428537607193,24.61735916137696,25.0,0.866637110710144,-6057.91650390625,52.03568649291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390014648437,305.65301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30859375,18000.0,0.0,0.0,0.1360454559326172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196032240986824,0.1960366368293762,-4.386653927213047e-06,0.0,0.0001380688481731,0.0,0.0,8.06839656829834,0.0,0.0,0.0,0.286109447479248,4.0,0.0,1.0
845880,293.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.554943859577179,0.050000000745058,0.0457780808210372,293.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.554943859577179,0.050000000745058,0.0482065230607986,292.7939147949219,297.1499938964844,293.1499938964844,0.0079096741974353,-413.8568420410156,300.718994140625,0.554943859577179,0.050000000745058,0.0356051735579967,293.0829162597656,297.1499938964844,293.1499938964844,0.1808835715055465,-3877.9794921875,304.14337158203125,0.9738109111785888,0.2601538002490997,0.2464179247617721,292.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.554943859577179,0.050000000745058,0.228670984506607,291.14410400390625,291.1499938964844,268.79803466796875,268.1114807128906,282.86627197265625,293.5614929199219,291.14422607421875,1.0,0.1726658344268798,0.9690561890602112,0.9690561890602112,1.0,1.0,-0.7256492972373962,0.3137539029121399,0.4118953645229339,0.1146986857056617,0.0,0.0,0.2775707244873047,24.61734771728516,25.0,0.8579658269882202,-6061.1708984375,52.08295440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0409851074219,305.6551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.1361138373613357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961428076028823,0.1961471885442733,-4.386909040476894e-06,0.0,0.0001381382462568,0.0,0.0,8.073709487915039,0.0,0.0,0.0,0.2861308753490448,4.0,0.0,1.0
845940,293.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.5550468564033508,0.0,0.045777391642332,293.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.5550468564033508,0.0,0.0482057966291904,292.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.8819885253906,0.5550468564033508,0.0,0.0356046371161937,293.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1432800292969,0.9758285880088806,0.0,0.2479418963193893,292.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.5550468564033508,0.0,0.2286675423383712,291.1446838378906,294.1499938964844,268.75,268.0719909667969,282.8658142089844,293.5962829589844,291.144775390625,0.0,0.0,0.969177782535553,0.969177782535553,1.0,1.0,-0.7274717688560486,0.3145262598991394,0.4129454791545868,0.1151203587651252,0.0,0.0,0.0,24.61619758605957,60.0,0.7580581307411194,-6076.80126953125,52.32161712646485,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05047607421875,305.665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966628581285476,0.1966672390699386,-4.388110028230585e-06,0.0,0.0,0.0,0.0,8.098715782165527,0.0,0.0,0.0,0.0,4.0,0.0,0.0
