time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
846000,293.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.5550468564033508,0.0,0.045777391642332,293.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.5550468564033508,0.0,0.0482057966291904,292.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,300.8819885253906,0.5550468564033508,0.0,0.0356046371161937,293.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1432800292969,0.9758285880088806,0.0,0.2479418963193893,292.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.5550468564033508,0.0,0.2286675423383712,291.1446838378906,294.1499938964844,268.75,268.0719909667969,282.8658142089844,293.5962829589844,291.144775390625,0.0,0.0,0.969177782535553,0.969177782535553,1.0,1.0,-0.7274717688560486,0.3145262598991394,0.4129454791545868,0.1151203587651252,0.0,0.0,0.0,24.61619758605957,60.0,0.7580581307411194,-6076.80126953125,52.32161712646485,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05047607421875,305.665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966628581285476,0.1966672390699386,-4.388110028230585e-06,0.0,0.0,0.0,0.0,8.098715782165527,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,293.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0002573668316472,293.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0002710196713451,292.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7406616210937,0.0,0.0,0.0002001741959247,292.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5994567871094,0.0,0.0,0.0010031868005171,292.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0012856005923822,291.17022705078125,294.1499938964844,268.7041931152344,268.0342102050781,281.3167724609375,289.9052429199219,291.1490173339844,0.0,0.0,0.5815066695213318,0.5815066695213318,1.0,1.0,-0.0036211465485394,0.0054760854691267,-0.0018549389205873,-0.0104653276503086,0.0,0.0,0.0,-0.0198325868695974,60.0,-82.13912963867188,-0.0,-8.939339863900386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.759021021706068e-18,-2.762018517450807e-18,2.9975504727531946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,293.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0002573668316472,293.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0002710196713451,292.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.7406616210937,0.0,0.0,0.0002001741959247,292.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5994567871094,0.0,0.0,0.0010031868005171,292.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0012856005923822,291.17022705078125,294.1499938964844,268.7041931152344,268.0342102050781,281.3167724609375,289.9052429199219,291.1490173339844,0.0,0.0,0.5815066695213318,0.5815066695213318,1.0,1.0,-0.0036211465485394,0.0054760854691267,-0.0018549389205873,-0.0104653276503086,0.0,0.0,0.0,-0.0198325868695974,60.0,-82.13912963867188,-0.0,-8.939339863900386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.759021021706068e-18,-2.762018517450807e-18,2.9975504727531946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,293.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.894555842038244e-05,293.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0001041944415192,292.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,296.6891784667969,0.0,0.0,7.695765816606581e-05,292.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5243530273437,0.0,0.0,0.0001260091376025,292.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0004942535888403,291.1702880859375,294.1499938964844,268.6827087402344,268.0166015625,281.12310791015625,287.47100830078125,291.1476745605469,0.0,0.0,0.3876711130142212,0.3876711130142212,1.0,1.0,-0.0010804597986862,0.0024171669501811,-0.0013367071514949,-0.012727003544569,0.0,0.0,0.0,-0.0074348738417029,60.0,-49.08678436279297,-0.0,-7.959527437151338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1353276858314782e-20,-1.3614914668831203e-20,2.2616378105164213e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,293.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.4087517936714e-05,293.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.907868661684915e-05,292.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6542358398437,0.0,0.0,7.317918061744422e-05,292.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5018615722656,0.0,0.0,9.928300278261304e-05,292.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0004699866403825,291.1703186035156,294.1499938964844,268.6621398925781,267.9997863769531,281.0097045898437,285.25164794921875,291.1468505859375,0.0,0.0,0.1938355565071106,0.1938355565071106,1.0,1.0,-0.0010029181139543,0.0006091376417316,0.0003937804431188,-0.0144205633550882,0.0,0.0,0.0,-0.0076312590390443,60.0,-27.92328834533692,-0.0,-6.855938039507238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.967801593645916e-21,7.55709057233535e-21,-2.589288978689434e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,293.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.401055285707116e-05,293.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.899763972498477e-05,292.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6199951171875,0.0,0.0,7.311932131415233e-05,292.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4810485839844,0.0,0.0,9.900147415464744e-05,292.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.000469602207886,291.1703796386719,294.1499938964844,268.6424865722656,267.9837341308594,280.8995361328125,283.3020935058594,291.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018018074333,2.744978289115352e-08,0.0010017744498327,-0.0149367470294237,0.0,0.0,0.0,-0.0078190863132476,60.0,-19.9422550201416,-0.0,-6.841438704441316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9387335460361355e-21,-7.54262056617064e-21,2.603887020134505e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,293.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.398064139531924e-05,293.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.896614210447297e-05,292.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.5859680175781,0.0,0.0,7.309605280170217e-05,292.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4603881835937,0.0,0.0,9.896649862639606e-05,292.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0004694527597166,291.17041015625,294.1499938964844,268.6236877441406,267.96844482421875,280.7902526855469,281.5899353027344,291.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027556231913422e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-17.05978012084961,-0.0,-6.83702552350951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938428200067831e-21,7.542674688339626e-21,-2.6042464882717958e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,293.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.391713683726266e-05,293.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.8899268778041e-05,292.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.51861572265625,0.0,0.0,7.30466636014171e-05,292.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.41949462890625,0.0,0.0,9.889955254038796e-05,292.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0004691355570685,291.17047119140625,294.1499938964844,268.58856201171875,267.9400939941406,280.5741882324219,278.76287841796875,291.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.643190383911133,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938408005228657e-21,-7.542653685706885e-21,2.6042456804782284e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,293.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.391713683726266e-05,293.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.8899268778041e-05,292.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.51861572265625,0.0,0.0,7.30466636014171e-05,292.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.41949462890625,0.0,0.0,9.889955254038796e-05,292.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0004691355570685,291.17047119140625,294.1499938964844,268.58856201171875,267.9400939941406,280.5741882324219,278.76287841796875,291.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.643190383911133,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938408005228657e-21,-7.542653685706885e-21,2.6042456804782284e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,293.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.38475495786406e-05,293.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.882599260890856e-05,292.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4521484375,0.0,0.0,7.299253775272518e-05,292.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3791198730469,0.0,0.0,9.88262690952979e-05,292.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0004687879409175,291.1705322265625,294.1499938964844,268.5566101074219,267.9144897460937,280.36151123046875,276.57489013671875,291.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.46650505065918,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,293.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.38475495786406e-05,293.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.882599260890856e-05,292.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.4521484375,0.0,0.0,7.299253775272518e-05,292.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3791198730469,0.0,0.0,9.88262690952979e-05,292.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0004687879409175,291.1705322265625,294.1499938964844,268.5566101074219,267.9144897460937,280.36151123046875,276.57489013671875,291.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.46650505065918,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,293.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.377284004585816e-05,293.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.87473176792264e-05,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.38653564453125,0.0,0.0,7.293443195521832e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3392639160156,0.0,0.0,9.874759416561574e-05,292.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0004684147716034,291.1705627441406,294.1499938964844,268.5275573730469,267.8914794921875,280.1522216796875,274.87664794921875,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.449678421020508,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,293.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.377284004585816e-05,293.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.87473176792264e-05,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.38653564453125,0.0,0.0,7.293443195521832e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3392639160156,0.0,0.0,9.874759416561574e-05,292.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0004684147716034,291.1705627441406,294.1499938964844,268.5275573730469,267.8914794921875,280.1522216796875,274.87664794921875,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.449678421020508,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,293.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,9.36939613893628e-05,293.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.866425534710288e-05,292.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.32177734375,0.0,0.0,7.287308108061552e-05,292.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2999572753906,0.0,0.0,9.86645245575346e-05,292.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0004680207348428,291.17059326171875,294.1499938964844,268.5011901855469,267.870849609375,279.9463195800781,273.5540466308594,291.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.450759887695312,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,293.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,9.36939613893628e-05,293.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.866425534710288e-05,292.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.32177734375,0.0,0.0,7.287308108061552e-05,292.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2999572753906,0.0,0.0,9.86645245575346e-05,292.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0004680207348428,291.17059326171875,294.1499938964844,268.5011901855469,267.870849609375,279.9463195800781,273.5540466308594,291.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.450759887695312,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,293.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.365324513055384e-05,293.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.86213781288825e-05,292.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,296.28973388671875,0.0,0.0,7.284140883712098e-05,292.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2804870605469,0.0,0.0,9.862164733931422e-05,292.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0004678173572756,291.1706237792969,294.1499938964844,268.4889831542969,267.8613586425781,279.8446350097656,273.0057373046875,291.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.451470375061035,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,293.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.36118231038563e-05,293.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.857775876298548e-05,292.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.25787353515625,0.0,0.0,7.280919817276299e-05,292.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2611389160156,0.0,0.0,9.857802069745958e-05,292.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.000467610429041,291.1706237792969,294.1499938964844,268.47735595703125,267.8524169921875,279.7438049316406,272.5203552246094,291.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.451700210571287,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,293.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.352729830425233e-05,293.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.848874469753356e-05,292.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.19482421875,0.0,0.0,7.274345261976123e-05,292.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.22283935546875,0.0,0.0,9.848900663200766e-05,292.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0004671882197726,291.1706237792969,294.1499938964844,268.4557800292969,267.8360290527344,279.54461669921875,271.7082214355469,291.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.013360945507884,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.450483322143556,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,293.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.352729830425233e-05,293.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.848874469753356e-05,292.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,296.19482421875,0.0,0.0,7.274345261976123e-05,292.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.22283935546875,0.0,0.0,9.848900663200766e-05,292.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0004671882197726,291.1706237792969,294.1499938964844,268.4557800292969,267.8360290527344,279.54461669921875,271.7082214355469,291.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.013360945507884,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.450483322143556,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,293.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.34412018978037e-05,293.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.839808626566082e-05,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1325988769531,0.0,0.0,7.26764919818379e-05,292.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1850280761719,0.0,0.0,9.839834820013492e-05,292.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0004667581524699,291.1706237792969,294.1499938964844,268.436279296875,267.82147216796875,279.3487854003906,271.0676574707031,291.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.447124481201172,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,293.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.34412018978037e-05,293.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.839808626566082e-05,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.1325988769531,0.0,0.0,7.26764919818379e-05,292.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1850280761719,0.0,0.0,9.839834820013492e-05,292.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0004667581524699,291.1706237792969,294.1499938964844,268.436279296875,267.82147216796875,279.3487854003906,271.0676574707031,291.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.447124481201172,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,293.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,9.335431241197512e-05,293.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.830658382270484e-05,292.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0711975097656,0.0,0.0,7.260891288751736e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1477355957031,0.0,0.0,9.830684575717896e-05,292.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0004663241270463,291.1706237792969,294.1499938964844,268.41864013671875,267.8085632324219,279.15625,270.56011962890625,291.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.441889762878418,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,293.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,9.335431241197512e-05,293.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.830658382270484e-05,292.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.0711975097656,0.0,0.0,7.260891288751736e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1477355957031,0.0,0.0,9.830684575717896e-05,292.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0004663241270463,291.1706237792969,294.1499938964844,268.41864013671875,267.8085632324219,279.15625,270.56011962890625,291.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.441889762878418,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,293.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.326734289061278e-05,293.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.821500134421512e-05,292.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0106201171875,0.0,0.0,7.25412683095783e-05,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.11090087890625,0.0,0.0,9.821525600273162e-05,292.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0004658896941691,291.17059326171875,294.1499938964844,268.4026184082031,267.797119140625,278.96697998046875,270.155517578125,291.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.435077667236328,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,293.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.326734289061278e-05,293.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.821500134421512e-05,292.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0106201171875,0.0,0.0,7.25412683095783e-05,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.11090087890625,0.0,0.0,9.821525600273162e-05,292.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0004658896941691,291.17059326171875,294.1499938964844,268.4026184082031,267.797119140625,278.96697998046875,270.155517578125,291.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.435077667236328,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,293.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.322403639089316e-05,293.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.816940291784704e-05,292.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9806213378906,0.0,0.0,7.250758790178224e-05,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0926818847656,0.0,0.0,9.816965030040592e-05,292.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0004656733653973,291.17059326171875,294.1499938964844,268.3951721191406,267.7918701171875,278.8735656738281,269.9846496582031,291.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.431166648864746,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,293.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.318095544585958e-05,293.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.8124030046165e-05,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9508056640625,0.0,0.0,7.247407484101132e-05,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0745849609375,0.0,0.0,9.812427742872389e-05,292.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0004654581425711,291.1705627441406,294.1499938964844,268.3880310058594,267.78692626953125,278.78094482421875,269.8314819335937,291.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299287468194,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.42696762084961,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,293.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.309574670623988e-05,293.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.803430293686688e-05,292.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.89178466796875,0.0,0.0,7.240779814310372e-05,292.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0386962890625,0.0,0.0,9.803455031942576e-05,292.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004650325281545,291.1705017089844,294.1499938964844,268.3746643066406,267.7778625488281,278.5981140136719,269.5704040527344,291.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.417837142944336,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,293.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.309574670623988e-05,293.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.803430293686688e-05,292.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.89178466796875,0.0,0.0,7.240779814310372e-05,292.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0386962890625,0.0,0.0,9.803455031942576e-05,292.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004650325281545,291.1705017089844,294.1499938964844,268.3746643066406,267.7778625488281,278.5981140136719,269.5704040527344,291.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.417837142944336,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,293.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.301226236857474e-05,293.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.794639481697232e-05,292.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8335266113281,0.0,0.0,7.234287477331236e-05,292.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0032958984375,0.0,0.0,9.794663492357358e-05,292.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0004646155284717,291.1704406738281,294.1499938964844,268.3622741699219,267.7696533203125,278.4184265136719,269.35888671875,291.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.407947540283203,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,293.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.301226236857474e-05,293.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.794639481697232e-05,292.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.8335266113281,0.0,0.0,7.234287477331236e-05,292.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0032958984375,0.0,0.0,9.794663492357358e-05,292.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0004646155284717,291.1704406738281,294.1499938964844,268.3622741699219,267.7696533203125,278.4184265136719,269.35888671875,291.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.407947540283203,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,293.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.293100447393954e-05,293.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.786082955542952e-05,292.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7760314941406,0.0,0.0,7.227967580547556e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96832275390625,0.0,0.0,9.78610696620308e-05,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0004642096173483,291.1703491210937,294.1499938964844,268.3506774902344,267.7621765136719,278.2418518066406,269.1864318847656,291.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.397552490234377,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,293.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.293100447393954e-05,293.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.786082955542952e-05,292.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7760314941406,0.0,0.0,7.227967580547556e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96832275390625,0.0,0.0,9.78610696620308e-05,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0004642096173483,291.1703491210937,294.1499938964844,268.3506774902344,267.7621765136719,278.2418518066406,269.1864318847656,291.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.397552490234377,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,293.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.285241685574874e-05,293.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.777806553756818e-05,292.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7192687988281,0.0,0.0,7.22185432096012e-05,292.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9338073730469,0.0,0.0,9.777830564416944e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0004638170357793,291.17022705078125,294.1499938964844,268.3396301269531,267.7552185058594,278.0682983398437,269.0449523925781,291.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.38689422607422,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,293.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.285241685574874e-05,293.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.777806553756818e-05,292.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7192687988281,0.0,0.0,7.22185432096012e-05,292.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9338073730469,0.0,0.0,9.777830564416944e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0004638170357793,291.17022705078125,294.1499938964844,268.3396301269531,267.7552185058594,278.0682983398437,269.0449523925781,291.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.38689422607422,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,293.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.281424718210474e-05,293.65625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.773787314770745e-05,292.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.691162109375,0.0,0.0,7.218885730253533e-05,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9167175292969,0.0,0.0,9.773810597835109e-05,292.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.000463626376586,291.170166015625,294.1499938964844,268.3342590332031,267.7518615722656,277.982666015625,268.9838256835937,291.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.38153839111328,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,293.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.27768851397559e-05,293.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.769852476892991e-05,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6632385253906,0.0,0.0,7.215979712782428e-05,292.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8997497558594,0.0,0.0,9.76987648755312e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004634397628251,291.1700744628906,294.1499938964844,268.3289489746094,267.7485656738281,277.89776611328125,268.9281616210937,291.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.376202583312988,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,293.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.270476584788412e-05,293.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.762257832335308e-05,292.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.60791015625,0.0,0.0,7.210370677057654e-05,292.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8660888671875,0.0,0.0,9.762281115399674e-05,292.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0004630794865079,291.169921875,294.1499938964844,268.3183898925781,267.7420959472656,277.73016357421875,268.8309326171875,291.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.365702629089355,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,293.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.270476584788412e-05,293.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.762257832335308e-05,292.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.60791015625,0.0,0.0,7.210370677057654e-05,292.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8660888671875,0.0,0.0,9.762281115399674e-05,292.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0004630794865079,291.169921875,294.1499938964844,268.3183898925781,267.7420959472656,277.73016357421875,268.8309326171875,291.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.365702629089355,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
