time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
848340,293.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.263636457035318e-05,293.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.755055361893028e-05,292.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.55328369140625,0.0,0.0,7.205050496850163e-05,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8328552246094,0.0,0.0,9.755077917361632e-05,292.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0004627378075383,291.16973876953125,294.1499938964844,268.3077697753906,267.73553466796875,277.5654296875,268.7494201660156,291.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.355605125427246,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,293.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.263636457035318e-05,293.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.755055361893028e-05,292.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.55328369140625,0.0,0.0,7.205050496850163e-05,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8328552246094,0.0,0.0,9.755077917361632e-05,292.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0004627378075383,291.16973876953125,294.1499938964844,268.3077697753906,267.73553466796875,277.5654296875,268.7494201660156,291.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.355605125427246,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.257195779355244e-05,293.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.748272714205086e-05,292.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4993591308594,0.0,0.0,7.200041000032797e-05,292.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.800048828125,0.0,0.0,9.74829526967369e-05,292.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004624160937964,291.1695556640625,294.1499938964844,268.2968444824219,267.728759765625,277.40350341796875,268.6805419921875,291.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.346115112304688,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.257195779355244e-05,293.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.748272714205086e-05,292.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4993591308594,0.0,0.0,7.200041000032797e-05,292.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.800048828125,0.0,0.0,9.74829526967369e-05,292.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004624160937964,291.1695556640625,294.1499938964844,268.2968444824219,267.728759765625,277.40350341796875,268.6805419921875,291.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.346115112304688,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,293.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.251179290004076e-05,293.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.741937537910415e-05,292.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.44610595703125,0.0,0.0,7.195361831691116e-05,292.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.76763916015625,0.0,0.0,9.74195936578326e-05,292.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0004621155676431,291.1693115234375,294.1499938964844,268.285400390625,267.7215576171875,277.24432373046875,268.62176513671875,291.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.337434768676758,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,293.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.251179290004076e-05,293.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.741937537910415e-05,292.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.44610595703125,0.0,0.0,7.195361831691116e-05,292.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.76763916015625,0.0,0.0,9.74195936578326e-05,292.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0004621155676431,291.1693115234375,294.1499938964844,268.285400390625,267.7215576171875,277.24432373046875,268.62176513671875,291.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.337434768676758,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,293.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.248337300959976e-05,293.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.738944208947942e-05,292.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.41973876953125,0.0,0.0,7.193151395767927e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7515563964844,0.0,0.0,9.738966036820784e-05,292.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0004619735991582,291.169189453125,294.1499938964844,268.2794494628906,267.7177429199219,277.16571044921875,268.5954895019531,291.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.33345890045166,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,293.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.245608816854656e-05,293.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,9.736071660881862e-05,292.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3935241699219,0.0,0.0,7.19102899893187e-05,292.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.735595703125,0.0,0.0,9.736093488754705e-05,292.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0004618373059201,291.1690673828125,294.1499938964844,268.27325439453125,267.7137145996094,277.0877990722656,268.571044921875,291.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.329757690429688,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,293.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.240504732588306e-05,293.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.730696183396503e-05,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.34161376953125,0.0,0.0,7.187059236457571e-05,292.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7039794921875,0.0,0.0,9.730718011269346e-05,292.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0004615823272615,291.16876220703125,294.1499938964844,268.2601623535156,267.705078125,276.93389892578125,268.5267944335937,291.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.32326889038086,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,293.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.240504732588306e-05,293.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.730696183396503e-05,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.34161376953125,0.0,0.0,7.187059236457571e-05,292.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7039794921875,0.0,0.0,9.730718011269346e-05,292.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0004615823272615,291.16876220703125,294.1499938964844,268.2601623535156,267.705078125,276.93389892578125,268.5267944335937,291.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.32326889038086,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,293.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.23588522709906e-05,293.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.72583147813566e-05,292.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2903137207031,0.0,0.0,7.183466368587688e-05,292.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6727294921875,0.0,0.0,9.725853306008504e-05,292.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0004613515920937,291.16845703125,294.1499938964844,268.2459411621094,267.6954345703125,276.78253173828125,268.4876403808594,291.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.318154335021973,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,293.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.23588522709906e-05,293.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.72583147813566e-05,292.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2903137207031,0.0,0.0,7.183466368587688e-05,292.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6727294921875,0.0,0.0,9.725853306008504e-05,292.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0004613515920937,291.16845703125,294.1499938964844,268.2459411621094,267.6954345703125,276.78253173828125,268.4876403808594,291.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.318154335021973,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,293.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.231768490280956e-05,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.72149646258913e-05,292.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2396545410156,0.0,0.0,7.180264219641685e-05,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.641845703125,0.0,0.0,9.721517562866212e-05,292.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0004611459444276,291.1680908203125,294.1499938964844,268.2303466796875,267.6846008300781,276.63360595703125,268.4525146484375,290.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.314597129821776,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,293.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.231768490280956e-05,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,9.72149646258913e-05,292.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2396545410156,0.0,0.0,7.180264219641685e-05,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.641845703125,0.0,0.0,9.721517562866212e-05,292.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0004611459444276,291.1680908203125,294.1499938964844,268.2303466796875,267.6846008300781,276.63360595703125,268.4525146484375,290.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.314597129821776,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,293.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.228171256836504e-05,293.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.717708599055186e-05,292.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1895751953125,0.0,0.0,7.177466613939032e-05,292.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.611328125,0.0,0.0,9.717729699332268e-05,292.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0004609662573784,291.167724609375,294.1499938964844,268.2131652832031,267.6723937988281,276.487060546875,268.42047119140625,290.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908915413575187e-09,0.0009832752402871,-0.0092929359525442,0.0,0.0,0.0,-0.0067506311461329,60.0,-15.312773704528809,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,293.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.228171256836504e-05,293.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.717708599055186e-05,292.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1895751953125,0.0,0.0,7.177466613939032e-05,292.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.611328125,0.0,0.0,9.717729699332268e-05,292.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0004609662573784,291.167724609375,294.1499938964844,268.2131652832031,267.6723937988281,276.487060546875,268.42047119140625,290.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908915413575187e-09,0.0009832752402871,-0.0092929359525442,0.0,0.0,0.0,-0.0067506311461329,60.0,-15.312773704528809,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,293.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.226573456544428e-05,293.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.716026397654788e-05,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.164794921875,0.0,0.0,7.17622388037853e-05,292.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5962219238281,0.0,0.0,9.716046770336106e-05,292.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0004608864546753,291.1675109863281,294.1499938964844,268.20391845703125,267.66571044921875,276.4146423339844,268.4053649902344,290.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.31257438659668,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,293.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.2251124442555e-05,293.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.714487532619388e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.14013671875,0.0,0.0,7.175087375799194e-05,292.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5811767578125,0.0,0.0,9.714507905300708e-05,292.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0004608134622685,291.16729736328125,294.1499938964844,268.1941833496094,267.6585998535156,276.3428039550781,268.3907470703125,290.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.312872886657717,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,293.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.222609514836222e-05,293.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.71185218077153e-05,292.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0912780761719,0.0,0.0,7.1731410571374e-05,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5513610839844,0.0,0.0,9.71187255345285e-05,292.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0004606884322129,291.1668395996094,294.1499938964844,268.1732177734375,267.6430358886719,276.20074462890625,268.36260986328125,290.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.31504726409912,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,293.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.222609514836222e-05,293.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.71185218077153e-05,292.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0912780761719,0.0,0.0,7.1731410571374e-05,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5513610839844,0.0,0.0,9.71187255345285e-05,292.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0004606884322129,291.1668395996094,294.1499938964844,268.1732177734375,267.6430358886719,276.20074462890625,268.36260986328125,290.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.31504726409912,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,293.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.220683568855748e-05,293.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.709823643788695e-05,292.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0429992675781,0.0,0.0,7.171642209868878e-05,292.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5218811035156,0.0,0.0,9.709843288874254e-05,292.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004605922149494,291.1663513183594,294.1499938964844,268.1499938964844,267.6255187988281,276.0608215332031,268.33551025390625,290.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.319509506225586,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,293.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.220683568855748e-05,293.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.709823643788695e-05,292.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0429992675781,0.0,0.0,7.171642209868878e-05,292.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5218811035156,0.0,0.0,9.709843288874254e-05,292.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004605922149494,291.1663513183594,294.1499938964844,268.1499938964844,267.6255187988281,276.0608215332031,268.33551025390625,290.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.319509506225586,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,293.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.219347703037784e-05,293.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.708417201181874e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9952697753906,0.0,0.0,7.170603930717334e-05,292.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.49273681640625,0.0,0.0,9.708436846267432e-05,292.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.00046052550897,291.16583251953125,294.1499938964844,268.124267578125,267.6058654785156,275.92291259765625,268.3089599609375,290.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.326460838317873,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,293.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.219347703037784e-05,293.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.708417201181874e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9952697753906,0.0,0.0,7.170603930717334e-05,292.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.49273681640625,0.0,0.0,9.708436846267432e-05,292.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.00046052550897,291.16583251953125,294.1499938964844,268.124267578125,267.6058654785156,275.92291259765625,268.3089599609375,290.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.326460838317873,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,293.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.21858154470101e-05,293.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.70761029748246e-05,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9481201171875,0.0,0.0,7.170008029788733e-05,292.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.46392822265625,0.0,0.0,9.70762994256802e-05,292.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0004604872374329,291.165283203125,294.1499938964844,268.0959777832031,267.58416748046875,275.7869873046875,268.28240966796875,290.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.33602523803711,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,293.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.21858154470101e-05,293.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.70761029748246e-05,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9481201171875,0.0,0.0,7.170008029788733e-05,292.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.46392822265625,0.0,0.0,9.70762994256802e-05,292.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0004604872374329,291.165283203125,294.1499938964844,268.0959777832031,267.58416748046875,275.7869873046875,268.28240966796875,290.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.33602523803711,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,293.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.218404011335224e-05,293.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.707423305371776e-05,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9247436523437,0.0,0.0,7.169869786594063e-05,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4496459960937,0.0,0.0,9.707442222861572e-05,292.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0004604783607646,291.1649780273437,294.1499938964844,268.0809631347656,267.5726013183594,275.7197265625,268.26904296875,290.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.341776847839355,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,293.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,9.218358900398016e-05,293.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,9.707375284051524e-05,292.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9014892578125,0.0,0.0,7.169834134401754e-05,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354553222656,0.0,0.0,9.70739492913708e-05,292.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0004604760906659,291.1646728515625,294.1499938964844,268.0653381347656,267.560546875,275.6529235839844,268.2555236816406,290.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.348129272460938,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,293.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.218656487064436e-05,293.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.707689605420455e-05,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8554077148437,0.0,0.0,7.170066237449646e-05,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4072570800781,0.0,0.0,9.707708522910252e-05,292.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.0004604909918271,291.1640319824219,294.1499938964844,268.03253173828125,267.53515625,275.5206298828125,268.2279663085937,290.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917319782078,60.0,-15.362555503845217,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,293.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.218656487064436e-05,293.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.707689605420455e-05,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8554077148437,0.0,0.0,7.170066237449646e-05,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4072570800781,0.0,0.0,9.707708522910252e-05,292.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.0004604909918271,291.1640319824219,294.1499938964844,268.03253173828125,267.53515625,275.5206298828125,268.2279663085937,290.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917319782078,60.0,-15.362555503845217,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,293.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.219459752785042e-05,293.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.708535071695223e-05,292.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8098449707031,0.0,0.0,7.170691242208704e-05,291.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37939453125,0.0,0.0,9.70855398918502e-05,292.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0004605311260093,291.163330078125,294.1499938964844,267.99774169921875,267.50811767578125,275.3900451660156,268.19952392578125,290.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.379205703735352,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,293.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.219459752785042e-05,293.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.708535071695223e-05,292.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8098449707031,0.0,0.0,7.170691242208704e-05,291.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37939453125,0.0,0.0,9.70855398918502e-05,292.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0004605311260093,291.163330078125,294.1499938964844,267.99774169921875,267.50811767578125,275.3900451660156,268.19952392578125,290.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.379205703735352,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,293.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.220757056027652e-05,293.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.709900768939406e-05,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7648010253906,0.0,0.0,7.17169968993403e-05,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.351806640625,0.0,0.0,9.709919686429204e-05,292.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0004605959111358,291.16259765625,294.1499938964844,267.9611511230469,267.4795837402344,275.2611083984375,268.16998291015625,290.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.397920608520508,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,293.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.220757056027652e-05,293.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.709900768939406e-05,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7648010253906,0.0,0.0,7.17169968993403e-05,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.351806640625,0.0,0.0,9.709919686429204e-05,292.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0004605959111358,291.16259765625,294.1499938964844,267.9611511230469,267.4795837402344,275.2611083984375,268.16998291015625,290.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.397920608520508,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,293.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.222539665643126e-05,293.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.711778693599626e-05,292.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.72027587890625,0.0,0.0,7.173086487455294e-05,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,9.711796883493662e-05,292.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.000460684968857,291.1618347167969,294.1499938964844,267.9230041503906,267.4496765136719,275.1337280273437,268.1391906738281,290.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.41855812072754,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,293.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.222539665643126e-05,293.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.711778693599626e-05,292.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.72027587890625,0.0,0.0,7.173086487455294e-05,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,9.711796883493662e-05,292.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.000460684968857,291.1618347167969,294.1499938964844,267.9230041503906,267.4496765136719,275.1337280273437,268.1391906738281,290.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.41855812072754,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,293.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.223612141795456e-05,293.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.712907922221348e-05,292.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6981811523437,0.0,0.0,7.173920312197879e-05,291.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,9.712926112115385e-05,292.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0004607385199051,291.16143798828125,294.1499938964844,267.90338134765625,267.43426513671875,275.0706481933594,268.123291015625,290.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.429573059082031,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,293.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.22480467124842e-05,293.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.714163752505556e-05,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6762390136719,0.0,0.0,7.174847996793687e-05,291.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29754638671875,0.0,0.0,9.714181942399593e-05,292.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.000460798095446,291.1610107421875,294.1499938964844,267.8834228515625,267.4185791015625,275.0079040527344,268.1070556640625,290.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.441007614135742,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,293.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.227550617652014e-05,293.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.717055218061432e-05,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6326599121094,0.0,0.0,7.176984217949212e-05,291.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27081298828125,0.0,0.0,9.717073407955468e-05,292.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.000460935261799,291.16015625,294.1499938964844,267.8426513671875,267.3863830566406,274.8835144042969,268.0735168457031,290.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.465073585510254,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
