time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850680,293.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.227550617652014e-05,293.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.717055218061432e-05,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6326599121094,0.0,0.0,7.176984217949212e-05,291.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27081298828125,0.0,0.0,9.717073407955468e-05,292.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.000460935261799,291.16015625,294.1499938964844,267.8426513671875,267.3863830566406,274.8835144042969,268.0735168457031,290.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.465073585510254,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,293.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.23078041523695e-05,293.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.720456000650302e-05,292.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5895690917969,0.0,0.0,7.179495878517628e-05,291.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,9.720474190544336e-05,292.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0004610965843312,291.15924072265625,294.1499938964844,267.8008728027344,267.353271484375,274.7605285644531,268.0385437011719,290.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.490694046020508,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,293.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.23078041523695e-05,293.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.720456000650302e-05,292.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5895690917969,0.0,0.0,7.179495878517628e-05,291.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,9.720474190544336e-05,292.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0004610965843312,291.15924072265625,294.1499938964844,267.8008728027344,267.353271484375,274.7605285644531,268.0385437011719,290.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.490694046020508,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,293.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.234497701982036e-05,293.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.724371193442494e-05,292.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5469665527344,0.0,0.0,7.182387344073504e-05,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182006835937,0.0,0.0,9.724388655740768e-05,292.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0004612822958733,291.15826416015625,294.1499938964844,267.7582702636719,267.3193359375,274.638916015625,268.0021057128906,290.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.517736434936523,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,293.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.234497701982036e-05,293.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.724371193442494e-05,292.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5469665527344,0.0,0.0,7.182387344073504e-05,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182006835937,0.0,0.0,9.724388655740768e-05,292.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0004612822958733,291.15826416015625,294.1499938964844,267.7582702636719,267.3193359375,274.638916015625,268.0021057128906,290.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.517736434936523,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,293.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.238710481440648e-05,293.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.72880734479986e-05,292.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5047912597656,0.0,0.0,7.185663707787171e-05,291.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,9.728824807098135e-05,292.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0004614927165675,291.1572570800781,294.1499938964844,267.7150573730469,267.2847900390625,274.51861572265625,267.9642333984375,290.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.546083450317385,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,293.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.238710481440648e-05,293.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.72880734479986e-05,292.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5047912597656,0.0,0.0,7.185663707787171e-05,291.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,9.728824807098135e-05,292.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0004614927165675,291.1572570800781,294.1499938964844,267.7150573730469,267.2847900390625,274.51861572265625,267.9642333984375,290.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.546083450317385,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,293.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,9.241006046067925e-05,293.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.731224417919292e-05,292.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.48388671875,0.0,0.0,7.187449227785692e-05,291.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.179443359375,0.0,0.0,9.731241880217568e-05,292.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0004616073856595,291.1567077636719,294.1499938964844,267.6932678222656,267.267333984375,274.4589538574219,267.9447631835937,290.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846417233347,4.068263947942796e-09,0.0009846376487985,-0.0097104478627443,0.0,0.0,0.0,-0.0068296259269118,60.0,-15.560725212097168,-0.0,-6.610223124425829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,293.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.243428212357684e-05,293.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.733775368658826e-05,292.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4631042480469,0.0,0.0,7.189332973212004e-05,291.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666564941406,0.0,0.0,9.733792103361338e-05,292.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0004617283993866,291.1561889648437,294.1499938964844,267.67138671875,267.2497253417969,274.3996276855469,267.9249267578125,290.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.0984260429866035e-09,0.0009848956251516,-0.0097894752398133,0.0,0.0,0.0,-0.0068445787765085,60.0,-15.575643539428713,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,293.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.24865889828652e-05,293.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.739283268572764e-05,292.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4218139648437,0.0,0.0,7.193401688709855e-05,291.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412658691406,0.0,0.0,9.739300730871037e-05,292.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0004619896935764,291.1550598144531,294.1499938964844,267.62750244140625,267.2143249511719,274.2818603515625,267.8843078613281,290.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356416010899e-09,0.0009854525560513,-0.0099601428955793,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.60625171661377,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,293.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.24865889828652e-05,293.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.739283268572764e-05,292.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4218139648437,0.0,0.0,7.193401688709855e-05,291.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412658691406,0.0,0.0,9.739300730871037e-05,292.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0004619896935764,291.1550598144531,294.1499938964844,267.62750244140625,267.2143249511719,274.2818603515625,267.8843078613281,290.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356416010899e-09,0.0009854525560513,-0.0099601428955793,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.60625171661377,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,293.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.254417818738148e-05,293.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.745347779244184e-05,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3809814453125,0.0,0.0,7.197880768217146e-05,291.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,9.745364513946696e-05,292.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0004622773267328,291.1539001464844,294.1499938964844,267.58355712890625,267.1787109375,274.1653137207031,267.84246826171875,290.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.637855529785156,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,293.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.254417818738148e-05,293.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.745347779244184e-05,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3809814453125,0.0,0.0,7.197880768217146e-05,291.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,9.745364513946696e-05,292.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0004622773267328,291.1539001464844,294.1499938964844,267.58355712890625,267.1787109375,274.1653137207031,267.84246826171875,290.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.637855529785156,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,293.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.260715887648983e-05,293.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.751979814609511e-05,292.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.340576171875,0.0,0.0,7.202778942883015e-05,291.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,9.751996549312024e-05,292.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0004625919391401,291.1526794433594,294.1499938964844,267.5397644042969,267.1430358886719,274.04998779296875,267.7994689941406,290.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.670336723327637,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,293.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.260715887648983e-05,293.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.751979814609511e-05,292.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.340576171875,0.0,0.0,7.202778942883015e-05,291.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,9.751996549312024e-05,292.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0004625919391401,291.1526794433594,294.1499938964844,267.5397644042969,267.1430358886719,274.04998779296875,267.7994689941406,290.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.670336723327637,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,293.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.267568384530024e-05,293.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.75919610937126e-05,292.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3005676269531,0.0,0.0,7.208108581835404e-05,291.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665283203125,0.0,0.0,9.759212116478012e-05,292.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004629342292901,291.1513977050781,294.1499938964844,267.4963073730469,267.1074523925781,273.935791015625,267.7554626464844,290.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057118575911e-09,0.0009874663082882,-0.0105771487578749,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.70359230041504,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,293.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.267568384530024e-05,293.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.75919610937126e-05,292.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3005676269531,0.0,0.0,7.208108581835404e-05,291.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665283203125,0.0,0.0,9.759212116478012e-05,292.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004629342292901,291.1513977050781,294.1499938964844,267.4963073730469,267.1074523925781,273.935791015625,267.7554626464844,290.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057118575911e-09,0.0009874663082882,-0.0105771487578749,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.70359230041504,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,293.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.2712085461244e-05,293.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.763029083842412e-05,292.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2807312011719,0.0,0.0,7.210940384538844e-05,291.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05426025390625,0.0,0.0,9.763045818544924e-05,292.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004631160700228,291.1507263183594,294.1499938964844,267.4747619628906,267.0897521972656,273.8791809082031,267.7331237792969,290.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878583950921,4.4443950741879235e-09,0.0009878539713099,-0.0106959352269768,0.0,0.0,0.0,-0.0070160906761884,60.0,-15.720486640930176,-0.0,-6.653483808349847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,293.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.274990588892253e-05,293.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.767011215444654e-05,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.260986328125,0.0,0.0,7.213881326606497e-05,291.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,9.767027222551404e-05,292.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0004633049829863,291.1500549316406,294.1499938964844,267.453369140625,267.0721130371094,273.82281494140625,267.7105712890625,290.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.491494287606201e-09,0.0009882566519081,-0.0108193354681134,0.0,0.0,0.0,-0.0070394393987953,60.0,-15.737529754638672,-0.0,-6.658910223222847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,293.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.282991231884807e-05,293.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.77543677436188e-05,292.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2218017578125,0.0,0.0,7.220104453153908e-05,291.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.77545278146863e-05,292.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0004637046367861,291.148681640625,294.1499938964844,267.4111633300781,267.0371398925781,273.7109375,267.6650390625,290.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.011080433614552,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.772015571594238,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,293.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.282991231884807e-05,293.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.77543677436188e-05,292.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2218017578125,0.0,0.0,7.220104453153908e-05,291.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,9.77545278146863e-05,292.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0004637046367861,291.148681640625,294.1499938964844,267.4111633300781,267.0371398925781,273.7109375,267.6650390625,290.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.011080433614552,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.772015571594238,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,293.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.291590686189012e-05,293.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.784492431208491e-05,292.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1829528808594,0.0,0.0,7.226792513392866e-05,291.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,9.784508438315244e-05,292.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004641342093236,291.147216796875,294.1499938964844,267.369873046875,267.0027160644531,273.60015869140625,267.6190185546875,290.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80697250366211,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,293.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.291590686189012e-05,293.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.784492431208491e-05,292.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1829528808594,0.0,0.0,7.226792513392866e-05,291.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,9.784508438315244e-05,292.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004641342093236,291.147216796875,294.1499938964844,267.369873046875,267.0027160644531,273.60015869140625,267.6190185546875,290.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80697250366211,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,293.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.300799865741284e-05,293.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.794189827516676e-05,292.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.14453125,0.0,0.0,7.233955693664029e-05,291.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700622558594,0.0,0.0,9.794205834623426e-05,292.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004645942244678,291.1457214355469,294.1499938964844,267.3297119140625,266.968994140625,273.490478515625,267.57275390625,290.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.842299461364746,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,293.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.300799865741284e-05,293.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.794189827516676e-05,292.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.14453125,0.0,0.0,7.233955693664029e-05,291.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700622558594,0.0,0.0,9.794205834623426e-05,292.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004645942244678,291.1457214355469,294.1499938964844,267.3297119140625,266.968994140625,273.490478515625,267.57275390625,290.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.842299461364746,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.310631139669567e-05,293.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.804543515201658e-05,292.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1064758300781,0.0,0.0,7.241601997520775e-05,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94647216796875,0.0,0.0,9.804558794712648e-05,292.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.000465085322503,291.1441650390625,294.1499938964844,267.29083251953125,266.93609619140625,273.3819274902344,267.52642822265625,290.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.877883911132812,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.310631139669567e-05,293.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.804543515201658e-05,292.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1064758300781,0.0,0.0,7.241601997520775e-05,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94647216796875,0.0,0.0,9.804558794712648e-05,292.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.000465085322503,291.1441650390625,294.1499938964844,267.29083251953125,266.93609619140625,273.3819274902344,267.52642822265625,290.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.877883911132812,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.315784700447692e-05,293.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.809969196794556e-05,292.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08758544921875,0.0,0.0,7.245610322570428e-05,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93475341796875,0.0,0.0,9.809985203901306e-05,292.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0004653427167795,291.14337158203125,294.1499938964844,267.2719421386719,266.91998291015625,273.3280944824219,267.5033264160156,290.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999609171107977e-09,0.0009926016209647,-0.0121505744755268,0.0,0.0,0.0,-0.0072913342155516,60.0,-15.895740509033203,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,293.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.32110197027214e-05,293.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.815569501370192e-05,292.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0687866210937,0.0,0.0,7.24974597687833e-05,291.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.923095703125,0.0,0.0,9.81558478088118e-05,292.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004656083474401,291.1425476074219,294.1499938964844,267.25347900390625,266.9041748046875,273.2745666503906,267.4803161621094,290.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.0658495176492124e-09,0.0009931679815053,-0.0123241152614355,0.0,0.0,0.0,-0.0073241721838712,60.0,-15.913617134094238,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,293.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.332205081591384e-05,293.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.827261237660424e-05,292.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.031494140625,0.0,0.0,7.258381810970604e-05,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8999328613281,0.0,0.0,9.827276517171411e-05,292.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004661629791371,291.140869140625,294.1499938964844,267.2178039550781,266.8734130859375,273.1683349609375,267.4347229003906,290.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94937801361084,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,293.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.332205081591384e-05,293.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.827261237660424e-05,292.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.031494140625,0.0,0.0,7.258381810970604e-05,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8999328613281,0.0,0.0,9.827276517171411e-05,292.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004661629791371,291.140869140625,294.1499938964844,267.2178039550781,266.8734130859375,273.1683349609375,267.4347229003906,290.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94937801361084,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,293.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.343964484287426e-05,293.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.839644189924002e-05,292.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9945373535156,0.0,0.0,7.267527689691633e-05,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.876953125,0.0,0.0,9.839659469434991e-05,292.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004667503526434,291.1391296386719,294.1499938964844,267.1839904785156,266.84393310546875,273.0632019042969,267.3898620605469,290.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701903253793,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.985065460205078,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,293.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.343964484287426e-05,293.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.839644189924002e-05,292.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9945373535156,0.0,0.0,7.267527689691633e-05,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.876953125,0.0,0.0,9.839659469434991e-05,292.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004667503526434,291.1391296386719,294.1499938964844,267.1839904785156,266.84393310546875,273.0632019042969,267.3898620605469,290.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350627940714503e-09,0.0009956031572073,-0.0130701903253793,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.985065460205078,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,293.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.356379450764508e-05,293.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.852717630565166e-05,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9579162597656,0.0,0.0,7.277183613041416e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85418701171875,0.0,0.0,9.852732182480396e-05,292.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004673704970628,291.1372985839844,294.1499938964844,267.1522827148437,266.81591796875,272.9591979980469,267.3460693359375,290.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277123063479e-09,0.000996925518848,-0.0134753379970788,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.020549774169922,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,293.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.356379450764508e-05,293.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.852717630565166e-05,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9579162597656,0.0,0.0,7.277183613041416e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85418701171875,0.0,0.0,9.852732182480396e-05,292.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004673704970628,291.1372985839844,294.1499938964844,267.1522827148437,266.81591796875,272.9591979980469,267.3460693359375,290.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277123063479e-09,0.000996925518848,-0.0134753379970788,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.020549774169922,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,293.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.369452891405672e-05,293.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.866484469966964e-05,292.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.921630859375,0.0,0.0,7.287351763807237e-05,291.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8315734863281,0.0,0.0,9.866499021882193e-05,292.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004680235579144,291.13543701171875,294.1499938964844,267.122802734375,266.7894897460937,272.8563842773437,267.3036499023437,290.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019722118973,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05570411682129,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,293.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.369452891405672e-05,293.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.866484469966964e-05,292.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.921630859375,0.0,0.0,7.287351763807237e-05,291.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8315734863281,0.0,0.0,9.866499021882193e-05,292.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004680235579144,291.13543701171875,294.1499938964844,267.122802734375,266.7894897460937,272.8563842773437,267.3036499023437,290.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019722118973,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05570411682129,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,293.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.37623917707242e-05,293.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.873631643131377e-05,292.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.90362548828125,0.0,0.0,7.292630471056327e-05,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203430175781,0.0,0.0,9.873646195046604e-05,292.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0004683625884354,291.1344909667969,294.1499938964844,267.1090087890625,266.77691650390625,272.805419921875,267.2830810546875,290.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999046722427,5.75267522506806e-09,0.0009990410180762,-0.0141234537586569,0.0,0.0,0.0,-0.0076646609231829,60.0,-16.073110580444336,-0.0,-6.805053232028514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,293.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.38318407861516e-05,293.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.880944708129392e-05,292.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8856811523437,0.0,0.0,7.298032141989097e-05,291.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091735839844,0.0,0.0,9.88095926004462e-05,292.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0004687094769906,291.1335144042969,294.1499938964844,267.0958251953125,266.7648010253906,272.7547607421875,267.2629699707031,290.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997866582125,5.839185579503692e-09,0.0009997807210311,-0.014350083656609,0.0,0.0,0.0,-0.007707548327744,60.0,-16.090391159057617,-0.0,-6.81513583344895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
