time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853020,293.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.397570102009922e-05,293.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.896093979477882e-05,292.03125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8500671386719,0.0,0.0,7.309221109608188e-05,291.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78692626953125,0.0,0.0,9.89610780379735e-05,292.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0004694280796684,291.1315002441406,294.1499938964844,267.0715026855469,266.7420349121094,272.654296875,267.2242431640625,290.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.124492645263672,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,293.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.397570102009922e-05,293.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.896093979477882e-05,292.03125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8500671386719,0.0,0.0,7.309221109608188e-05,291.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78692626953125,0.0,0.0,9.89610780379735e-05,292.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0004694280796684,291.1315002441406,294.1499938964844,267.0715026855469,266.7420349121094,272.654296875,267.2242431640625,290.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.124492645263672,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,293.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.412624058313668e-05,293.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.911946835927664e-05,292.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.81475830078125,0.0,0.0,7.320930308196694e-05,291.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7648620605469,0.0,0.0,9.911960660247132e-05,292.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0004701800644397,291.12945556640625,294.1499938964844,267.04998779296875,266.7213134765625,272.5550537109375,267.1878356933594,290.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029230033978,6.2059255512281206e-09,0.0010029167169705,-0.0153107997030019,0.0,0.0,0.0,-0.0078893564641475,60.0,-16.1578369140625,-0.0,-6.857961665218681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,293.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.412624058313668e-05,293.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.911946835927664e-05,292.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.81475830078125,0.0,0.0,7.320930308196694e-05,291.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7648620605469,0.0,0.0,9.911960660247132e-05,292.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0004701800644397,291.12945556640625,294.1499938964844,267.04998779296875,266.7213134765625,272.5550537109375,267.1878356933594,290.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029230033978,6.2059255512281206e-09,0.0010029167169705,-0.0153107997030019,0.0,0.0,0.0,-0.0078893564641475,60.0,-16.1578369140625,-0.0,-6.857961665218681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,293.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.4299393822439e-05,293.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.930180385708808e-05,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7797546386719,0.0,0.0,7.334397378144786e-05,291.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74298095703125,0.0,0.0,9.930194210028276e-05,292.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0004710450011771,291.1273193359375,294.1499938964844,267.0375061035156,266.70904541015625,272.45709228515625,267.1546325683594,290.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421628562236492e-09,0.0010047610849142,-0.0158758386969566,0.0,0.0,0.0,-0.0079962890595197,60.0,-16.18978500366211,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,293.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.4299393822439e-05,293.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.930180385708808e-05,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7797546386719,0.0,0.0,7.334397378144786e-05,291.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74298095703125,0.0,0.0,9.930194210028276e-05,292.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0004710450011771,291.1273193359375,294.1499938964844,267.0375061035156,266.70904541015625,272.45709228515625,267.1546325683594,290.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421628562236492e-09,0.0010047610849142,-0.0158758386969566,0.0,0.0,0.0,-0.0079962890595197,60.0,-16.18978500366211,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,293.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.45141291595064e-05,293.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.952792606782168e-05,291.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7450561523437,0.0,0.0,7.351098611252382e-05,291.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7212219238281,0.0,0.0,9.952806431101636e-05,292.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004721176519524,291.1251220703125,294.1499938964844,267.039306640625,266.7108154296875,272.3605651855469,267.126953125,290.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689141685001232e-09,0.0010070485295727,-0.0165765769779682,0.0,0.0,0.0,-0.0081289066001772,60.0,-16.21919822692871,-0.0,-6.91459405288697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,293.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.45141291595064e-05,293.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.952792606782168e-05,291.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7450561523437,0.0,0.0,7.351098611252382e-05,291.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7212219238281,0.0,0.0,9.952806431101636e-05,292.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004721176519524,291.1251220703125,294.1499938964844,267.039306640625,266.7108154296875,272.3605651855469,267.126953125,290.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689141685001232e-09,0.0010070485295727,-0.0165765769779682,0.0,0.0,0.0,-0.0081289066001772,60.0,-16.21919822692871,-0.0,-6.91459405288697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,293.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.46378568187356e-05,293.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.965821664081886e-05,291.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7278137207031,0.0,0.0,7.360721792792901e-05,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7104187011719,0.0,0.0,9.965835488401352e-05,292.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0004727356717921,291.1239929199219,294.1499938964844,267.0452575683594,266.7166748046875,272.3129577636719,267.11602783203125,290.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083733359351,6.843278388402041e-09,0.0010083664674311,-0.01698031835258,0.0,0.0,0.0,-0.0082053188234567,60.0,-16.233013153076172,-0.0,-6.932707208306965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,293.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.477299317950384e-05,293.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.980052709579468e-05,291.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.71063232421875,0.0,0.0,7.371233368758112e-05,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996459960937,0.0,0.0,9.980066533898936e-05,292.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0004734107351396,291.12286376953125,294.1499938964844,267.0544128417969,266.72564697265625,272.2657470703125,267.1073608398437,290.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011640601461977e-09,0.0010098060593008,-0.0174213126301765,0.0,0.0,0.0,-0.0082887830212712,60.0,-16.246429443359375,-0.0,-6.9525199819509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,293.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.50792309595272e-05,293.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001001230120891,291.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6764831542969,0.0,0.0,7.395051216008142e-05,291.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781921386719,0.0,0.0,0.0001001231503323,292.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0004749404615722,291.1205139160156,294.1499938964844,267.0817565917969,266.75250244140625,272.17266845703125,267.0972595214844,290.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393160306179425e-09,0.0010130682494491,-0.018420597538352,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.272605895996094,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,293.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.50792309595272e-05,293.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001001230120891,291.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6764831542969,0.0,0.0,7.395051216008142e-05,291.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781921386719,0.0,0.0,0.0001001231503323,292.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0004749404615722,291.1205139160156,294.1499938964844,267.0817565917969,266.75250244140625,272.17266845703125,267.0972595214844,290.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393160306179425e-09,0.0010130682494491,-0.018420597538352,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.272605895996094,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.543642227072267e-05,293.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0001004991499939,291.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6425476074219,0.0,0.0,7.422833004966378e-05,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568298339844,0.0,0.0,0.0001004992882371,292.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0004767247010022,291.1181030273437,294.1499938964844,267.120361328125,266.7904052734375,272.08154296875,267.09869384765625,290.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168810840696,7.838163895712569e-09,0.001016873284243,-0.0195860937237739,0.0,0.0,0.0,-0.0086985239759087,60.0,-16.298830032348633,-0.0,-7.050191896951219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.543642227072267e-05,293.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0001004991499939,291.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6425476074219,0.0,0.0,7.422833004966378e-05,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568298339844,0.0,0.0,0.0001004992882371,292.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0004767247010022,291.1181030273437,294.1499938964844,267.120361328125,266.7904052734375,272.08154296875,267.09869384765625,290.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168810840696,7.838163895712569e-09,0.001016873284243,-0.0195860937237739,0.0,0.0,0.0,-0.0086985239759087,60.0,-16.298830032348633,-0.0,-7.050191896951219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.5848306955304e-05,293.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0001009328843792,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6088256835937,0.0,0.0,7.454868318745866e-05,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355895996094,0.0,0.0,0.0001009330153465,292.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0004787821380887,291.1156005859375,294.1499938964844,267.169189453125,266.8383483886719,271.9924621582031,267.1125793457031,290.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212693596258,8.351313418586415e-09,0.0010212609777227,-0.0209299679845571,0.0,0.0,0.0,-0.0089529128745198,60.0,-16.32632064819336,-0.0,-7.11117422724783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.5848306955304e-05,293.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0001009328843792,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6088256835937,0.0,0.0,7.454868318745866e-05,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355895996094,0.0,0.0,0.0001009330153465,292.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0004787821380887,291.1156005859375,294.1499938964844,267.169189453125,266.8383483886719,271.9924621582031,267.1125793457031,290.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212693596258,8.351313418586415e-09,0.0010212609777227,-0.0209299679845571,0.0,0.0,0.0,-0.0089529128745198,60.0,-16.32632064819336,-0.0,-7.11117422724783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.63184647844173e-05,293.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0001014279769151,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5752868652344,0.0,0.0,7.49143582652323e-05,291.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144714355469,0.0,0.0,0.0001014281151583,292.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0004811306716874,291.113037109375,294.1499938964844,267.22723388671875,266.89532470703125,271.90557861328125,267.1397399902344,290.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638506770133,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.356260299682617,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.63184647844173e-05,293.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0001014279769151,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5752868652344,0.0,0.0,7.49143582652323e-05,291.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144714355469,0.0,0.0,0.0001014281151583,292.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0004811306716874,291.113037109375,294.1499938964844,267.22723388671875,266.89532470703125,271.90557861328125,267.1397399902344,290.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638506770133,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.356260299682617,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.657647024141625e-05,293.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0001016996684484,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55859375,0.0,0.0,7.511502917623147e-05,291.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039123535156,0.0,0.0,0.0001016998066916,292.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0004824194475077,291.1117248535156,294.1499938964844,267.2593688964844,266.9268798828125,271.863037109375,267.15850830078125,290.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290273930877,9.258513067322838e-09,0.0010290180798619,-0.0233055334538221,0.0,0.0,0.0,-0.0094026494771242,60.0,-16.372556686401367,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.685019904281944e-05,293.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0001019879273371,291.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5419616699219,0.0,0.0,7.532793824793771e-05,291.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5934143066406,0.0,0.0,0.0001019880583044,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004837868036702,291.11041259765625,294.1499938964844,267.2934265136719,266.9603271484375,271.8210754394531,267.1806335449219,290.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599554928740872e-09,0.0010319341672584,-0.0241984780877828,0.0,0.0,0.0,-0.0095717180520296,60.0,-16.38987159729004,-0.0,-7.260609180548272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.74458598648198e-05,293.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001026151803671,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5087585449219,0.0,0.0,7.579122029710561e-05,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724182128906,0.0,0.0,0.0001026153113343,292.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004867622337769,291.107666015625,294.1499938964844,267.3667907714844,267.0323486328125,271.7388610839844,267.2343139648437,290.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341681289105509e-08,0.0010382797336205,-0.0261413753032684,0.0,0.0,0.0,-0.0099396202713251,60.0,-16.427980422973633,-0.0,-7.350190145416492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.74458598648198e-05,293.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001026151803671,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5087585449219,0.0,0.0,7.579122029710561e-05,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724182128906,0.0,0.0,0.0001026153113343,292.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004867622337769,291.107666015625,294.1499938964844,267.3667907714844,267.0323486328125,271.7388610839844,267.2343139648437,290.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341681289105509e-08,0.0010382797336205,-0.0261413753032684,0.0,0.0,0.0,-0.0099396202713251,60.0,-16.427980422973633,-0.0,-7.350190145416492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.810644405661152e-05,293.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0001033108128467,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4756774902344,0.0,0.0,7.630501204403117e-05,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55145263671875,0.0,0.0,0.0001033109438139,292.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0004900619969703,291.1048583984375,294.1499938964844,267.4462890625,267.1103820800781,271.6590576171875,267.3003234863281,290.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453282156959,1.1164719815326409e-08,0.001045317039825,-0.0282957591116428,0.0,0.0,0.0,-0.0103476336225867,60.0,-16.471576690673828,-0.0,-7.450179140278125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.810644405661152e-05,293.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0001033108128467,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4756774902344,0.0,0.0,7.630501204403117e-05,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55145263671875,0.0,0.0,0.0001033109438139,292.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0004900619969703,291.1048583984375,294.1499938964844,267.4462890625,267.1103820800781,271.6590576171875,267.3003234863281,290.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453282156959,1.1164719815326409e-08,0.001045317039825,-0.0282957591116428,0.0,0.0,0.0,-0.0103476336225867,60.0,-16.471576690673828,-0.0,-7.450179140278125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.883070742944255e-05,293.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0001040734932757,291.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427490234375,0.0,0.0,7.686833123443648e-05,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,0.000104073624243,292.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004936798359267,291.1019287109375,294.1499938964844,267.5309143066406,267.1934509277344,271.5816650390625,267.3770446777344,290.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067098431600698e-08,0.001053032814525,-0.0306573752313852,0.0,0.0,0.0,-0.010794979520142,60.0,-16.520998001098633,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.883070742944255e-05,293.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0001040734932757,291.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427490234375,0.0,0.0,7.686833123443648e-05,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,0.000104073624243,292.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004936798359267,291.1019287109375,294.1499938964844,267.5309143066406,267.1934509277344,271.5816650390625,267.3770446777344,290.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067098431600698e-08,0.001053032814525,-0.0306573752313852,0.0,0.0,0.0,-0.010794979520142,60.0,-16.520998001098633,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.961429168470204e-05,293.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001048986450769,291.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4098815917969,0.0,0.0,7.747777999611571e-05,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096740722656,0.0,0.0,0.0001048987760441,292.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0004975940100848,291.09893798828125,294.1499938964844,267.6195983886719,267.280517578125,271.5068359375,267.4632568359375,290.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061393530108,1.3043394808676112e-08,0.0010613804915919,-0.0332118719816207,0.0,0.0,0.0,-0.0112789683043956,60.0,-16.57655906677246,-0.0,-7.680942104570931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.961429168470204e-05,293.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001048986450769,291.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4098815917969,0.0,0.0,7.747777999611571e-05,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096740722656,0.0,0.0,0.0001048987760441,292.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0004975940100848,291.09893798828125,294.1499938964844,267.6195983886719,267.280517578125,271.5068359375,267.4632568359375,290.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061393530108,1.3043394808676112e-08,0.0010613804915919,-0.0332118719816207,0.0,0.0,0.0,-0.0112789683043956,60.0,-16.57655906677246,-0.0,-7.680942104570931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0001000260017463,293.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001053321975632,291.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934631347656,0.0,0.0,7.779800216667354e-05,291.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.499267578125,0.0,0.0,0.0001053323212545,292.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004996506031602,291.0973815917969,294.1499938964844,267.6651611328125,267.3252258300781,271.4703369140625,267.5092468261719,290.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.355636403133076e-08,0.0010657665552571,-0.0345538146793842,0.0,0.0,0.0,-0.0115332677960395,60.0,-16.606447219848633,-0.0,-7.744562680045419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,0.0001004490623017,293.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0001057777044479,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771057128906,0.0,0.0,7.812705007381737e-05,291.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.48883056640625,0.0,0.0,0.0001057778281392,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0005017638904973,291.0958251953125,294.1499938964844,267.7113647460937,267.3705749511719,271.4344787597656,267.55682373046875,290.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083484600746488e-08,0.0010702735744416,-0.0359325818717479,0.0,0.0,0.0,-0.011794582940638,60.0,-16.637609481811523,-0.0,-7.810211855030502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0001013220098684,293.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0001066969562089,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,7.88060060585849e-05,291.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46795654296875,0.0,0.0,0.0001066970871761,292.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0005061244009993,291.0926208496094,294.1499938964844,267.80517578125,267.462646484375,271.3646850585937,267.6557006835937,290.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.51711496698681e-08,0.0010795735288411,-0.0387769006192684,0.0,0.0,0.0,-0.0123337814584374,60.0,-16.703012466430664,-0.0,-7.946546531911738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0001013220098684,293.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0001066969562089,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,7.88060060585849e-05,291.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46795654296875,0.0,0.0,0.0001066970871761,292.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0005061244009993,291.0926208496094,294.1499938964844,267.80517578125,267.462646484375,271.3646850585937,267.6557006835937,290.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.51711496698681e-08,0.0010795735288411,-0.0387769006192684,0.0,0.0,0.0,-0.0123337814584374,60.0,-16.703012466430664,-0.0,-7.946546531911738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0001022157739498,293.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0001076381304301,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,7.95011583250016e-05,291.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471130371094,0.0,0.0,0.0001076382541214,292.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0005105889285914,291.0892944335937,294.1499938964844,267.8999938964844,267.55572509765625,271.29742431640625,267.75787353515625,290.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891114361584,1.6284760206985993e-08,0.0010890951380133,-0.041688110679388,0.0,0.0,0.0,-0.0128858424723148,60.0,-16.770950317382812,-0.0,-8.087353364771843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,292.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0001022157739498,293.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0001076381304301,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,7.95011583250016e-05,291.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471130371094,0.0,0.0,0.0001076382541214,292.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0005105889285914,291.0892944335937,294.1499938964844,267.8999938964844,267.55572509765625,271.29742431640625,267.75787353515625,290.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891114361584,1.6284760206985993e-08,0.0010890951380133,-0.041688110679388,0.0,0.0,0.0,-0.0128858424723148,60.0,-16.770950317382812,-0.0,-8.087353364771843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,292.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0001031085703289,293.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001085782932932,291.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27911376953125,0.0,0.0,8.019555389182642e-05,291.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42626953125,0.0,0.0,0.0001085784169845,292.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0005150486831553,291.0858764648437,294.1499938964844,267.9948425292969,267.6487731933594,271.2326965332031,267.8614196777344,290.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397185914092006e-08,0.0010986066190525,-0.044595181941986,0.0,0.0,0.0,-0.0134373158216476,60.0,-16.838911056518555,-0.0,-8.22924448584672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,292.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0001031085703289,293.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0001085782932932,291.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27911376953125,0.0,0.0,8.019555389182642e-05,291.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42626953125,0.0,0.0,0.0001085784169845,292.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0005150486831553,291.0858764648437,294.1499938964844,267.9948425292969,267.6487731933594,271.2326965332031,267.8614196777344,290.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397185914092006e-08,0.0010986066190525,-0.044595181941986,0.0,0.0,0.0,-0.0134373158216476,60.0,-16.838911056518555,-0.0,-8.22924448584672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,292.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0001039806593325,293.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0001094966428354,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,8.087384776445106e-05,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4054260253906,0.0,0.0,0.0001094967665267,292.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.000519404944498,291.0823669433594,294.1499938964844,268.088623046875,267.7408447265625,271.17047119140625,267.96466064453125,290.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079160030931,1.8483815367176252e-08,0.0011078974930569,-0.0474337674677372,0.0,0.0,0.0,-0.0139760002493858,60.0,-16.904136657714844,-0.0,-8.36903382150922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,292.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0001039806593325,293.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0001094966428354,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,8.087384776445106e-05,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4054260253906,0.0,0.0,0.0001094967665267,292.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.000519404944498,291.0823669433594,294.1499938964844,268.088623046875,267.7408447265625,271.17047119140625,267.96466064453125,290.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079160030931,1.8483815367176252e-08,0.0011078974930569,-0.0474337674677372,0.0,0.0,0.0,-0.0139760002493858,60.0,-16.904136657714844,-0.0,-8.36903382150922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,292.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0001044267482939,293.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0001099664004868,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,8.122080907924101e-05,291.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3949890136719,0.0,0.0,0.0001099665241781,292.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0005216332501731,291.08056640625,294.1499938964844,268.13482666015625,267.7861633300781,271.14031982421875,268.0157165527344,290.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112668775022,1.9039651633079305e-08,0.0011126497993245,-0.048885341733694,0.0,0.0,0.0,-0.0142515487968921,60.0,-16.936187744140625,-0.0,-8.440994037073325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
