time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
855360,292.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.000104870814539,293.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0001104340190067,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.214111328125,0.0,0.0,8.156619151122868e-05,291.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38458251953125,0.0,0.0,0.000110434142698,292.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0005238514277152,291.0787353515625,294.1499938964844,268.1803894042969,267.83087158203125,271.11083984375,268.0661926269531,290.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117400242947,1.9592965472270407e-08,0.0011173806851729,-0.0503300242125988,0.0,0.0,0.0,-0.0145258484408259,60.0,-16.96904754638672,-0.0,-8.512933646898092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,292.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0001056508772308,293.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001112554600695,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817626953125,0.0,0.0,8.217290451284498e-05,291.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.36376953125,0.0,0.0,0.0001112555837607,292.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0005277480231598,291.0749816894531,294.1499938964844,268.26910400390625,267.9179077148437,271.0536193847656,268.1647033691406,290.4213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257122969254,2.05649506312966e-08,0.0011256916914135,-0.052867092192173,0.0,0.0,0.0,-0.0150077026337385,60.0,-17.02814483642578,-0.0,-8.640044768526425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,292.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0001056508772308,293.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001112554600695,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817626953125,0.0,0.0,8.217290451284498e-05,291.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.36376953125,0.0,0.0,0.0001112555837607,292.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0005277480231598,291.0749816894531,294.1499938964844,268.26910400390625,267.9179077148437,271.0536193847656,268.1647033691406,290.4213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257122969254,2.05649506312966e-08,0.0011256916914135,-0.052867092192173,0.0,0.0,0.0,-0.0150077026337385,60.0,-17.02814483642578,-0.0,-8.640044768526425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,292.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0001062327137333,293.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001118681611842,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,8.262543997261673e-05,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429870605469,0.0,0.0,0.0001118682848755,292.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.0005306543898768,291.0711364746094,294.1499938964844,268.35369873046875,268.0009155273437,270.9989318847656,268.2585144042969,290.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319119948893,2.1289931595447346e-08,0.0011318906908854,-0.0547587797045707,0.0,0.0,0.0,-0.015367105603218,60.0,-17.06330680847168,-0.0,-8.73546639468259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,292.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0001062327137333,293.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001118681611842,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,8.262543997261673e-05,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429870605469,0.0,0.0,0.0001118682848755,292.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.0005306543898768,291.0711364746094,294.1499938964844,268.35369873046875,268.0009155273437,270.9989318847656,268.2585144042969,290.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319119948893,2.1289931595447346e-08,0.0011318906908854,-0.0547587797045707,0.0,0.0,0.0,-0.015367105603218,60.0,-17.06330680847168,-0.0,-8.73546639468259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,292.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.000106634106487,293.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0001122908506658,291.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,8.293763676192611e-05,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32232666015625,0.0,0.0,0.0001122909743571,292.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0005326594691723,291.06719970703125,294.1499938964844,268.4331970214844,268.07891845703125,270.9467468261719,268.3465576171875,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361892102286,2.1790077298078362e-08,0.0011361674405634,-0.0560634732246398,0.0,0.0,0.0,-0.0156150497496128,60.0,-17.071805953979492,-0.0,-8.801600159813462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,292.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.000106634106487,293.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0001122908506658,291.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,8.293763676192611e-05,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32232666015625,0.0,0.0,0.0001122909743571,292.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0005326594691723,291.06719970703125,294.1499938964844,268.4331970214844,268.07891845703125,270.9467468261719,268.3465576171875,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361892102286,2.1790077298078362e-08,0.0011361674405634,-0.0560634732246398,0.0,0.0,0.0,-0.0156150497496128,60.0,-17.071805953979492,-0.0,-8.801600159813462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,292.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0001068509445758,293.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0001125191920436,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,8.310629345942289e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017578125,0.0,0.0,0.000112519308459,292.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0005337425973266,291.06317138671875,294.1499938964844,268.5065612792969,268.1509094238281,270.89697265625,268.4280090332031,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384998215362,2.2060243409782746e-08,0.001138477702625,-0.0567681156098842,0.0,0.0,0.0,-0.0157489832490682,60.0,-17.054004669189453,-0.0,-8.837427145635959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,292.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0001068509445758,293.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0001125191920436,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,8.310629345942289e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017578125,0.0,0.0,0.000112519308459,292.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0005337425973266,291.06317138671875,294.1499938964844,268.5065612792969,268.1509094238281,270.89697265625,268.4280090332031,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384998215362,2.2060243409782746e-08,0.001138477702625,-0.0567681156098842,0.0,0.0,0.0,-0.0157489832490682,60.0,-17.054004669189453,-0.0,-8.837427145635959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,292.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.0001069161808118,293.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0001125878843595,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,8.315702871186659e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2915344238281,0.0,0.0,0.0001125880007748,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,0.0005340684438124,291.0611267089844,294.1499938964844,268.5406188964844,268.184326171875,270.873046875,268.46588134765625,290.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391948210075,2.2141515287898983e-08,0.0011391727020964,-0.0569800734519958,0.0,0.0,0.0,-0.0157892722636461,60.0,-17.03704071044922,-0.0,-8.848218868706682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,292.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,0.0001069723366526,293.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.000112647023343,291.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541687011719,0.0,0.0,8.320070628542453e-05,291.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813415527344,0.0,0.0,0.0001126471397583,292.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.000534349004738,291.0590515136719,294.1499938964844,268.5727844238281,268.2158508300781,270.84967041015625,268.5019226074219,290.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397931957617,2.2211482431089283e-08,0.0011397709604352,-0.0571625381708145,0.0,0.0,0.0,-0.0158239584416151,60.0,-17.017892837524414,-0.0,-8.85751489931863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,292.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0001070699945557,293.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0001127498544519,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,8.327666000695899e-05,291.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610778808594,0.0,0.0,0.0001127499708672,292.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0005348367849364,291.0548400878906,294.1499938964844,268.6307983398437,268.2727966308594,270.8044128417969,268.5685119628906,290.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408334830775,2.2333134452878767e-08,0.0011408111313357,-0.0574797838926315,0.0,0.0,0.0,-0.0158842671662569,60.0,-16.97878646850586,-0.0,-8.873689694155473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,292.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0001070699945557,293.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0001127498544519,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,8.327666000695899e-05,291.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610778808594,0.0,0.0,0.0001127499708672,292.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0005348367849364,291.0548400878906,294.1499938964844,268.6307983398437,268.2727966308594,270.8044128417969,268.5685119628906,290.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408334830775,2.2333134452878767e-08,0.0011408111313357,-0.0574797838926315,0.0,0.0,0.0,-0.0158842671662569,60.0,-16.97878646850586,-0.0,-8.873689694155473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001071137012331,293.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,0.0001127958821598,291.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920654296875,0.0,0.0,8.331065328093246e-05,291.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.240966796875,0.0,0.0,0.0001127959985751,292.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0005350551218725,291.050537109375,294.1499938964844,268.6796264648437,268.3207092285156,270.7610778808594,268.62652587890625,290.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412990279495,2.2387567355508512e-08,0.0011412766762077,-0.0576217249035835,0.0,0.0,0.0,-0.0159112513065338,60.0,-16.939138412475586,-0.0,-8.88093154571834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001071137012331,293.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,0.0001127958821598,291.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920654296875,0.0,0.0,8.331065328093246e-05,291.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.240966796875,0.0,0.0,0.0001127959985751,292.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0005350551218725,291.050537109375,294.1499938964844,268.6796264648437,268.3207092285156,270.7610778808594,268.62652587890625,290.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412990279495,2.2387567355508512e-08,0.0011412766762077,-0.0576217249035835,0.0,0.0,0.0,-0.0159112513065338,60.0,-16.939138412475586,-0.0,-8.88093154571834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,292.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0001071187652996,293.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0001128012154367,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96148681640625,0.0,0.0,8.331458957400173e-05,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210388183594,0.0,0.0,0.0001128013245761,292.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0005350803839974,291.0461730957031,294.1499938964844,268.7182312011719,268.35858154296875,270.7195129394531,268.6750183105469,290.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413528118282,2.2393845000578952e-08,0.0011413304600864,-0.0576380975544452,0.0,0.0,0.0,-0.0159143637865781,60.0,-16.899608612060547,-0.0,-8.881767143975595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,292.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0001071187652996,293.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0001128012154367,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96148681640625,0.0,0.0,8.331458957400173e-05,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210388183594,0.0,0.0,0.0001128013245761,292.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0005350803839974,291.0461730957031,294.1499938964844,268.7182312011719,268.35858154296875,270.7195129394531,268.6750183105469,290.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413528118282,2.2393845000578952e-08,0.0011413304600864,-0.0576380975544452,0.0,0.0,0.0,-0.0159143637865781,60.0,-16.899608612060547,-0.0,-8.881767143975595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,292.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0001071053266059,293.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0001127870709751,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93121337890625,0.0,0.0,8.330414857482538e-05,291.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012634277344,0.0,0.0,0.0001127871801145,292.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.000535013328772,291.0417175292969,294.1499938964844,268.74560546875,268.3854064941406,270.679443359375,268.71307373046875,290.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141209504567,2.237707619201501e-08,0.0011411870364099,-0.0575943700969219,0.0,0.0,0.0,-0.0159060508012771,60.0,-16.863740921020508,-0.0,-8.879535329242574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,292.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0001071053266059,293.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0001127870709751,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93121337890625,0.0,0.0,8.330414857482538e-05,291.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012634277344,0.0,0.0,0.0001127871801145,292.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.000535013328772,291.0417175292969,294.1499938964844,268.74560546875,268.3854064941406,270.679443359375,268.71307373046875,290.3270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141209504567,2.237707619201501e-08,0.0011411870364099,-0.0575943700969219,0.0,0.0,0.0,-0.0159060508012771,60.0,-16.863740921020508,-0.0,-8.879535329242574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,292.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0001070978978532,293.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0001127792420447,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91619873046875,0.0,0.0,8.32983641885221e-05,291.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1914367675781,0.0,0.0,0.0001127793511841,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0005349761922843,291.0394592285156,294.1499938964844,268.7547302246094,268.3943786621094,270.6598815917969,268.7278137207031,290.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.2367798280242823e-08,0.0011411077575758,-0.0575701780617237,0.0,0.0,0.0,-0.0159014519304037,60.0,-16.84847068786621,-0.0,-8.878301116510556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,292.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0001070931102731,293.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,0.0001127741998061,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012756347656,0.0,0.0,8.329463889822364e-05,291.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.181640625,0.0,0.0,0.0001127743089455,292.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0005349522689357,291.03717041015625,294.1499938964844,268.7606811523437,268.40020751953125,270.6405944824219,268.7396545410156,290.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410788865759,2.2361815510407723e-08,0.0011410565348342,-0.0575545728206634,0.0,0.0,0.0,-0.0158984847366809,60.0,-16.83554458618164,-0.0,-8.877505308646506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,292.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0001071000297088,293.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0001127814903156,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8716125488281,0.0,0.0,8.330002310685813e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622009277344,0.0,0.0,0.000112781599455,292.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0005349868442863,291.0325622558594,294.1499938964844,268.76251220703125,268.4020080566406,270.60272216796875,268.75421142578125,290.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141152344644,2.237041130115358e-08,0.0011411299929022,-0.0575769878923893,0.0,0.0,0.0,-0.0159027464687824,60.0,-16.818450927734375,-0.0,-8.878648571908344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,292.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0001071000297088,293.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0001127814903156,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8716125488281,0.0,0.0,8.330002310685813e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622009277344,0.0,0.0,0.000112781599455,292.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0005349868442863,291.0325622558594,294.1499938964844,268.76251220703125,268.4020080566406,270.60272216796875,268.75421142578125,290.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141152344644,2.237041130115358e-08,0.0011411299929022,-0.0575769878923893,0.0,0.0,0.0,-0.0159027464687824,60.0,-16.818450927734375,-0.0,-8.878648571908344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,292.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0001071412989404,293.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.0001128249496105,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8422546386719,0.0,0.0,8.333212463185191e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14288330078125,0.0,0.0,0.0001128250514739,292.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0005351929576136,291.0278625488281,294.1499938964844,268.75,268.3897399902344,270.5654602050781,268.755615234375,290.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421806633587952e-08,0.0011415692279115,-0.057711012661457,0.0,0.0,0.0,-0.0159282237291336,60.0,-16.816064834594727,-0.0,-8.885488966825505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,292.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0001071412989404,293.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.0001128249496105,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8422546386719,0.0,0.0,8.333212463185191e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14288330078125,0.0,0.0,0.0001128250514739,292.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0005351929576136,291.0278625488281,294.1499938964844,268.75,268.3897399902344,270.5654602050781,268.755615234375,290.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421806633587952e-08,0.0011415692279115,-0.057711012661457,0.0,0.0,0.0,-0.0159282237291336,60.0,-16.816064834594727,-0.0,-8.885488966825505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,292.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0001072242594091,293.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001129123120335,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81317138671875,0.0,0.0,8.339664782397449e-05,291.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,0.0001129124138969,292.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,0.0005356073961593,291.0231018066406,294.1499938964844,268.7300109863281,268.3701171875,270.528564453125,268.74462890625,290.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.828922271728516,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,292.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0001072242594091,293.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001129123120335,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81317138671875,0.0,0.0,8.339664782397449e-05,291.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12371826171875,0.0,0.0,0.0001129124138969,292.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,0.0005356073961593,291.0231018066406,294.1499938964844,268.7300109863281,268.3701171875,270.528564453125,268.74462890625,290.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.828922271728516,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,292.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001073476742021,293.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001130422679125,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843322753906,0.0,0.0,8.349263953277841e-05,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,0.0001130423770518,292.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.000536223873496,291.01824951171875,294.1499938964844,268.7099914550781,268.3504943847656,270.49200439453125,268.72784423828125,290.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437898501753,2.2678912969809065e-08,0.0011437671491876,-0.0583814121782779,0.0,0.0,0.0,-0.0160556808114051,60.0,-16.850683212280273,-0.0,-8.9197442321165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,292.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001073476742021,293.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001130422679125,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843322753906,0.0,0.0,8.349263953277841e-05,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,0.0001130423770518,292.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.000536223873496,291.01824951171875,294.1499938964844,268.7099914550781,268.3504943847656,270.49200439453125,268.72784423828125,290.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437898501753,2.2678912969809065e-08,0.0011437671491876,-0.0583814121782779,0.0,0.0,0.0,-0.0160556808114051,60.0,-16.850683212280273,-0.0,-8.9197442321165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,292.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001074240572052,293.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0001131227036239,291.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.77001953125,0.0,0.0,8.355204772669822e-05,291.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.09521484375,0.0,0.0,0.0001131228127633,292.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0005366054247133,291.0157775878906,294.1499938964844,268.70001220703125,268.3406677246094,270.47381591796875,268.718505859375,290.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446035932749,2.277407951112309e-08,0.0011445807758718,-0.0586295388638973,0.0,0.0,0.0,-0.0161028578877449,60.0,-16.86411476135254,-0.0,-8.932440209719061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,292.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0001075096079148,293.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,0.0001132127945311,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557678222656,0.0,0.0,8.361858635907993e-05,291.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08575439453125,0.0,0.0,0.0001132128963945,292.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0005370327271521,291.0133056640625,294.1499938964844,268.69000244140625,268.33087158203125,270.4557189941406,268.7088623046875,290.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455148924142,2.2880669803271303e-08,0.0011454920750111,-0.0589074343442916,0.0,0.0,0.0,-0.0161556974053382,60.0,-16.879051208496094,-0.0,-8.9466716701736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,292.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0001077060078387,293.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001134196136263,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274169921875,0.0,0.0,8.377134508918971e-05,291.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06695556640625,0.0,0.0,0.0001134197154897,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0005380138172768,291.0082702636719,294.1499938964844,268.6700134277344,268.3112487792969,270.4197082519531,268.6891174316406,290.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.312538072146708e-08,0.0011475840583443,-0.0595453828573226,0.0,0.0,0.0,-0.0162770096212625,60.0,-16.913095474243164,-0.0,-8.979385768270731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,292.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0001077060078387,293.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001134196136263,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274169921875,0.0,0.0,8.377134508918971e-05,291.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06695556640625,0.0,0.0,0.0001134197154897,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0005380138172768,291.0082702636719,294.1499938964844,268.6700134277344,268.3112487792969,270.4197082519531,268.6891174316406,290.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.312538072146708e-08,0.0011475840583443,-0.0595453828573226,0.0,0.0,0.0,-0.0162770096212625,60.0,-16.913095474243164,-0.0,-8.979385768270731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,292.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0001079313587979,293.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001136569189839,291.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993103027344,0.0,0.0,8.394661563215777e-05,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482788085937,0.0,0.0,0.0001136570208473,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0005391394952312,291.003173828125,294.1499938964844,268.6499938964844,268.2916259765625,270.3839416503906,268.6690673828125,290.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500079417601,2.340616234164372e-08,0.0011499845422804,-0.0602772794663906,0.0,0.0,0.0,-0.0164162032306194,60.0,-16.95224380493164,-0.0,-9.016995505817249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,292.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0001079313587979,293.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0001136569189839,291.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993103027344,0.0,0.0,8.394661563215777e-05,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482788085937,0.0,0.0,0.0001136570208473,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0005391394952312,291.003173828125,294.1499938964844,268.6499938964844,268.2916259765625,270.3839416503906,268.6690673828125,290.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500079417601,2.340616234164372e-08,0.0011499845422804,-0.0602772794663906,0.0,0.0,0.0,-0.0164162032306194,60.0,-16.95224380493164,-0.0,-9.016995505817249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,292.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001081787268049,293.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0001139174055424,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6714172363281,0.0,0.0,8.413900650339201e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296936035156,0.0,0.0,0.0001139175074058,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.000540375127457,290.9979553222656,294.1499938964844,268.6300048828125,268.2720031738281,270.34844970703125,268.6488647460937,290.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526433518156,2.3714381569561738e-08,0.0011526196030899,-0.0610805824398994,0.0,0.0,0.0,-0.0165689978748559,60.0,-16.99547576904297,-0.0,-9.058371119863297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,292.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001081787268049,293.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0001139174055424,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6714172363281,0.0,0.0,8.413900650339201e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296936035156,0.0,0.0,0.0001139175074058,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.000540375127457,290.9979553222656,294.1499938964844,268.6300048828125,268.2720031738281,270.34844970703125,268.6488647460937,290.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526433518156,2.3714381569561738e-08,0.0011526196030899,-0.0610805824398994,0.0,0.0,0.0,-0.0165689978748559,60.0,-16.99547576904297,-0.0,-9.058371119863297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,292.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0001084400064428,293.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0001141925458796,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6437072753906,0.0,0.0,8.434223127551377e-05,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111694335937,0.0,0.0,0.000114192647743,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0005416803178377,290.99267578125,294.1499938964844,268.6099853515625,268.2523803710937,270.31317138671875,268.6286315917969,290.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554270749911,2.4039941592945986e-08,0.0011554029770195,-0.0619289577007293,0.0,0.0,0.0,-0.0167303904891014,60.0,-17.041610717773438,-0.0,-9.102176790065641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,292.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0001084400064428,293.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0001141925458796,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6437072753906,0.0,0.0,8.434223127551377e-05,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111694335937,0.0,0.0,0.000114192647743,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0005416803178377,290.99267578125,294.1499938964844,268.6099853515625,268.2523803710937,270.31317138671875,268.6286315917969,290.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554270749911,2.4039941592945986e-08,0.0011554029770195,-0.0619289577007293,0.0,0.0,0.0,-0.0167303904891014,60.0,-17.041610717773438,-0.0,-9.102176790065641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
