time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857700,292.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,0.0001085731273633,293.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,0.0001143327317549,291.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62994384765625,0.0,0.0,8.44457681523636e-05,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019836425781,0.0,0.0,0.0001143328263424,292.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.000542345282156,290.989990234375,294.1499938964844,268.6000061035156,268.2425842285156,270.2956237792969,268.6184997558594,290.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205812465538656e-08,0.00115682114847,-0.0623611509799957,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.06537437438965,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,292.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.000108706211904,293.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0001144728739745,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162414550781,0.0,0.0,8.454927592538297e-05,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927673339844,0.0,0.0,0.0001144729758379,292.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0005430100136436,290.9872741699219,294.1499938964844,268.5899963378906,268.2327575683594,270.27813720703125,268.6083984375,290.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582633014768,2.4371640705567188e-08,0.0011582388542592,-0.0627931952476501,0.0,0.0,0.0,-0.0168948248028755,60.0,-17.089324951171875,-0.0,-9.146917534508249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,292.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0001089679499273,293.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0001147484945249,291.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5889587402344,0.0,0.0,8.475284994347021e-05,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744567871094,0.0,0.0,0.0001147485891124,292.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.000544317474123,290.9818115234375,294.1499938964844,268.57000732421875,268.213134765625,270.2433166503906,268.588134765625,290.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610517976805,2.469776916314004e-08,0.0011610271176323,-0.0636427849531173,0.0,0.0,0.0,-0.0170564986765384,60.0,-17.137115478515625,-0.0,-9.191013106146785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,292.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0001089679499273,293.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0001147484945249,291.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5889587402344,0.0,0.0,8.475284994347021e-05,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744567871094,0.0,0.0,0.0001147485891124,292.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.000544317474123,290.9818115234375,294.1499938964844,268.57000732421875,268.213134765625,270.2433166503906,268.588134765625,290.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610517976805,2.469776916314004e-08,0.0011610271176323,-0.0636427849531173,0.0,0.0,0.0,-0.0170564986765384,60.0,-17.137115478515625,-0.0,-9.191013106146785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,292.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0001091186786652,293.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001149072195403,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726623535156,0.0,0.0,8.487008017254993e-05,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635009765625,0.0,0.0,0.0001149073141277,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.000545070390217,290.9784545898437,294.1499938964844,268.5580139160156,268.2013854980469,270.2225341796875,268.57598876953125,290.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626577470451,2.4885579819056147e-08,0.0011626328341662,-0.0641319826245307,0.0,0.0,0.0,-0.0171496029943227,60.0,-17.165210723876953,-0.0,-9.216455509886148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,292.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0001092154780053,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,0.0001150091557065,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5618591308594,0.0,0.0,8.49453717819415e-05,291.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.95623779296875,0.0,0.0,0.0001150092502939,292.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0005455539212562,290.9762268066406,294.1499938964844,268.54998779296875,268.1935119628906,270.208740234375,268.5679016113281,290.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636890703812,2.5006198001165103e-08,0.001163664041087,-0.0644461363554,0.0,0.0,0.0,-0.0172093976289033,60.0,-17.18353843688965,-0.0,-9.232813624748817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,292.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0001094468025257,293.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0001152527547674,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53497314453125,0.0,0.0,8.512529166182503e-05,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9380798339844,0.0,0.0,0.0001152528493548,292.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0005467094597406,290.9705810546875,294.1499938964844,268.5299987792969,268.17388916015625,270.1743469238281,268.54766845703125,290.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661536991596,2.5294434990996706e-08,0.0011661283206194,-0.0651967898011207,0.0,0.0,0.0,-0.0173522867262363,60.0,-17.22756576538086,-0.0,-9.271962397860989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,292.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0001094468025257,293.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0001152527547674,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53497314453125,0.0,0.0,8.512529166182503e-05,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9380798339844,0.0,0.0,0.0001152528493548,292.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0005467094597406,290.9705810546875,294.1499938964844,268.5299987792969,268.17388916015625,270.1743469238281,268.54766845703125,290.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661536991596,2.5294434990996706e-08,0.0011661283206194,-0.0651967898011207,0.0,0.0,0.0,-0.0173522867262363,60.0,-17.22756576538086,-0.0,-9.271962397860989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,292.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0001096779669751,293.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0001154961792053,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082702636719,0.0,0.0,8.530508785042912e-05,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200439453125,0.0,0.0,0.0001154962737928,292.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0005478641251102,290.96484375,294.1499938964844,268.510009765625,268.1542663574219,270.1402282714844,268.5274658203125,290.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686164652928,2.5582467699791778e-08,0.001168590853922,-0.0659468099474906,0.0,0.0,0.0,-0.0174950752407312,60.0,-17.270519256591797,-0.0,-9.311166593306552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,292.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0001096779669751,293.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0001154961792053,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082702636719,0.0,0.0,8.530508785042912e-05,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200439453125,0.0,0.0,0.0001154962737928,292.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,0.0005478641251102,290.96484375,294.1499938964844,268.510009765625,268.1542663574219,270.1402282714844,268.5274658203125,290.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686164652928,2.5582467699791778e-08,0.001168590853922,-0.0659468099474906,0.0,0.0,0.0,-0.0174950752407312,60.0,-17.270519256591797,-0.0,-9.311166593306552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,292.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0001097831409424,293.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001156069338321,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4949951171875,0.0,0.0,8.538689144188538e-05,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110412597656,0.0,0.0,0.0001156070284196,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0005483895074576,290.9619140625,294.1499938964844,268.5,268.1444702148437,270.12322998046875,268.5173645019531,290.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697370791807,2.571352020197537e-08,0.0011697113513946,-0.0662880167365074,0.0,0.0,0.0,-0.0175600443035364,60.0,-17.291339874267578,-0.0,-9.329031769311769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,292.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.0001098713255487,293.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0001156997968791,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817810058594,0.0,0.0,8.545547461835667e-05,291.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.902099609375,0.0,0.0,0.0001156998914666,292.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0005488300230354,290.958984375,294.1499938964844,268.489990234375,268.1346435546875,270.1062927246094,268.5072631835937,290.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706766672432,2.5823396754276483e-08,0.0011706508230417,-0.0665740817785263,0.0,0.0,0.0,-0.0176145136356353,60.0,-17.310380935668945,-0.0,-9.344022799950837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,292.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0001099918808904,293.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001158267477876,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555053710937,0.0,0.0,8.554923988413066e-05,291.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,0.0001158268350991,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0005494322394952,290.9530944824219,294.1499938964844,268.4700012207031,268.1150207519531,270.0726318359375,268.48712158203125,290.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719611939042,2.597359660683196e-08,0.0011719352332875,-0.0669650956988334,0.0,0.0,0.0,-0.017688974738121,60.0,-17.342082977294922,-0.0,-9.364535458189496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,292.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0001099918808904,293.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001158267477876,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555053710937,0.0,0.0,8.554923988413066e-05,291.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,0.0001158268350991,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0005494322394952,290.9530944824219,294.1499938964844,268.4700012207031,268.1150207519531,270.0726318359375,268.48712158203125,290.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719611939042,2.597359660683196e-08,0.0011719352332875,-0.0669650956988334,0.0,0.0,0.0,-0.017688974738121,60.0,-17.342082977294922,-0.0,-9.364535458189496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,292.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,0.0001100129302358,293.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.0001158489103545,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.429443359375,0.0,0.0,8.556561078876257e-05,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8664855957031,0.0,0.0,0.000115848997666,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0005495373625308,290.94708251953125,294.1499938964844,268.45001220703125,268.09539794921875,270.0392150878906,268.467041015625,290.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721856426447,2.59998014229268e-08,0.0011721595656126,-0.0670333132147789,0.0,0.0,0.0,-0.0177019666880369,60.0,-17.36018180847168,-0.0,-9.368116593577724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,292.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,0.0001100129302358,293.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.0001158489103545,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.429443359375,0.0,0.0,8.556561078876257e-05,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8664855957031,0.0,0.0,0.000115848997666,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0005495373625308,290.94708251953125,294.1499938964844,268.45001220703125,268.09539794921875,270.0392150878906,268.467041015625,290.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721856426447,2.59998014229268e-08,0.0011721595656126,-0.0670333132147789,0.0,0.0,0.0,-0.0177019666880369,60.0,-17.36018180847168,-0.0,-9.368116593577724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,292.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0001099460423574,293.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0001157784790848,291.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.40362548828125,0.0,0.0,8.551358769182116e-05,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8488464355469,0.0,0.0,0.0001157785663963,292.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,0.0005492032505571,290.9410400390625,294.1499938964844,268.42999267578125,268.0757751464844,270.0060729980469,268.447021484375,290.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714729480445,2.5916424561955864e-08,0.0011714469874277,-0.0668162629008293,0.0,0.0,0.0,-0.0176606345921754,60.0,-17.363502502441406,-0.0,-9.356725172438018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,292.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0001099460423574,293.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0001157784790848,291.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.40362548828125,0.0,0.0,8.551358769182116e-05,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8488464355469,0.0,0.0,0.0001157785663963,292.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,0.0005492032505571,290.9410400390625,294.1499938964844,268.42999267578125,268.0757751464844,270.0060729980469,268.447021484375,290.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714729480445,2.5916424561955864e-08,0.0011714469874277,-0.0668162629008293,0.0,0.0,0.0,-0.0176606345921754,60.0,-17.363502502441406,-0.0,-9.356725172438018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,292.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,0.0001097938147722,293.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,0.0001156181679107,291.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780517578125,0.0,0.0,8.539518603356555e-05,291.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83135986328125,0.0,0.0,0.0001156182552222,292.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.000548442825675,290.9349060058594,294.1499938964844,268.4100036621094,268.05615234375,269.9732360839844,268.4270935058594,290.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698509333655,2.572669721701004e-08,0.0011698253219947,-0.0663223266601562,0.0,0.0,0.0,-0.0175665821880102,60.0,-17.353336334228516,-0.0,-9.330828731890509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,292.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,0.0001097938147722,293.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,0.0001156181679107,291.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780517578125,0.0,0.0,8.539518603356555e-05,291.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83135986328125,0.0,0.0,0.0001156182552222,292.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.000548442825675,290.9349060058594,294.1499938964844,268.4100036621094,268.05615234375,269.9732360839844,268.4270935058594,290.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698509333655,2.572669721701004e-08,0.0011698253219947,-0.0663223266601562,0.0,0.0,0.0,-0.0175665821880102,60.0,-17.353336334228516,-0.0,-9.330828731890509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,292.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,0.0001096828273148,293.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0001155013014795,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653869628906,0.0,0.0,8.530886407243088e-05,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226623535156,0.0,0.0,0.000115501381515,292.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,0.0005478884559124,290.93182373046875,294.1499938964844,268.3999938964844,268.0463562011719,269.9569702148437,268.4171447753906,290.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686685029417,2.558838296806698e-08,0.0011686428915709,-0.0659622028470039,0.0,0.0,0.0,-0.0174980144947767,60.0,-17.342750549316406,-0.0,-9.311972348768904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,292.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0001095522675313,293.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,0.0001153638149844,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,8.520732080796733e-05,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139953613281,0.0,0.0,0.0001153639022959,292.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0005472362972795,290.9287109375,294.1499938964844,268.3900146484375,268.0365295410156,269.9407653808594,268.4072265625,290.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672774562612,2.542567756336212e-08,0.0011672519613057,-0.0655385479331016,0.0,0.0,0.0,-0.0174173563718795,60.0,-17.328838348388672,-0.0,-9.289815494639697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,292.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,0.0001092491365852,293.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0001150446041719,291.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32781982421875,0.0,0.0,8.497155067743734e-05,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968139648437,0.0,0.0,0.0001150446842075,292.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,0.0005457220831885,290.9224548339844,294.1499938964844,268.3699951171875,268.01690673828125,269.9085998535156,268.387451171875,290.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640475131571,2.504790685975422e-08,0.0011640223674476,-0.0645547658205032,0.0,0.0,0.0,-0.0172300841659307,60.0,-17.29263687133789,-0.0,-9.238473097639145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,292.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,0.0001092491365852,293.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0001150446041719,291.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32781982421875,0.0,0.0,8.497155067743734e-05,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968139648437,0.0,0.0,0.0001150446842075,292.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,0.0005457220831885,290.9224548339844,294.1499938964844,268.3699951171875,268.01690673828125,269.9085998535156,268.387451171875,290.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640475131571,2.504790685975422e-08,0.0011640223674476,-0.0645547658205032,0.0,0.0,0.0,-0.0172300841659307,60.0,-17.29263687133789,-0.0,-9.238473097639145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,292.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0001089263678295,293.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.000114704715088,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031005859375,0.0,0.0,8.472050831187516e-05,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,0.0001147047951235,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,0.0005441097891889,290.9161682128906,294.1499938964844,268.3500061035156,267.9972839355469,269.87677001953125,268.3677062988281,290.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160608138889,2.4645673946110943e-08,0.0011605835752561,-0.063507080078125,0.0,0.0,0.0,-0.0170306824147701,60.0,-17.249677658081055,-0.0,-9.183962390579836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,292.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0001089263678295,293.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.000114704715088,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031005859375,0.0,0.0,8.472050831187516e-05,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77978515625,0.0,0.0,0.0001147047951235,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,0.0005441097891889,290.9161682128906,294.1499938964844,268.3500061035156,267.9972839355469,269.87677001953125,268.3677062988281,290.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160608138889,2.4645673946110943e-08,0.0011605835752561,-0.063507080078125,0.0,0.0,0.0,-0.0170306824147701,60.0,-17.249677658081055,-0.0,-9.183962390579836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,292.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,0.000108624153654,293.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0001143864647019,291.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2787170410156,0.0,0.0,8.448545122519135e-05,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76287841796875,0.0,0.0,0.0001143865447374,292.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,0.0005426001152954,290.9097900390625,294.1499938964844,268.3299865722656,267.9776611328125,269.84527587890625,268.3479919433594,290.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573877418413,2.4269045439950787e-08,0.0011573635274544,-0.0625258982181549,0.0,0.0,0.0,-0.0168439745903015,60.0,-17.206640243530273,-0.0,-9.133067635502813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,292.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,0.000108624153654,293.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0001143864647019,291.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2787170410156,0.0,0.0,8.448545122519135e-05,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76287841796875,0.0,0.0,0.0001143865447374,292.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,0.0005426001152954,290.9097900390625,294.1499938964844,268.3299865722656,267.9776611328125,269.84527587890625,268.3479919433594,290.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573877418413,2.4269045439950787e-08,0.0011573635274544,-0.0625258982181549,0.0,0.0,0.0,-0.0168439745903015,60.0,-17.206640243530273,-0.0,-9.133067635502813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,292.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0001083286988432,293.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.0001140753302024,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.25457763671875,0.0,0.0,8.42556546558626e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.000114075410238,292.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.000541124260053,290.90338134765625,294.1499938964844,268.3099975585937,267.9580383300781,269.8141174316406,268.3282470703125,290.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542395222932,2.390084929970726e-08,0.0011542155407369,-0.0615665130317211,0.0,0.0,0.0,-0.0166614465415477,60.0,-17.165420532226562,-0.0,-9.083448304636477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,292.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.0001083286988432,293.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.0001140753302024,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.25457763671875,0.0,0.0,8.42556546558626e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.000114075410238,292.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.000541124260053,290.90338134765625,294.1499938964844,268.3099975585937,267.9580383300781,269.8141174316406,268.3282470703125,290.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542395222932,2.390084929970726e-08,0.0011542155407369,-0.0615665130317211,0.0,0.0,0.0,-0.0166614465415477,60.0,-17.165420532226562,-0.0,-9.083448304636477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,292.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0001081839072867,293.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,0.0001139228625106,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2426147460937,0.0,0.0,8.414303738391027e-05,291.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73785400390625,0.0,0.0,0.0001139229425461,292.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,0.0005404010298661,290.9001770019531,294.1499938964844,268.29998779296875,267.9482421875,269.79864501953125,268.3183898925781,290.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696670033,2.372041585374518e-08,0.0011526729213073,-0.0610963068902492,0.0,0.0,0.0,-0.0165719985961914,60.0,-17.145193099975586,-0.0,-9.0591818491248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,292.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0001080432339222,293.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0001137747240136,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.230712890625,0.0,0.0,8.403362880926579e-05,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7295837402344,0.0,0.0,0.0001137748040491,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,0.0005396983469836,290.8969421386719,294.1499938964844,268.2900085449219,267.9384155273437,269.78326416015625,268.3085327148437,290.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511975899338,2.3545107197264773e-08,0.0011511740740388,-0.0606394186615943,0.0,0.0,0.0,-0.0164850912988185,60.0,-17.125429153442383,-0.0,-9.03563588394718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,292.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,0.0001077774504665,293.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.000113494847028,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071228027344,0.0,0.0,8.382690430153161e-05,291.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.713134765625,0.0,0.0,0.0001134949197876,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,0.0005383706884458,290.89044189453125,294.1499938964844,268.2699890136719,267.9187927246094,269.7527160644531,268.288818359375,290.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321389125370388e-08,0.0011483422713354,-0.0597761049866676,0.0,0.0,0.0,-0.0163208935409784,60.0,-17.08760643005371,-0.0,-8.99123264730406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,292.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,0.0001077774504665,293.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.000113494847028,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071228027344,0.0,0.0,8.382690430153161e-05,291.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.713134765625,0.0,0.0,0.0001134949197876,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,0.0005383706884458,290.89044189453125,294.1499938964844,268.2699890136719,267.9187927246094,269.7527160644531,268.288818359375,290.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321389125370388e-08,0.0011483422713354,-0.0597761049866676,0.0,0.0,0.0,-0.0163208935409784,60.0,-17.08760643005371,-0.0,-8.99123264730406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,292.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,0.0001075426116585,293.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,0.0001132475517806,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18377685546875,0.0,0.0,8.364425593754277e-05,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,0.0001132476245402,292.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,0.0005371976294554,290.8838806152344,294.1499938964844,268.25,267.899169921875,269.7224426269531,268.26910400390625,289.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458629742264,2.2921236464412693e-08,0.001145840040408,-0.059013195335865,0.0,0.0,0.0,-0.0161758139729499,60.0,-17.053800582885742,-0.0,-8.952090269076508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,292.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,0.0001075426116585,293.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,0.0001132475517806,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18377685546875,0.0,0.0,8.364425593754277e-05,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,0.0001132476245402,292.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,0.0005371976294554,290.8838806152344,294.1499938964844,268.25,267.899169921875,269.7224426269531,268.26910400390625,289.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458629742264,2.2921236464412693e-08,0.001145840040408,-0.059013195335865,0.0,0.0,0.0,-0.0161758139729499,60.0,-17.053800582885742,-0.0,-8.952090269076508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,292.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,0.0001073478779289,293.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,0.0001130424861912,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16064453125,0.0,0.0,8.349279232788831e-05,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806030273437,0.0,0.0,0.0001130425589508,292.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,0.0005362248630262,290.87725830078125,294.1499938964844,268.2300109863281,267.8795471191406,269.6924133300781,268.24932861328125,289.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437877546995,2.2678557698441185e-08,0.0011437651701271,-0.0583804845809936,0.0,0.0,0.0,-0.0160555094480514,60.0,-17.025484085083008,-0.0,-8.919696625753205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,292.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,0.0001073478779289,293.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,0.0001130424861912,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.16064453125,0.0,0.0,8.349279232788831e-05,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806030273437,0.0,0.0,0.0001130425589508,292.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,0.0005362248630262,290.87725830078125,294.1499938964844,268.2300109863281,267.8795471191406,269.6924133300781,268.24932861328125,289.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437877546995,2.2678557698441185e-08,0.0011437651701271,-0.0583804845809936,0.0,0.0,0.0,-0.0160555094480514,60.0,-17.025484085083008,-0.0,-8.919696625753205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,292.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,0.0001072021841537,293.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,0.000112889065349,291.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13775634765625,0.0,0.0,8.337947656400502e-05,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645202636719,0.0,0.0,0.0001128891381085,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,0.0005354970926418,290.87060546875,294.1499938964844,268.2099914550781,267.85992431640625,269.66265869140625,268.2295227050781,289.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422351235523,2.2496992713172403e-08,0.0011422126553952,-0.0579070635139942,0.0,0.0,0.0,-0.01596549898386,60.0,-17.004114151000977,-0.0,-8.895499092886895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
