time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
860040,292.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,0.0001072021841537,293.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,0.000112889065349,291.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13775634765625,0.0,0.0,8.337947656400502e-05,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645202636719,0.0,0.0,0.0001128891381085,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,0.0005354970926418,290.87060546875,294.1499938964844,268.2099914550781,267.85992431640625,269.66265869140625,268.2295227050781,289.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422351235523,2.2496992713172403e-08,0.0011422126553952,-0.0579070635139942,0.0,0.0,0.0,-0.01596549898386,60.0,-17.004114151000977,-0.0,-8.895499092886895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,292.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,0.0001071506412699,293.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,0.0001128347867052,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264038085937,0.0,0.0,8.333938603755087e-05,291.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565246582031,0.0,0.0,0.0001128348594647,292.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,0.0005352396401576,290.86724853515625,294.1499938964844,268.20001220703125,267.8501281738281,269.6478576660156,268.2196044921875,289.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416857596486,2.2432750768075493e-08,0.0011416632914915,-0.0577395521104335,0.0,0.0,0.0,-0.0159336514770984,60.0,-16.996591567993164,-0.0,-8.886945579433816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,292.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.0001071143124136,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.00011279652972,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150817871094,0.0,0.0,8.331113349413499e-05,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485595703125,0.0,0.0,0.0001127966024796,292.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,0.0005350581486709,290.8638916015625,294.1499938964844,268.19000244140625,267.8403015136719,269.6331481933594,268.2096862792969,289.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412984458729,2.238747143223918e-08,0.0011412760941311,-0.0576214790344238,0.0,0.0,0.0,-0.015911204740405,60.0,-16.991296768188477,-0.0,-8.880918755949099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,292.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0001070913276635,293.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.000112772322609,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926208496094,0.0,0.0,8.329325646627694e-05,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326904296875,0.0,0.0,0.0001127723953686,292.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,0.0005349433631636,290.8570861816406,294.1499938964844,268.1700134277344,267.8206787109375,269.6037902832031,268.1897888183594,289.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410531587898,2.2358809914635458e-08,0.001141030807048,-0.0575467385351657,0.0,0.0,0.0,-0.0158969946205616,60.0,-16.98776626586914,-0.0,-8.877105273086273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,292.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0001070913276635,293.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.000112772322609,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0926208496094,0.0,0.0,8.329325646627694e-05,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326904296875,0.0,0.0,0.0001127723953686,292.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,0.0005349433631636,290.8570861816406,294.1499938964844,268.1700134277344,267.8206787109375,269.6037902832031,268.1897888183594,289.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410531587898,2.2358809914635458e-08,0.001141030807048,-0.0575467385351657,0.0,0.0,0.0,-0.0158969946205616,60.0,-16.98776626586914,-0.0,-8.877105273086273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,0.0001071415463229,293.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.000112825204269,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702819824219,0.0,0.0,8.333231380674988e-05,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61688232421875,0.0,0.0,0.0001128252770286,292.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.0005351941799744,290.8502502441406,294.1499938964844,268.1499938964844,267.8010559082031,269.5746459960937,268.1697998046875,289.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141587854363,2.2421367873448617e-08,0.0011415653862059,-0.0577098652720451,0.0,0.0,0.0,-0.0159280057996511,60.0,-16.995296478271484,-0.0,-8.885429991778437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,0.0001071415463229,293.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.000112825204269,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702819824219,0.0,0.0,8.333231380674988e-05,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61688232421875,0.0,0.0,0.0001128252770286,292.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.0005351941799744,290.8502502441406,294.1499938964844,268.1499938964844,267.8010559082031,269.5746459960937,268.1697998046875,289.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141587854363,2.2421367873448617e-08,0.0011415653862059,-0.0577098652720451,0.0,0.0,0.0,-0.0159280057996511,60.0,-16.995296478271484,-0.0,-8.885429991778437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,292.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,0.0001072343293344,293.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.0001129229131038,291.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481262207031,0.0,0.0,8.340447675436735e-05,291.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,0.0001129229785874,292.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,0.0005356576875783,290.84332275390625,294.1499938964844,268.1300048828125,267.781982421875,269.5456848144531,268.1497497558594,289.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.012527465820312,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,292.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,0.0001072343293344,293.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.0001129229131038,291.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0481262207031,0.0,0.0,8.340447675436735e-05,291.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,0.0001129229785874,292.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,0.0005356576875783,290.84332275390625,294.1499938964844,268.1300048828125,267.781982421875,269.5456848144531,268.1497497558594,289.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.012527465820312,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,292.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.000107332081825,292.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0001130258460761,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,8.348050323547795e-05,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,0.0001130259115598,292.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,0.000536145933438,290.8363647460937,294.1499938964844,268.1099853515625,267.7640380859375,269.516845703125,268.1296691894531,289.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.033205032348633,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,292.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.000107332081825,292.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0001130258460761,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,8.348050323547795e-05,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,0.0001130259115598,292.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,0.000536145933438,290.8363647460937,294.1499938964844,268.1099853515625,267.7640380859375,269.516845703125,268.1296691894531,289.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.033205032348633,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,292.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,0.0001073828025255,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.000113079258881,291.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01519775390625,0.0,0.0,8.351995347766206e-05,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57769775390625,0.0,0.0,0.0001130793316406,292.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,0.000536399311386,290.83282470703125,294.1499938964844,268.1000061035156,267.75543212890625,269.50250244140625,268.1195983886719,289.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441579554229,2.272195054331405e-08,0.0011441352544352,-0.0584936253726482,0.0,0.0,0.0,-0.0160770155489444,60.0,-17.044025421142578,-0.0,-8.925484706878707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,292.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,0.0001074346364475,292.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,0.000113133850391,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043029785156,0.0,0.0,8.356027683475986e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699157714844,0.0,0.0,0.0001131339158746,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.0005366582772694,290.82928466796875,294.1499938964844,268.0899963378906,267.7470703125,269.4881896972656,268.10955810546875,289.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786535325280965e-08,0.0011446874123066,-0.058662012219429,0.0,0.0,0.0,-0.0161090344190597,60.0,-17.055055618286133,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,292.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,0.0001075415420928,292.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,0.0001132464240072,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825744628906,0.0,0.0,8.364342647837475e-05,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55438232421875,0.0,0.0,0.0001132464894908,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,0.0005371922743506,290.8221740722656,294.1499938964844,268.07000732421875,267.73101806640625,269.45965576171875,268.0894470214844,289.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.077669143676758,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,292.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,0.0001075415420928,292.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,0.0001132464240072,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825744628906,0.0,0.0,8.364342647837475e-05,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55438232421875,0.0,0.0,0.0001132464894908,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,0.0005371922743506,290.8221740722656,294.1499938964844,268.07000732421875,267.73101806640625,269.45965576171875,268.0894470214844,289.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.077669143676758,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0001076524131349,292.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,0.0001133631740231,291.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610290527344,0.0,0.0,8.372965385206044e-05,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,0.0001133632395067,292.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,0.0005377460620366,290.81500244140625,294.1499938964844,268.04998779296875,267.7158203125,269.4312744140625,268.0693359375,289.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.10098648071289,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0001076524131349,292.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,0.0001133631740231,291.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610290527344,0.0,0.0,8.372965385206044e-05,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,0.0001133632395067,292.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,0.0005377460620366,290.81500244140625,294.1499938964844,268.04998779296875,267.7158203125,269.4312744140625,268.0693359375,289.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.10098648071289,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,292.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,0.0001077668057405,292.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,0.0001134836347773,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396057128906,0.0,0.0,8.381862426176667e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.52349853515625,0.0,0.0,0.0001134837002609,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0005383174866437,290.8077392578125,294.1499938964844,268.0299987792969,267.7013854980469,269.4030456542969,268.0492248535156,289.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.124921798706055,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,292.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,0.0001077668057405,292.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,0.0001134836347773,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396057128906,0.0,0.0,8.381862426176667e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.52349853515625,0.0,0.0,0.0001134837002609,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0005383174866437,290.8077392578125,294.1499938964844,268.0299987792969,267.7013854980469,269.4030456542969,268.0492248535156,289.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.124921798706055,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,292.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.0001078843197319,292.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,0.0001136073842644,291.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183044433594,0.0,0.0,8.391002484131604e-05,291.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081481933594,0.0,0.0,0.0001136074424721,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0005389045109041,290.8004150390625,294.1499938964844,268.010009765625,267.6876525878906,269.3749389648437,268.0290832519531,289.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.1494083404541,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,292.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.0001078843197319,292.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,0.0001136073842644,291.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183044433594,0.0,0.0,8.391002484131604e-05,291.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081481933594,0.0,0.0,0.0001136074424721,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0005389045109041,290.8004150390625,294.1499938964844,268.010009765625,267.6876525878906,269.3749389648437,268.0290832519531,289.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.1494083404541,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,292.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,0.0001079441281035,292.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0001136703649535,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90771484375,0.0,0.0,8.395654731430113e-05,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50048828125,0.0,0.0,0.0001136704304371,292.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,0.0005392032908275,290.7967224121094,294.1499938964844,268.0,267.6809997558594,269.3609313964844,268.01904296875,289.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501380940899,2.3421335981765882e-08,0.0011501146946102,-0.060316827148199,0.0,0.0,0.0,-0.0164237264543771,60.0,-17.16184425354004,-0.0,-9.019030500212469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,292.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0001080045476555,292.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,0.0001137339859269,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89715576171875,0.0,0.0,8.400353544857353e-05,291.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49285888671875,0.0,0.0,0.0001137340514105,292.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,0.0005395050975494,290.7929992675781,294.1499938964844,267.989990234375,267.67449951171875,269.34698486328125,268.00897216796875,289.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496610879192303e-08,0.0011507582385092,-0.0605130232870578,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.174386978149414,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,292.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,0.0001081270675058,292.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,0.0001138630104833,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761291503906,0.0,0.0,8.409882866544649e-05,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47760009765625,0.0,0.0,0.0001138630759669,292.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.859375,0.0,0.0,0.0005401170928962,290.7855529785156,294.1499938964844,267.9700012207031,267.661865234375,269.3191223144531,267.98883056640625,289.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.199771881103516,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,292.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,0.0001081270675058,292.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,0.0001138630104833,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761291503906,0.0,0.0,8.409882866544649e-05,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47760009765625,0.0,0.0,0.0001138630759669,292.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.859375,0.0,0.0,0.0005401170928962,290.7855529785156,294.1499938964844,267.9700012207031,267.661865234375,269.3191223144531,267.98883056640625,289.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.199771881103516,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,292.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,0.0001082515154848,292.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0001139940577559,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8552551269531,0.0,0.0,8.419562072958797e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,0.0001139941232395,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85302734375,0.0,0.0,0.0005407387507148,290.77801513671875,294.1499938964844,267.95001220703125,267.6496887207031,269.2914123535156,267.9687194824219,289.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22551918029785,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,292.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,0.0001082515154848,292.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0001139940577559,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8552551269531,0.0,0.0,8.419562072958797e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,0.0001139941232395,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85302734375,0.0,0.0,0.0005407387507148,290.77801513671875,294.1499938964844,267.95001220703125,267.6496887207031,269.2914123535156,267.9687194824219,289.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22551918029785,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,292.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460388183594,0.0,0.0,0.0001083774986909,292.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,0.000114126720291,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83447265625,0.0,0.0,8.429360605077818e-05,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,0.0001141267784987,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,0.0005413680337369,290.7704162597656,294.1499938964844,267.92999267578125,267.63787841796875,269.26385498046875,267.9485778808594,289.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.251558303833008,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,292.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460388183594,0.0,0.0,0.0001083774986909,292.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,0.000114126720291,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83447265625,0.0,0.0,8.429360605077818e-05,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,0.0001141267784987,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,0.0005413680337369,290.7704162597656,294.1499938964844,267.92999267578125,267.63787841796875,269.26385498046875,267.9485778808594,289.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.251558303833008,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,292.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,0.0001085046314983,292.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,0.0001142605979111,291.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138427734375,0.0,0.0,8.439249359071255e-05,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43218994140625,0.0,0.0,0.0001142606633948,292.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,0.0005420030793175,290.76275634765625,294.1499938964844,267.9100036621094,267.6263427734375,269.23638916015625,267.928466796875,289.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.277830123901367,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,292.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,0.0001085046314983,292.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,0.0001142605979111,291.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138427734375,0.0,0.0,8.439249359071255e-05,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43218994140625,0.0,0.0,0.0001142606633948,292.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,0.0005420030793175,290.76275634765625,294.1499938964844,267.9100036621094,267.6263427734375,269.23638916015625,267.928466796875,289.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.277830123901367,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,292.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,0.0001085685216821,292.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,0.0001143278786912,291.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035583496094,0.0,0.0,8.44421811052598e-05,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246520996094,0.0,0.0,0.0001143279368989,292.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,0.0005423222319222,290.7588806152344,294.1499938964844,267.8999938964844,267.62066650390625,269.2226867675781,267.9183959960937,289.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199307446792773e-08,0.0011567659676074,-0.0623442009091377,0.0,0.0,0.0,-0.0168093964457511,60.0,-17.29103660583496,-0.0,-9.123659339138612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,292.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.0001086325573851,292.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.0001143953122664,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933349609375,0.0,0.0,8.449198503512889e-05,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,0.000114395370474,292.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.000542642083019,290.7550354003906,294.1499938964844,267.8900146484375,267.61505126953125,269.20904541015625,267.9083251953125,289.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.304275512695312,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,292.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,0.0001087608980014,292.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,0.0001145304631791,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,8.459181117359549e-05,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,0.0001145305213867,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0005432832404039,290.7472229003906,294.1499938964844,267.8699951171875,267.6038513183594,269.18182373046875,267.8882141113281,289.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.330827713012695,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,292.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,0.0001087608980014,292.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,0.0001145304631791,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,8.459181117359549e-05,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,0.0001145305213867,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0005432832404039,290.7472229003906,294.1499938964844,267.8699951171875,267.6038513183594,269.18182373046875,267.8882141113281,289.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.330827713012695,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,292.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,0.0001088893259293,292.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,0.0001146657014032,291.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,8.4691695519723e-05,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,0.0001146657596109,292.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,0.0005439247470349,290.7393493652344,294.1499938964844,267.8500061035156,267.5927429199219,269.1547241210937,267.8681030273437,289.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855760097503,0.0,0.0,0.0,-0.0170075520873069,60.0,-17.35743522644043,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,292.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,0.0001088893259293,292.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,0.0001146657014032,291.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,8.4691695519723e-05,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,0.0001146657596109,292.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,0.0005439247470349,290.7393493652344,294.1499938964844,267.8500061035156,267.5927429199219,269.1547241210937,267.8681030273437,289.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855760097503,0.0,0.0,0.0,-0.0170075520873069,60.0,-17.35743522644043,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,292.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,0.0001090174773707,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148193359375,0.0,0.0,0.0001148006558651,291.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7324523925781,0.0,0.0,8.47913688630797e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722839355469,0.0,0.0,0.0001148007067968,292.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,0.0005445648566819,290.7314147949219,294.1499938964844,267.8299865722656,267.58160400390625,269.1277160644531,267.84796142578125,289.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758707084515663e-08,0.0011615485418587,-0.0638015195727348,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.3840389251709,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,292.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,0.0001090174773707,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148193359375,0.0,0.0,0.0001148006558651,291.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7324523925781,0.0,0.0,8.47913688630797e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722839355469,0.0,0.0,0.0001148007067968,292.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,0.0005445648566819,290.7314147949219,294.1499938964844,267.8299865722656,267.58160400390625,269.1277160644531,267.84796142578125,289.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758707084515663e-08,0.0011615485418587,-0.0638015195727348,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.3840389251709,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,304.4171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
