time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261660,294.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001028439801302,292.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001082996604964,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,7.998976070666686e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001082996604964,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0005137269617989,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,281.9855041503906,270.3500366210937,292.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957904160022,1.7065552526673855e-08,0.0010957733029499,-0.0437286458909511,0.0,0.0,0.0,-0.0132729234173893,60.0,-16.911535263061523,-0.0,-8.186815136923543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,294.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001028439801302,292.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001082996604964,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,7.998976070666686e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001082996604964,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0005137269617989,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,281.9855041503906,270.3500366210937,292.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957904160022,1.7065552526673855e-08,0.0010957733029499,-0.0437286458909511,0.0,0.0,0.0,-0.0132729234173893,60.0,-16.911535263061523,-0.0,-8.186815136923543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,294.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0001030095299938,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001084739997168,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,8.011852332856506e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0001084739997168,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0005145539762452,293.1466064453125,294.1499938964844,270.3500061035156,269.6131286621094,281.7597045898437,270.3500061035156,292.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975543409585,1.7271831964649212e-08,0.0010975371114909,-0.0442676469683647,0.0,0.0,0.0,-0.0133751835674047,60.0,-16.930273056030273,-0.0,-8.2131933254459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,294.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0001030095299938,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001084739997168,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,8.011852332856506e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0001084739997168,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0005145539762452,293.1466064453125,294.1499938964844,270.3500061035156,269.6131286621094,281.7597045898437,270.3500061035156,292.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975543409585,1.7271831964649212e-08,0.0010975371114909,-0.0442676469683647,0.0,0.0,0.0,-0.0133751835674047,60.0,-16.930273056030273,-0.0,-8.2131933254459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,294.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,0.0001030896019074,292.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001085583207895,292.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,8.018080552574247e-05,292.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,0.0001085583207895,292.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0005149539210833,293.1463623046875,294.1499938964844,270.3500061035156,269.6131286621094,281.6483154296875,270.3500061035156,292.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984075488522,1.7371599270177285e-08,0.0010983900865539,-0.0445283278822898,0.0,0.0,0.0,-0.0134246433153748,60.0,-16.939205169677734,-0.0,-8.225966752206659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,294.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.0001031677456921,292.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001086406045942,292.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,8.024158159969375e-05,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.0001086406045942,292.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0005153442616574,293.1460876464844,294.1499938964844,270.3500061035156,269.6131286621094,281.5379638671875,270.3500061035156,292.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992400348186,1.7468961388544813e-08,0.0010992225725203,-0.0447827093303203,0.0,0.0,0.0,-0.0134729091078042,60.0,-16.947832107543945,-0.0,-8.238441040475666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,294.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001033179432852,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001087987693608,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,8.035839709918946e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001087987693608,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0005160945001989,293.1455078125,294.1499938964844,270.3500061035156,269.6131286621094,281.3201904296875,270.3500061035156,292.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008403962478,1.7656104134289308e-08,0.0011008227011188,-0.0452716462314128,0.0,0.0,0.0,-0.0135656828060746,60.0,-16.964111328125,-0.0,-8.262446016260584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,294.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001033179432852,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001087987693608,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,8.035839709918946e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001087987693608,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0005160945001989,293.1455078125,294.1499938964844,270.3500061035156,269.6131286621094,281.3201904296875,270.3500061035156,292.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008403962478,1.7656104134289308e-08,0.0011008227011188,-0.0452716462314128,0.0,0.0,0.0,-0.0135656828060746,60.0,-16.964111328125,-0.0,-8.262446016260584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,294.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0001034595770761,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.00010894791194,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,8.04685550974682e-05,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.00010894791194,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0005168020143173,293.1448669433594,294.1499938964844,270.3500061035156,269.6131286621094,281.1063537597656,270.3500061035156,292.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023494880646,1.7832578080856365e-08,0.0011023316765204,-0.0457326807081699,0.0,0.0,0.0,-0.0136531684547662,60.0,-16.979001998901367,-0.0,-8.285113750616804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,294.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0001034595770761,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.00010894791194,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,8.04685550974682e-05,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.00010894791194,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0005168020143173,293.1448669433594,294.1499938964844,270.3500061035156,269.6131286621094,281.1063537597656,270.3500061035156,292.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023494880646,1.7832578080856365e-08,0.0011023316765204,-0.0457326807081699,0.0,0.0,0.0,-0.0136531684547662,60.0,-16.979001998901367,-0.0,-8.285113750616804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,294.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.00010359211592,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0001090874866349,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,8.057164814090356e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001090874866349,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0005174640682525,293.1441955566406,294.1499938964844,270.3500061035156,269.6131286621094,280.8964233398437,270.3500061035156,292.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037617223337,1.7997724199858567e-08,0.0011037436779588,-0.0461640954017639,0.0,0.0,0.0,-0.0137350382283329,60.0,-16.992422103881836,-0.0,-8.30635542570235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,294.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.00010359211592,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0001090874866349,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,8.057164814090356e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001090874866349,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0005174640682525,293.1441955566406,294.1499938964844,270.3500061035156,269.6131286621094,280.8964233398437,270.3500061035156,292.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037617223337,1.7997724199858567e-08,0.0011037436779588,-0.0461640954017639,0.0,0.0,0.0,-0.0137350382283329,60.0,-16.992422103881836,-0.0,-8.30635542570235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,294.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001037150432239,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001092169331968,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,8.066725422395393e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001092169331968,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0005180781008675,293.1434631347656,294.1499938964844,270.3500061035156,269.6131286621094,280.6903381347656,270.3500061035156,292.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050713947042,1.8150885239265332e-08,0.001105053233914,-0.0465641766786575,0.0,0.0,0.0,-0.0138109661638736,60.0,-17.004287719726562,-0.0,-8.32607867096158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,294.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001037150432239,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001092169331968,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,8.066725422395393e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001092169331968,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0005180781008675,293.1434631347656,294.1499938964844,270.3500061035156,269.6131286621094,280.6903381347656,270.3500061035156,292.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050713947042,1.8150885239265332e-08,0.001105053233914,-0.0465641766786575,0.0,0.0,0.0,-0.0138109661638736,60.0,-17.004287719726562,-0.0,-8.32607867096158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,294.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001037727124639,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.000109277665615,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,8.071211050264537e-05,292.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.000109277665615,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.000518366228789,293.14306640625,294.1499938964844,270.3500061035156,269.6131286621094,280.5887451171875,270.3500061035156,292.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056859511882,1.8222749531560112e-08,0.0011056676739826,-0.0467518866062164,0.0,0.0,0.0,-0.0138465920463204,60.0,-17.009599685668945,-0.0,-8.335341306064947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,294.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001038277478073,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0001093356186174,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,8.075491496128961e-05,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0001093356186174,292.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0005186411435715,293.14263916015625,294.1499938964844,270.3500061035156,269.6131286621094,280.48809814453125,270.3500061035156,292.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062723351642,1.8291324010988322e-08,0.0011062540579587,-0.0469310022890567,0.0,0.0,0.0,-0.013880587182939,60.0,-17.014493942260742,-0.0,-8.344184720954217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,294.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001039295093505,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001094427716452,292.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,8.08340628282167e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001094427716452,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.0005191494128666,293.14178466796875,294.1499938964844,270.3500061035156,269.6131286621094,280.2895812988281,270.3500061035156,292.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073565110564,1.8418109704043682e-08,0.0011073381174355,-0.0472621545195579,0.0,0.0,0.0,-0.0139434393495321,60.0,-17.02298355102539,-0.0,-8.360547809616038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,294.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001039295093505,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001094427716452,292.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,8.08340628282167e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001094427716452,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.0005191494128666,293.14178466796875,294.1499938964844,270.3500061035156,269.6131286621094,280.2895812988281,270.3500061035156,292.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073565110564,1.8418109704043682e-08,0.0011073381174355,-0.0472621545195579,0.0,0.0,0.0,-0.0139434393495321,60.0,-17.02298355102539,-0.0,-8.360547809616038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,294.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0001040194983943,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0001095375409931,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,8.090405754046515e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0001095375409931,292.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0005195989506319,293.1408386230469,294.1499938964844,270.3500061035156,269.6131286621094,280.09478759765625,270.3500061035156,292.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083154240623,1.853023867681713e-08,0.0011082967976108,-0.0475550144910812,0.0,0.0,0.0,-0.0139990272000432,60.0,-17.029586791992188,-0.0,-8.375032223284506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,294.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0001040194983943,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0001095375409931,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,8.090405754046515e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0001095375409931,292.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0005195989506319,293.1408386230469,294.1499938964844,270.3500061035156,269.6131286621094,280.09478759765625,270.3500061035156,292.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083154240623,1.853023867681713e-08,0.0011082967976108,-0.0475550144910812,0.0,0.0,0.0,-0.0139990272000432,60.0,-17.029586791992188,-0.0,-8.375032223284506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,294.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001041034047375,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.0001096258929464,292.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,8.096931560430676e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001096258929464,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.0005200180457904,293.1398620605469,294.1499938964844,270.3500061035156,269.6131286621094,279.9037170410156,270.3500061035156,292.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092092609032,1.8634779053172682e-08,0.0011091906344518,-0.0478280410170555,0.0,0.0,0.0,-0.0140508515760302,60.0,-17.034584045410156,-0.0,-8.388547456661399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,294.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001041034047375,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.0001096258929464,292.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,8.096931560430676e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001096258929464,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.0005200180457904,293.1398620605469,294.1499938964844,270.3500061035156,269.6131286621094,279.9037170410156,270.3500061035156,292.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092092609032,1.8634779053172682e-08,0.0011091906344518,-0.0478280410170555,0.0,0.0,0.0,-0.0140508515760302,60.0,-17.034584045410156,-0.0,-8.388547456661399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,294.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0001041884024743,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.000109715409053,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,8.103542495518923e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.000109715409053,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,0.0005204426706768,293.1387939453125,294.1499938964844,270.3500061035156,269.6131286621094,279.7161560058594,270.3500061035156,292.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101149721071,1.8740690777008243e-08,0.0011100962292402,-0.0481046363711357,0.0,0.0,0.0,-0.0141033558174967,60.0,-17.03925132751465,-0.0,-8.402251694406004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,294.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0001041884024743,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.000109715409053,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,8.103542495518923e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.000109715409053,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,0.0005204426706768,293.1387939453125,294.1499938964844,270.3500061035156,269.6131286621094,279.7161560058594,270.3500061035156,292.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101149721071,1.8740690777008243e-08,0.0011100962292402,-0.0481046363711357,0.0,0.0,0.0,-0.0141033558174967,60.0,-17.03925132751465,-0.0,-8.402251694406004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,294.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,0.0001042311268975,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001097603890229,292.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,8.10686542536132e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,0.0001097603890229,292.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0005206560599617,293.13824462890625,294.1499938964844,270.3500061035156,269.6131286621094,279.6236877441406,270.3500061035156,292.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105701560154,1.8793917533344032e-08,0.0011105512967333,-0.0482436418533325,0.0,0.0,0.0,-0.0141297429800033,60.0,-17.041603088378906,-0.0,-8.409142537857407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,294.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,0.0001042738877004,291.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,0.0001098054272006,292.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,8.110191265586764e-05,292.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,0.0001098054272006,292.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.0005208696820773,293.1376647949219,294.1499938964844,270.3500061035156,269.6131286621094,279.5321044921875,270.3500061035156,292.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111025805585,1.884720468581236e-08,0.0011110069463029,-0.0483827926218509,0.0,0.0,0.0,-0.0141561590135097,60.0,-17.04396629333496,-0.0,-8.41604474999258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,294.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.0001043591910274,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0001098952561733,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,8.116826211335137e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.0001098952561733,292.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,0.0005212957621552,293.136474609375,294.1499938964844,270.3500061035156,269.6131286621094,279.3515014648437,270.3500061035156,292.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119346600025,1.895349299729787e-08,0.0011119156843051,-0.0486603528261184,0.0,0.0,0.0,-0.0142088504508137,60.0,-17.048690795898438,-0.0,-8.429819331468026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,294.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.0001043591910274,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0001098952561733,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,8.116826211335137e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.0001098952561733,292.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,0.0005212957621552,293.136474609375,294.1499938964844,270.3500061035156,269.6131286621094,279.3515014648437,270.3500061035156,292.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119346600025,1.895349299729787e-08,0.0011119156843051,-0.0486603528261184,0.0,0.0,0.0,-0.0142088504508137,60.0,-17.048690795898438,-0.0,-8.429819331468026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,294.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0001044434902723,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390686035156,0.0,0.0,0.0001099840228562,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,8.123382576741278e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0001099840228562,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,0.0005217168363742,293.1352233886719,294.1499938964844,270.3500061035156,269.6131286621094,279.17437744140625,270.3500061035156,292.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128328042104,1.9058525424497933e-08,0.0011128137120977,-0.0489346235990524,0.0,0.0,0.0,-0.0142609188333153,60.0,-17.053306579589844,-0.0,-8.44344327788349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,294.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0001044434902723,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390686035156,0.0,0.0,0.0001099840228562,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,8.123382576741278e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0001099840228562,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,0.0005217168363742,293.1352233886719,294.1499938964844,270.3500061035156,269.6131286621094,279.17437744140625,270.3500061035156,292.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128328042104,1.9058525424497933e-08,0.0011128137120977,-0.0489346235990524,0.0,0.0,0.0,-0.0142609188333153,60.0,-17.053306579589844,-0.0,-8.44344327788349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,294.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0001045258104568,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0001100707086152,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,8.129784691845998e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.0001100707086152,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0005221280734986,293.1338806152344,294.1499938964844,270.3500061035156,269.6131286621094,279.0005187988281,270.3500061035156,292.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137097608298,1.916109049204806e-08,0.001113690668717,-0.0492024384438991,0.0,0.0,0.0,-0.0143117643892765,60.0,-17.05767822265625,-0.0,-8.456756717123427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,294.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0001045258104568,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0001100707086152,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,8.129784691845998e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.0001100707086152,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0005221280734986,293.1338806152344,294.1499938964844,270.3500061035156,269.6131286621094,279.0005187988281,270.3500061035156,292.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137097608298,1.916109049204806e-08,0.001113690668717,-0.0492024384438991,0.0,0.0,0.0,-0.0143117643892765,60.0,-17.05767822265625,-0.0,-8.456756717123427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,294.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,0.0001046050601871,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13702392578125,0.0,0.0,0.000110154171125,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,8.135949610732496e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,0.000110154171125,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0005225239438004,293.1324768066406,294.1499938964844,270.3500061035156,269.6131286621094,278.8299865722656,270.3500061035156,292.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145542375743,1.9259841721464e-08,0.0011145350290462,-0.0494602844119071,0.0,0.0,0.0,-0.0143607193604111,60.0,-17.061630249023438,-0.0,-8.469585566217577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,294.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,0.0001046050601871,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13702392578125,0.0,0.0,0.000110154171125,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,8.135949610732496e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,0.000110154171125,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0005225239438004,293.1324768066406,294.1499938964844,270.3500061035156,269.6131286621094,278.8299865722656,270.3500061035156,292.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145542375743,1.9259841721464e-08,0.0011145350290462,-0.0494602844119071,0.0,0.0,0.0,-0.0143607193604111,60.0,-17.061630249023438,-0.0,-8.469585566217577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,294.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,0.0001046431789291,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,0.0001101943125831,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,8.138913835864514e-05,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,0.0001101943125831,292.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366271972656,0.0,0.0,0.0005227143410593,293.1317443847656,294.1499938964844,270.3500061035156,269.6131286621094,278.74591064453125,270.3500061035156,292.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149604106321,1.9307336174279044e-08,0.0011149410856887,-0.0495842956006526,0.0,0.0,0.0,-0.01438426412642,60.0,-17.063396453857422,-0.0,-8.475759472048595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,294.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.000104680097138,291.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13592529296875,0.0,0.0,0.0001102331807487,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,8.141784928739071e-05,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0001102331807487,292.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360778808594,0.0,0.0,0.0005228987429291,293.1309814453125,294.1499938964844,270.3500061035156,269.6131286621094,278.66265869140625,270.3500061035156,292.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153536615893,1.935333138192164e-08,0.0011153343366459,-0.0497043840587139,0.0,0.0,0.0,-0.0144070656970143,60.0,-17.064987182617188,-0.0,-8.481740110255488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,294.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0001047496989485,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,0.0001103064787457,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,8.147198968799785e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0001103064787457,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,0.0005232464754953,293.1294250488281,294.1499938964844,270.3500061035156,269.6131286621094,278.49853515625,270.3500061035156,292.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160953436046,1.9440058451891683e-08,0.0011160759022459,-0.0499308183789253,0.0,0.0,0.0,-0.0144500602036714,60.0,-17.06755256652832,-0.0,-8.493022818356621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,294.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0001047496989485,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,0.0001103064787457,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,8.147198968799785e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0001103064787457,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,0.0005232464754953,293.1294250488281,294.1499938964844,270.3500061035156,269.6131286621094,278.49853515625,270.3500061035156,292.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160953436046,1.9440058451891683e-08,0.0011160759022459,-0.0499308183789253,0.0,0.0,0.0,-0.0144500602036714,60.0,-17.06755256652832,-0.0,-8.493022818356621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,294.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001048126869136,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,0.0001103728063753,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,8.152097871061414e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001103728063753,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.0005235610879026,293.1278076171875,294.1499938964844,270.3500061035156,269.6131286621094,278.3375549316406,270.3500061035156,292.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167663615196,1.9518539673413212e-08,0.0011167469201609,-0.0501357205212116,0.0,0.0,0.0,-0.014488966204226,60.0,-17.069133758544922,-0.0,-8.50323900181138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264000,294.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001048126869136,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,0.0001103728063753,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,8.152097871061414e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001103728063753,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.0005235610879026,293.1278076171875,294.1499938964844,270.3500061035156,269.6131286621094,278.3375549316406,270.3500061035156,292.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167663615196,1.9518539673413212e-08,0.0011167469201609,-0.0501357205212116,0.0,0.0,0.0,-0.014488966204226,60.0,-17.069133758544922,-0.0,-8.50323900181138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,294.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322631835937,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.000523837050423,293.1260986328125,294.1499938964844,270.3500061035156,269.6131286621094,278.1796569824219,270.3500061035156,292.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587369948226296e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230880007147,60.0,-17.069543838500977,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
