time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,294.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906677246094,0.0,0.0,0.0001058665293385,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,0.0001114825572585,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906677246094,0.0,0.0,8.234063716372475e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906677246094,0.0,0.0,0.0001114825572585,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,0.0005288252141326,293.0716552734375,294.1499938964844,270.3500061035156,269.6131286621094,275.4963684082031,270.3500061035156,292.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279936879873,2.0831597780102132e-08,0.0011279728496447,-0.0535629130899906,0.0,0.0,0.0,-0.015139895491302,60.0,-17.020145416259766,-0.0,-8.675079499198547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,294.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906677246094,0.0,0.0,0.0001058665293385,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,0.0001114825572585,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906677246094,0.0,0.0,8.234063716372475e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906677246094,0.0,0.0,0.0001114825572585,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,0.0005288252141326,293.0716552734375,294.1499938964844,270.3500061035156,269.6131286621094,275.4963684082031,270.3500061035156,292.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279936879873,2.0831597780102132e-08,0.0011279728496447,-0.0535629130899906,0.0,0.0,0.0,-0.015139895491302,60.0,-17.020145416259766,-0.0,-8.675079499198547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,294.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,0.0001059851128957,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892639160156,0.0,0.0,0.0001116074272431,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,8.243286720244214e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,0.0001116074272431,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.0,0.0,0.0005294175934977,293.0699157714844,294.1499938964844,270.3500061035156,269.6131286621094,275.44488525390625,270.3500061035156,292.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292571434751,2.0979360471073963e-08,0.0011292361887171,-0.0539484769105911,0.0,0.0,0.0,-0.0152131468057632,60.0,-17.033851623535156,-0.0,-8.694524922248092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,294.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,0.0001061083457898,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.087890625,0.0,0.0,0.0001117372012231,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,8.252871339209378e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,0.0001117372012231,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,0.0005300331395119,293.0681457519531,294.1499938964844,270.3500061035156,269.6131286621094,275.39385986328125,270.3500061035156,292.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305700754746,2.1132914085342246e-08,0.0011305490043014,-0.0543491207063198,0.0,0.0,0.0,-0.015289269387722,60.0,-17.0482120513916,-0.0,-8.714754784477918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,294.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,0.0001063676172634,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850830078125,0.0,0.0,0.0001120102242566,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,8.273036655737087e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,0.0001120102242566,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851745605469,0.0,0.0,0.0005313282599672,293.06451416015625,294.1499938964844,270.3500061035156,269.6131286621094,275.29296875,270.3500061035156,292.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333324946463,2.1455978327367123e-08,0.001133311074227,-0.0551919639110565,0.0,0.0,0.0,-0.0154494242742657,60.0,-17.07886505126953,-0.0,-8.757394454050883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,294.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,0.0001063676172634,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850830078125,0.0,0.0,0.0001120102242566,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,8.273036655737087e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,0.0001120102242566,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851745605469,0.0,0.0,0.0005313282599672,293.06451416015625,294.1499938964844,270.3500061035156,269.6131286621094,275.29296875,270.3500061035156,292.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333324946463,2.1455978327367123e-08,0.001133311074227,-0.0551919639110565,0.0,0.0,0.0,-0.0154494242742657,60.0,-17.07886505126953,-0.0,-8.757394454050883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,294.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,0.0001066416079993,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821838378906,0.0,0.0,0.0001122987523558,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,8.294347207993269e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,0.0001122987523558,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,0.0005326969549059,293.060791015625,294.1499938964844,270.3500061035156,269.6131286621094,275.19403076171875,270.3500061035156,292.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362518416717,2.1797390559186173e-08,0.0011362300720065,-0.056082546710968,0.0,0.0,0.0,-0.0156186753883957,60.0,-17.112258911132812,-0.0,-8.802568629562303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,294.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,0.0001066416079993,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821838378906,0.0,0.0,0.0001122987523558,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,8.294347207993269e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,0.0001122987523558,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,0.0005326969549059,293.060791015625,294.1499938964844,270.3500061035156,269.6131286621094,275.19403076171875,270.3500061035156,292.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362518416717,2.1797390559186173e-08,0.0011362300720065,-0.056082546710968,0.0,0.0,0.0,-0.0156186753883957,60.0,-17.112258911132812,-0.0,-8.802568629562303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,294.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,0.0001069300997187,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,0.0001126025454141,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,8.316785533679649e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,0.0001126025454141,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07928466796875,0.0,0.0,0.0005341380019672,293.0570068359375,294.1499938964844,270.3500061035156,269.6131286621094,275.0966491699219,270.3500061035156,292.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393255554139,2.215686478734824e-08,0.0011393034365028,-0.0570201016962528,0.0,0.0,0.0,-0.0157968793064355,60.0,-17.14779281616211,-0.0,-8.850258126358312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,294.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,0.0001069300997187,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,0.0001126025454141,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,8.316785533679649e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,0.0001126025454141,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07928466796875,0.0,0.0,0.0005341380019672,293.0570068359375,294.1499938964844,270.3500061035156,269.6131286621094,275.0966491699219,270.3500061035156,292.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393255554139,2.215686478734824e-08,0.0011393034365028,-0.0570201016962528,0.0,0.0,0.0,-0.0157968793064355,60.0,-17.14779281616211,-0.0,-8.850258126358312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,294.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,0.0001072299855877,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.0001129183365264,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,8.340110071003437e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,0.0001129183365264,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.0,0.0,0.0005356359761208,293.0531005859375,294.1499938964844,270.3500061035156,269.6131286621094,275.00103759765625,270.3500061035156,292.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425206903368,2.2530544541154995e-08,0.0011424982221797,-0.0579945519566535,0.0,0.0,0.0,-0.015982124954462,60.0,-17.185466766357422,-0.0,-8.899968406694826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,294.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,0.0001072299855877,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.0001129183365264,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,8.340110071003437e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,0.0001129183365264,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.0,0.0,0.0005356359761208,293.0531005859375,294.1499938964844,270.3500061035156,269.6131286621094,275.00103759765625,270.3500061035156,292.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425206903368,2.2530544541154995e-08,0.0011424982221797,-0.0579945519566535,0.0,0.0,0.0,-0.015982124954462,60.0,-17.185466766357422,-0.0,-8.899968406694826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,294.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,0.0001073840976459,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745849609375,0.0,0.0,0.000113080626761,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,8.352096483577043e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,0.000113080626761,292.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,0.000536405830644,293.0511169433594,294.1499938964844,270.3500061035156,269.6131286621094,274.95391845703125,270.3500061035156,292.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441627284511,2.272258292634888e-08,0.0011441400274634,-0.0584952719509601,0.0,0.0,0.0,-0.0160773266106843,60.0,-17.205018997192383,-0.0,-8.925569261464261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,294.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,0.0001075403197319,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.072998046875,0.0,0.0,0.0001132451361627,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,8.364247332792729e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07305908203125,0.0,0.0,0.0001132451361627,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,0.0005371861625462,293.0491027832031,294.1499938964844,270.3500061035156,269.6131286621094,274.9071655273437,270.3500061035156,292.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458272347226,2.29172467669514e-08,0.0011458043009042,-0.0590027943253517,0.0,0.0,0.0,-0.0161738283932209,60.0,-17.224925994873047,-0.0,-8.951557362024688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,294.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,0.0001078584027709,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,0.0001135800921474,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,8.388987043872476e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,0.0001135800921474,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,0.0005387750570662,293.0450134277344,294.1499938964844,270.3500061035156,269.6131286621094,274.8149108886719,270.3500061035156,292.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492163175716,2.331360526852677e-08,0.0011491930345073,-0.0600360296666622,0.0,0.0,0.0,-0.0163703188300132,60.0,-17.265697479248047,-0.0,-9.00458942965088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,294.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,0.0001078584027709,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,0.0001135800921474,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,8.388987043872476e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,0.0001135800921474,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,0.0005387750570662,293.0450134277344,294.1499938964844,270.3500061035156,269.6131286621094,274.8149108886719,270.3500061035156,292.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492163175716,2.331360526852677e-08,0.0011491930345073,-0.0600360296666622,0.0,0.0,0.0,-0.0163703188300132,60.0,-17.265697479248047,-0.0,-9.00458942965088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,294.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665283203125,0.0,0.0,0.0001081817026715,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664978027344,0.0,0.0,0.0001139205414801,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665283203125,0.0,0.0,8.414132025791332e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665283203125,0.0,0.0,0.0001139205414801,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06658935546875,0.0,0.0,0.0005403900286182,293.04083251953125,294.1499938964844,270.3500061035156,269.6131286621094,274.7242431640625,270.3500061035156,292.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.3716461683420675e-08,0.0011526372982189,-0.061086006462574,0.0,0.0,0.0,-0.0165700279176235,60.0,-17.30748176574707,-0.0,-9.058651073701185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,294.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665283203125,0.0,0.0,0.0001081817026715,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664978027344,0.0,0.0,0.0001139205414801,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665283203125,0.0,0.0,8.414132025791332e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665283203125,0.0,0.0,0.0001139205414801,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06658935546875,0.0,0.0,0.0005403900286182,293.04083251953125,294.1499938964844,270.3500061035156,269.6131286621094,274.7242431640625,270.3500061035156,292.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.3716461683420675e-08,0.0011526372982189,-0.061086006462574,0.0,0.0,0.0,-0.0165700279176235,60.0,-17.30748176574707,-0.0,-9.058651073701185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,294.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631408691406,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631103515625,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631408691406,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631408691406,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0632019042969,0.0,0.0,0.0005420168163254,293.0365295410156,294.1499938964844,270.3500061035156,269.6131286621094,274.6351928710937,270.3500061035156,292.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122284614236378e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712084949016,60.0,-17.34982681274414,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,294.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631408691406,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631103515625,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631408691406,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631408691406,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0632019042969,0.0,0.0,0.0005420168163254,293.0365295410156,294.1499938964844,270.3500061035156,269.6131286621094,274.6351928710937,270.3500061035156,292.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122284614236378e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712084949016,60.0,-17.34982681274414,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,294.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597229003906,0.0,0.0,0.0005436409846879,293.0321350097656,294.1499938964844,270.3500061035156,269.6131286621094,274.54766845703125,270.3500061035156,292.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527448516664666e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.392284393310547,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,294.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597229003906,0.0,0.0,0.0005436409846879,293.0321350097656,294.1499938964844,270.3500061035156,269.6131286621094,274.54766845703125,270.3500061035156,292.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527448516664666e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.392284393310547,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,294.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,0.00011477577209,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.00011477577209,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,0.0005444468697533,293.0299072265625,294.1499938964844,270.3500061035156,269.6131286621094,274.5044860839844,270.3500061035156,292.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.472847704382276e-08,0.0011612895177677,-0.0637227743864059,0.0,0.0,0.0,-0.0170717202126979,60.0,-17.413393020629883,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,294.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561218261719,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560913085937,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561218261719,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561218261719,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561828613281,0.0,0.0,0.0005452462937682,293.02764892578125,294.1499938964844,270.3500061035156,269.6131286621094,274.4617004394531,270.3500061035156,292.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.492790152075485e-08,0.0011629944201558,-0.0642422139644622,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.43434715270996,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,294.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,0.0001152754193753,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,0.0001152754193753,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05255126953125,0.0,0.0,0.0005468169692903,293.0230712890625,294.1499938964844,270.3500061035156,269.6131286621094,274.377197265625,270.3500061035156,292.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319730312389765e-08,0.0011663443874567,-0.0652626678347587,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.475547790527344,-0.0,-9.275402135244805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,294.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,0.0001152754193753,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,0.0001152754193753,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05255126953125,0.0,0.0,0.0005468169692903,293.0230712890625,294.1499938964844,270.3500061035156,269.6131286621094,274.377197265625,270.3500061035156,292.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319730312389765e-08,0.0011663443874567,-0.0652626678347587,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.475547790527344,-0.0,-9.275402135244805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,294.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,0.0001097722633858,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487365722656,0.0,0.0,0.0001155954814748,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,8.537842950318009e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487976074219,0.0,0.0,0.0001155954814748,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,0.0005483351997099,293.0184020996094,294.1499938964844,270.3500061035156,269.6131286621094,274.29425048828125,270.3500061035156,292.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.569847090683197e-08,0.001169582363218,-0.0662488341331482,0.0,0.0,0.0,-0.0175525806844234,60.0,-17.51526641845703,-0.0,-9.32697901134816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,294.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,0.0001097722633858,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487365722656,0.0,0.0,0.0001155954814748,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,8.537842950318009e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487976074219,0.0,0.0,0.0001155954814748,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,0.0005483351997099,293.0184020996094,294.1499938964844,270.3500061035156,269.6131286621094,274.29425048828125,270.3500061035156,292.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.569847090683197e-08,0.001169582363218,-0.0662488341331482,0.0,0.0,0.0,-0.0175525806844234,60.0,-17.51526641845703,-0.0,-9.32697901134816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,294.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,0.000110063192551,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0449523925781,0.0,0.0,0.0001159018429461,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,8.560470450902358e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,0.0001159018429461,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450439453125,0.0,0.0,0.0005497884121723,293.0136108398437,294.1499938964844,270.3500061035156,269.6131286621094,274.21270751953125,270.3500061035156,292.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727078817784,2.606099869240097e-08,0.0011726818047463,-0.0671926215291023,0.0,0.0,0.0,-0.0177322998642921,60.0,-17.553220748901367,-0.0,-9.37648181320583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,294.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,0.000110063192551,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0449523925781,0.0,0.0,0.0001159018429461,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,8.560470450902358e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04498291015625,0.0,0.0,0.0001159018429461,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450439453125,0.0,0.0,0.0005497884121723,293.0136108398437,294.1499938964844,270.3500061035156,269.6131286621094,274.21270751953125,270.3500061035156,292.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727078817784,2.606099869240097e-08,0.0011726818047463,-0.0671926215291023,0.0,0.0,0.0,-0.0177322998642921,60.0,-17.553220748901367,-0.0,-9.37648181320583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,294.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0001103376489481,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,0.0001161908585345,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,8.58181738294661e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0001161908585345,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,0.0005511593772098,293.0087585449219,294.1499938964844,270.3500061035156,269.6131286621094,274.13262939453125,270.3500061035156,292.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756321182474,2.640300422740438e-08,0.0011756058083847,-0.0680828168988227,0.0,0.0,0.0,-0.0179018434137105,60.0,-17.588701248168945,-0.0,-9.423302316236005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,294.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0001103376489481,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,0.0001161908585345,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,8.58181738294661e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0001161908585345,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,0.0005511593772098,293.0087585449219,294.1499938964844,270.3500061035156,269.6131286621094,274.13262939453125,270.3500061035156,292.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756321182474,2.640300422740438e-08,0.0011756058083847,-0.0680828168988227,0.0,0.0,0.0,-0.0179018434137105,60.0,-17.588701248168945,-0.0,-9.423302316236005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,294.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03912353515625,0.0,0.0,0.000110468485218,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390930175781,0.0,0.0,0.0001163286360679,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03912353515625,0.0,0.0,8.591993537265807e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03912353515625,0.0,0.0,0.0001163286360679,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.0005518129910342,293.0062866210937,294.1499938964844,270.3500061035156,269.6131286621094,274.0932006835937,270.3500061035156,292.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770261917263,2.6566047139908733e-08,0.0011769996490329,-0.0685071349143982,0.0,0.0,0.0,-0.0179826691746711,60.0,-17.605318069458008,-0.0,-9.44566380667311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,294.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0371398925781,0.0,0.0,0.0001105943301809,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.037109375,0.0,0.0,0.0001164611530839,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0371398925781,0.0,0.0,8.601781155448407e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0371398925781,0.0,0.0,0.0001164611530839,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372009277344,0.0,0.0,0.0005524415755644,293.0037841796875,294.1499938964844,270.3500061035156,269.6131286621094,274.0541381835937,270.3500061035156,292.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783670634031,2.672285681626364e-08,0.0011783402878791,-0.0689152032136917,0.0,0.0,0.0,-0.0180604066699743,60.0,-17.621246337890625,-0.0,-9.467195383194849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,294.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,0.0001108299693441,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330505371094,0.0,0.0,0.0001167092996183,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,8.620109292678535e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,0.0001167092996183,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331420898437,0.0,0.0,0.0005536186508834,292.99871826171875,294.1499938964844,270.3500061035156,269.6131286621094,273.97705078125,270.3500061035156,292.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808779090642,2.7016502812671213e-08,0.0011808507842943,-0.0696792677044868,0.0,0.0,0.0,-0.018205976113677,60.0,-17.650876998901367,-0.0,-9.507581921752717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,294.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,0.0001108299693441,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330505371094,0.0,0.0,0.0001167092996183,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,8.620109292678535e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,0.0001167092996183,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331420898437,0.0,0.0,0.0005536186508834,292.99871826171875,294.1499938964844,270.3500061035156,269.6131286621094,273.97705078125,270.3500061035156,292.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808779090642,2.7016502812671213e-08,0.0011808507842943,-0.0696792677044868,0.0,0.0,0.0,-0.018205976113677,60.0,-17.650876998901367,-0.0,-9.507581921752717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,294.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,0.0001110458688344,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289306640625,0.0,0.0,0.0001169366441899,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,8.636900747660547e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,0.0001169366441899,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,0.0005546971224248,292.9935607910156,294.1499938964844,270.3500061035156,269.6131286621094,273.9014587402344,270.3500061035156,292.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831781594082,2.7285533832355213e-08,0.0011831509182229,-0.0703791826963424,0.0,0.0,0.0,-0.0183393452316522,60.0,-17.677061080932617,-0.0,-9.54465804170468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,294.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,0.0001110458688344,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289306640625,0.0,0.0,0.0001169366441899,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,8.636900747660547e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,0.0001169366441899,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,0.0005546971224248,292.9935607910156,294.1499938964844,270.3500061035156,269.6131286621094,273.9014587402344,270.3500061035156,292.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831781594082,2.7285533832355213e-08,0.0011831509182229,-0.0703791826963424,0.0,0.0,0.0,-0.0183393452316522,60.0,-17.677061080932617,-0.0,-9.54465804170468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,294.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,0.0001112411482608,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,0.00011714228458,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,8.652089309180155e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,0.00011714228458,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247802734375,0.0,0.0,0.0005556725664064,292.98828125,294.1499938964844,270.3500061035156,269.6131286621094,273.82733154296875,270.3500061035156,292.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852588504552,2.7528878732141493e-08,0.0011852313764393,-0.0710121765732765,0.0,0.0,0.0,-0.0184599794447422,60.0,-17.69997787475586,-0.0,-9.578256054965097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,294.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,0.0001112411482608,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,0.00011714228458,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,8.652089309180155e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,0.00011714228458,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247802734375,0.0,0.0,0.0005556725664064,292.98828125,294.1499938964844,270.3500061035156,269.6131286621094,273.82733154296875,270.3500061035156,292.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852588504552,2.7528878732141493e-08,0.0011852313764393,-0.0710121765732765,0.0,0.0,0.0,-0.0184599794447422,60.0,-17.69997787475586,-0.0,-9.578256054965097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,294.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,0.0001114164188038,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204162597656,0.0,0.0,0.0001173268537968,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,8.66572154336609e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,0.0001173268537968,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205078125,0.0,0.0,0.0005565480678342,292.9829406738281,294.1499938964844,270.3500061035156,269.6131286621094,273.75457763671875,270.3500061035156,292.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187126385048,2.774728891097311e-08,0.0011870986782014,-0.0715802460908889,0.0,0.0,0.0,-0.0185682531446218,60.0,-17.719768524169922,-0.0,-9.608461937204993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
