time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,294.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,0.0001114164188038,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204162597656,0.0,0.0,0.0001173268537968,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,8.66572154336609e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,0.0001173268537968,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205078125,0.0,0.0,0.0005565480678342,292.9829406738281,294.1499938964844,270.3500061035156,269.6131286621094,273.75457763671875,270.3500061035156,292.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187126385048,2.774728891097311e-08,0.0011870986782014,-0.0715802460908889,0.0,0.0,0.0,-0.0185682531446218,60.0,-17.719768524169922,-0.0,-9.608461937204993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,294.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,0.0001114985498134,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01824951171875,0.0,0.0,0.0001174133431049,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,8.672109834151343e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,0.0001174133431049,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.018310546875,0.0,0.0,0.000556958373636,292.980224609375,294.1499938964844,270.3500061035156,269.6131286621094,273.71875,270.3500061035156,292.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880014790222,2.7849639039345675e-08,0.0011879736557602,-0.0718464329838752,0.0,0.0,0.0,-0.0186189915984869,60.0,-17.72849464416504,-0.0,-9.62263371206973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,294.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160827636719,0.0,0.0,0.0001115764607675,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160522460937,0.0,0.0,0.000117495386803,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160827636719,0.0,0.0,8.678169251652434e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160827636719,0.0,0.0,0.000117495386803,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0,0.0005573475500568,292.9775085449219,294.1499938964844,270.3500061035156,269.6131286621094,273.6833190917969,270.3500061035156,292.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888316366821,2.7946727598759932e-08,0.0011888036970049,-0.0720989108085632,0.0,0.0,0.0,-0.018667122349143,60.0,-17.736553192138672,-0.0,-9.636085707143138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,294.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,0.0001117228675866,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115966796875,0.0,0.0,0.0001176495643449,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,8.689556852914393e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,0.0001176495643449,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,0.0005580788711085,292.97198486328125,294.1499938964844,270.3500061035156,269.6131286621094,273.6134338378906,270.3500061035156,292.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903916019946,2.8129168327950538e-08,0.0011903634294867,-0.0725733265280723,0.0,0.0,0.0,-0.018757564947009,60.0,-17.751018524169922,-0.0,-9.661389555049028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,294.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,0.0001117228675866,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115966796875,0.0,0.0,0.0001176495643449,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,8.689556852914393e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116271972656,0.0,0.0,0.0001176495643449,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,0.0005580788711085,292.97198486328125,294.1499938964844,270.3500061035156,269.6131286621094,273.6134338378906,270.3500061035156,292.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903916019946,2.8129168327950538e-08,0.0011903634294867,-0.0725733265280723,0.0,0.0,0.0,-0.018757564947009,60.0,-17.751018524169922,-0.0,-9.661389555049028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,294.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.007080078125,0.0,0.0,0.0001118571235565,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0070495605469,0.0,0.0,0.0001177909362013,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.007080078125,0.0,0.0,8.699998579686508e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.007080078125,0.0,0.0,0.0001177909362013,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,0.0005587494815699,292.96636962890625,294.1499938964844,270.3500061035156,269.6131286621094,273.5448913574219,270.3500061035156,292.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918219970539,2.829646206237157e-08,0.0011917937081307,-0.0730083063244819,0.0,0.0,0.0,-0.0188404973596334,60.0,-17.76347541809082,-0.0,-9.684622170880176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,294.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.007080078125,0.0,0.0,0.0001118571235565,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0070495605469,0.0,0.0,0.0001177909362013,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.007080078125,0.0,0.0,8.699998579686508e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.007080078125,0.0,0.0,0.0001177909362013,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0071105957031,0.0,0.0,0.0005587494815699,292.96636962890625,294.1499938964844,270.3500061035156,269.6131286621094,273.5448913574219,270.3500061035156,292.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918219970539,2.829646206237157e-08,0.0011917937081307,-0.0730083063244819,0.0,0.0,0.0,-0.0188404973596334,60.0,-17.76347541809082,-0.0,-9.684622170880176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,294.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024719238281,0.0,0.0,0.0001119788284995,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00244140625,0.0,0.0,0.0001179190949187,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024719238281,0.0,0.0,8.70946460054256e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024719238281,0.0,0.0,0.0001179190949187,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00250244140625,0.0,0.0,0.0005593574605882,292.96063232421875,294.1499938964844,270.3500061035156,269.6131286621094,273.477783203125,270.3500061035156,292.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931187473237,2.8448123856605892e-08,0.0011930903419852,-0.0734026059508323,0.0,0.0,0.0,-0.0189156830310821,60.0,-17.773746490478516,-0.0,-9.705707526563857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,294.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024719238281,0.0,0.0,0.0001119788284995,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00244140625,0.0,0.0,0.0001179190949187,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024719238281,0.0,0.0,8.70946460054256e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024719238281,0.0,0.0,0.0001179190949187,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00250244140625,0.0,0.0,0.0005593574605882,292.96063232421875,294.1499938964844,270.3500061035156,269.6131286621094,273.477783203125,270.3500061035156,292.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931187473237,2.8448123856605892e-08,0.0011930903419852,-0.0734026059508323,0.0,0.0,0.0,-0.0189156830310821,60.0,-17.773746490478516,-0.0,-9.705707526563857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,294.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977722167969,0.0,0.0,0.0001120868255384,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99774169921875,0.0,0.0,0.0001180328181362,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977722167969,0.0,0.0,8.717863966012374e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977722167969,0.0,0.0,0.0001180328181362,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.997802734375,0.0,0.0,0.0005598968709819,292.954833984375,294.1499938964844,270.3500061035156,269.6131286621094,273.41192626953125,270.3500061035156,292.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942693963646,2.8582698874402013e-08,0.0011942407581955,-0.0737524554133415,0.0,0.0,0.0,-0.018982395529747,60.0,-17.782062530517578,-0.0,-9.724436722535756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,294.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977722167969,0.0,0.0,0.0001120868255384,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99774169921875,0.0,0.0,0.0001180328181362,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977722167969,0.0,0.0,8.717863966012374e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977722167969,0.0,0.0,0.0001180328181362,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.997802734375,0.0,0.0,0.0005598968709819,292.954833984375,294.1499938964844,270.3500061035156,269.6131286621094,273.41192626953125,270.3500061035156,292.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942693963646,2.8582698874402013e-08,0.0011942407581955,-0.0737524554133415,0.0,0.0,0.0,-0.018982395529747,60.0,-17.782062530517578,-0.0,-9.724436722535756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,294.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953918457031,0.0,0.0,0.0001121357418014,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.995361328125,0.0,0.0,0.0001180843391921,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953918457031,0.0,0.0,8.721669291844591e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953918457031,0.0,0.0,0.0001180843391921,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99542236328125,0.0,0.0,0.00056014128495,292.951904296875,294.1499938964844,270.3500061035156,269.6131286621094,273.3795166015625,270.3500061035156,292.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947907041758,2.86436616647734e-08,0.0011947620660066,-0.073910929262638,0.0,0.0,0.0,-0.0190126169472932,60.0,-17.785301208496094,-0.0,-9.732926997685357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,294.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930114746094,0.0,0.0,0.0001121806490118,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99298095703125,0.0,0.0,0.0001181316256406,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930114746094,0.0,0.0,8.7251617514994e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930114746094,0.0,0.0,0.0001181316256406,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930419921875,0.0,0.0,0.0005603655590675,292.948974609375,294.1499938964844,270.3500061035156,269.6131286621094,273.34747314453125,270.3500061035156,292.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952690547332,2.8699616905214498e-08,0.001195240416564,-0.0740563794970512,0.0,0.0,0.0,-0.0190403573215007,60.0,-17.78795623779297,-0.0,-9.740723072582116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,294.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881591796875,0.0,0.0,0.000112259411253,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881286621094,0.0,0.0,0.0001182145642815,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881591796875,0.0,0.0,8.73128738021478e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881591796875,0.0,0.0,0.0001182145642815,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881896972656,0.0,0.0,0.0005607589846476,292.9429931640625,294.1499938964844,270.3500061035156,269.6131286621094,273.28424072265625,270.3500061035156,292.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961082927882,2.87977623969482e-08,0.0011960795382037,-0.0743114948272705,0.0,0.0,0.0,-0.0190890114754438,60.0,-17.791709899902344,-0.0,-9.754404572959174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,294.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881591796875,0.0,0.0,0.000112259411253,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881286621094,0.0,0.0,0.0001182145642815,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881591796875,0.0,0.0,8.73128738021478e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881591796875,0.0,0.0,0.0001182145642815,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881896972656,0.0,0.0,0.0005607589846476,292.9429931640625,294.1499938964844,270.3500061035156,269.6131286621094,273.28424072265625,270.3500061035156,292.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961082927882,2.87977623969482e-08,0.0011960795382037,-0.0743114948272705,0.0,0.0,0.0,-0.0190890114754438,60.0,-17.791709899902344,-0.0,-9.754404572959174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,294.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832458496094,0.0,0.0,0.0001123227993957,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98321533203125,0.0,0.0,0.0001182813211926,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832458496094,0.0,0.0,8.736217569094151e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832458496094,0.0,0.0,0.0001182813211926,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832763671875,0.0,0.0,0.000561075634323,292.9369506835937,294.1499938964844,270.3500061035156,269.6131286621094,273.2223205566406,270.3500061035156,292.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967836180701,2.887675343288265e-08,0.0011967547470703,-0.0745168030261993,0.0,0.0,0.0,-0.0191281680017709,60.0,-17.79290771484375,-0.0,-9.765422959162606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,294.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832458496094,0.0,0.0,0.0001123227993957,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98321533203125,0.0,0.0,0.0001182813211926,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832458496094,0.0,0.0,8.736217569094151e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832458496094,0.0,0.0,0.0001182813211926,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832763671875,0.0,0.0,0.000561075634323,292.9369506835937,294.1499938964844,270.3500061035156,269.6131286621094,273.2223205566406,270.3500061035156,292.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967836180701,2.887675343288265e-08,0.0011967547470703,-0.0745168030261993,0.0,0.0,0.0,-0.0191281680017709,60.0,-17.79290771484375,-0.0,-9.765422959162606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,294.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9782409667969,0.0,0.0,0.0001123895999626,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97821044921875,0.0,0.0,0.0001183516651508,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9782409667969,0.0,0.0,8.74141333042644e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9782409667969,0.0,0.0,0.0001183516651508,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.978271484375,0.0,0.0,0.000561409338843,292.9308166503906,294.1499938964844,270.3483581542969,269.612060546875,273.1617126464844,270.34930419921875,292.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974953813478,2.8959991738020108e-08,0.0011974663939327,-0.0747331455349922,0.0,0.0,0.0,-0.019169433042407,60.0,-17.793682098388672,-0.0,-9.77704104343502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,294.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9782409667969,0.0,0.0,0.0001123895999626,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97821044921875,0.0,0.0,0.0001183516651508,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9782409667969,0.0,0.0,8.74141333042644e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9782409667969,0.0,0.0,0.0001183516651508,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.978271484375,0.0,0.0,0.000561409338843,292.9308166503906,294.1499938964844,270.3483581542969,269.612060546875,273.1617126464844,270.34930419921875,292.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974953813478,2.8959991738020108e-08,0.0011974663939327,-0.0747331455349922,0.0,0.0,0.0,-0.019169433042407,60.0,-17.793682098388672,-0.0,-9.77704104343502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,294.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731750488281,0.0,0.0,0.0001124775735661,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,0.0001184443026431,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731750488281,0.0,0.0,8.748255640966818e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731750488281,0.0,0.0,0.0001184443026431,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97320556640625,0.0,0.0,0.0005618487484753,292.9245910644531,294.1499938964844,270.3436279296875,269.6089172363281,273.1021728515625,270.3465270996094,292.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984325246885,2.9069614271293176e-08,0.001198403420858,-0.0750180482864379,0.0,0.0,0.0,-0.0192237757146358,60.0,-17.798248291015625,-0.0,-9.792351818305178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,294.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731750488281,0.0,0.0,0.0001124775735661,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,0.0001184443026431,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731750488281,0.0,0.0,8.748255640966818e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731750488281,0.0,0.0,0.0001184443026431,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97320556640625,0.0,0.0,0.0005618487484753,292.9245910644531,294.1499938964844,270.3436279296875,269.6089172363281,273.1021728515625,270.3465270996094,292.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984325246885,2.9069614271293176e-08,0.001198403420858,-0.0750180482864379,0.0,0.0,0.0,-0.0192237757146358,60.0,-17.798248291015625,-0.0,-9.792351818305178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,294.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705810546875,0.0,0.0,0.0001125280177802,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705810546875,0.0,0.0,0.0001184974244097,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9705810546875,0.0,0.0,8.752179564908147e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706115722656,0.0,0.0,0.0001184974244097,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706420898437,0.0,0.0,0.000562100787647,292.92144775390625,294.1499938964844,270.34014892578125,269.6065979003906,273.0728759765625,270.3440246582031,292.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989700142294,2.913247953983955e-08,0.0011989409103989,-0.0751814246177673,0.0,0.0,0.0,-0.0192549414932727,60.0,-17.802696228027344,-0.0,-9.801137679232853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,294.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.968017578125,0.0,0.0,0.0001125825001508,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679870605469,0.0,0.0,0.0001185547953355,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.968017578125,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.968017578125,0.0,0.0,0.0001185547953355,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9680480957031,0.0,0.0,0.0005623729084618,292.9183044433594,294.1499938964844,270.33599853515625,269.60382080078125,273.0438232421875,270.34088134765625,292.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199550461024,2.920036834552776e-08,0.0011995212407782,-0.0753578469157219,0.0,0.0,0.0,-0.019288595765829,60.0,-17.808284759521484,-0.0,-9.810629819639872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,294.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,0.0001127026698668,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,0.0001186813387903,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,8.765763050178066e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,0.0001186813387903,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,0.0005629731458611,292.9118957519531,294.1499938964844,270.3257141113281,269.59698486328125,272.9864196777344,270.33251953125,292.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.935011700344604e-08,0.001200801343657,-0.075746975839138,0.0,0.0,0.0,-0.0193628296256065,60.0,-17.822948455810547,-0.0,-9.831583724917436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,294.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,0.0001127026698668,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,0.0001186813387903,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,8.765763050178066e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627685546875,0.0,0.0,0.0001186813387903,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,0.0005629731458611,292.9118957519531,294.1499938964844,270.3257141113281,269.59698486328125,272.9864196777344,270.33251953125,292.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008307967334,2.935011700344604e-08,0.001200801343657,-0.075746975839138,0.0,0.0,0.0,-0.0193628296256065,60.0,-17.822948455810547,-0.0,-9.831583724917436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,294.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574584960937,0.0,0.0,0.0001128345611505,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574584960937,0.0,0.0,0.0001188202295452,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574584960937,0.0,0.0,8.776021422818303e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574584960937,0.0,0.0,0.0001188202295452,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,0.000563631998375,292.9054260253906,294.1499938964844,270.3129577636719,269.5884704589844,272.9299011230469,270.3217163085937,292.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022359296679,2.9514477972725217e-08,0.0012022064765915,-0.0761740282177925,0.0,0.0,0.0,-0.0194443091750144,60.0,-17.841632843017578,-0.0,-9.85460815172701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,294.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574584960937,0.0,0.0,0.0001128345611505,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574584960937,0.0,0.0,0.0001188202295452,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574584960937,0.0,0.0,8.776021422818303e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574584960937,0.0,0.0,0.0001188202295452,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,0.000563631998375,292.9054260253906,294.1499938964844,270.3129577636719,269.5884704589844,272.9299011230469,270.3217163085937,292.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022359296679,2.9514477972725217e-08,0.0012022064765915,-0.0761740282177925,0.0,0.0,0.0,-0.0194443091750144,60.0,-17.841632843017578,-0.0,-9.85460815172701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,294.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,0.0001129769152612,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520568847656,0.0,0.0,0.0001189701360999,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,8.787093975115567e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,0.0001189701360999,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521179199219,0.0,0.0,0.0005643431213684,292.8988647460937,294.1499938964844,270.2980041503906,269.5785217285156,272.8742370605469,270.308349609375,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203752704896,2.9691872072135084e-08,0.0012037230189889,-0.0766349136829376,0.0,0.0,0.0,-0.0195322502404451,60.0,-17.86431312561035,-0.0,-9.879488516162382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,294.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,0.0001129769152612,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520568847656,0.0,0.0,0.0001189701360999,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,8.787093975115567e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520874023437,0.0,0.0,0.0001189701360999,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521179199219,0.0,0.0,0.0005643431213684,292.8988647460937,294.1499938964844,270.2980041503906,269.5785217285156,272.8742370605469,270.308349609375,292.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203752704896,2.9691872072135084e-08,0.0012037230189889,-0.0766349136829376,0.0,0.0,0.0,-0.0195322502404451,60.0,-17.86431312561035,-0.0,-9.879488516162382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,294.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,0.000113148438686,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94659423828125,0.0,0.0,0.0001191507544717,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,8.800433715805411e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,0.0001191507544717,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466552734375,0.0,0.0,0.0005651998799294,292.8922119140625,294.1499938964844,270.2810363769531,269.56719970703125,272.8193664550781,270.2928161621094,292.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055799597874,2.990561043247908e-08,0.0012055500410497,-0.0771901533007621,0.0,0.0,0.0,-0.0196382068097591,60.0,-17.891565322875977,-0.0,-9.909508236205512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,294.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,0.000113148438686,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94659423828125,0.0,0.0,0.0001191507544717,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,8.800433715805411e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,0.0001191507544717,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466552734375,0.0,0.0,0.0005651998799294,292.8922119140625,294.1499938964844,270.2810363769531,269.56719970703125,272.8193664550781,270.2928161621094,292.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055799597874,2.990561043247908e-08,0.0012055500410497,-0.0771901533007621,0.0,0.0,0.0,-0.0196382068097591,60.0,-17.891565322875977,-0.0,-9.909508236205512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,294.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,0.0001132818506448,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,0.0001192912459373,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,8.81081068655476e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,0.0001192912459373,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438781738281,0.0,0.0,0.0005658662994392,292.88885498046875,294.1499938964844,270.2718811035156,269.5610656738281,272.7921447753906,270.28436279296875,292.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012070011580362,3.0071870327219585e-08,0.0012069711228832,-0.077622003853321,0.0,0.0,0.0,-0.0197206251323223,60.0,-17.909889221191406,-0.0,-9.932890066011169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,294.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410705566406,0.0,0.0,0.0001134378908318,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410400390625,0.0,0.0,0.0001194555661641,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410705566406,0.0,0.0,8.822946983855218e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410705566406,0.0,0.0,0.0001194555661641,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94110107421875,0.0,0.0,0.0005666457582265,292.885498046875,294.1499938964844,270.2622985839844,269.5546875,272.7651062011719,270.275390625,292.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086636852473,3.026632811042873e-08,0.0012086334172636,-0.0781270489096641,0.0,0.0,0.0,-0.0198170244693756,60.0,-17.932899475097656,-0.0,-9.960273672504628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,294.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,0.0001137305152951,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,0.000119763710245,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,8.845706906868145e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,0.000119763710245,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354858398437,0.0,0.0,0.0005681074690073,292.878662109375,294.1499938964844,270.24200439453125,269.5411071777344,272.7113952636719,270.2562561035156,291.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117816368117,3.063098574784817e-08,0.0012117510195821,-0.0790739730000495,0.0,0.0,0.0,-0.0199977979063987,60.0,-17.9836483001709,-0.0,-1.0011724782543753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,294.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,0.0001137305152951,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,0.000119763710245,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,8.845706906868145e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,0.000119763710245,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354858398437,0.0,0.0,0.0005681074690073,292.878662109375,294.1499938964844,270.24200439453125,269.5411071777344,272.7113952636719,270.2562561035156,291.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117816368117,3.063098574784817e-08,0.0012117510195821,-0.0790739730000495,0.0,0.0,0.0,-0.0199977979063987,60.0,-17.9836483001709,-0.0,-1.0011724782543753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,294.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9297180175781,0.0,0.0,0.0001138994775828,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9296875,0.0,0.0,0.0001199416292365,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9297180175781,0.0,0.0,8.858848013915122e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9297180175781,0.0,0.0,0.0001199416292365,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92974853515625,0.0,0.0,0.0005689514800906,292.87176513671875,294.1499938964844,270.2203674316406,269.5266418457031,272.6583251953125,270.2354736328125,291.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135823490098,3.084154087673596e-08,0.0012135514989495,-0.0796206444501876,0.0,0.0,0.0,-0.0201021805405616,60.0,-18.025968551635746,-0.0,-1.0041493681001157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,294.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9297180175781,0.0,0.0,0.0001138994775828,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9296875,0.0,0.0,0.0001199416292365,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9297180175781,0.0,0.0,8.858848013915122e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9297180175781,0.0,0.0,0.0001199416292365,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92974853515625,0.0,0.0,0.0005689514800906,292.87176513671875,294.1499938964844,270.2203674316406,269.5266418457031,272.6583251953125,270.2354736328125,291.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135823490098,3.084154087673596e-08,0.0012135514989495,-0.0796206444501876,0.0,0.0,0.0,-0.0201021805405616,60.0,-18.025968551635746,-0.0,-1.0041493681001157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,294.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92510986328125,0.0,0.0,0.0001139129453804,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9250793457031,0.0,0.0,0.0001199558173539,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92510986328125,0.0,0.0,8.859895751811564e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92510986328125,0.0,0.0,0.0001199558173539,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9251403808594,0.0,0.0,0.0005690187681466,292.8661499023437,294.1499938964844,270.2022705078125,269.5145263671875,272.6163024902344,270.218017578125,291.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137262383475,3.0858323896154616e-08,0.0012136953882873,-0.0796642079949379,0.0,0.0,0.0,-0.0201105009764432,60.0,-18.04569435119629,-0.0,-1.0043868314824068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,294.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239196777344,0.0,0.0,0.0001139020387199,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239196777344,0.0,0.0,0.0001199443358927,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239196777344,0.0,0.0,8.85904737515375e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239501953125,0.0,0.0,0.0001199443358927,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239807128906,0.0,0.0,0.000568964285776,292.86474609375,294.1499938964844,270.1976318359375,269.51141357421875,272.6058349609375,270.21356201171875,291.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136100558564,3.0844734766333204e-08,0.0012135793222114,-0.079628936946392,0.0,0.0,0.0,-0.0201037656515836,60.0,-18.048189163208008,-0.0,-1.00419455861811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,294.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9180908203125,0.0,0.0,0.0001137940998887,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9180603027344,0.0,0.0,0.0001198306636069,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9180908203125,0.0,0.0,8.850651647662744e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9180908203125,0.0,0.0,0.0001198306636069,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9181213378906,0.0,0.0,0.0005684250500053,292.8576965332031,294.1499938964844,270.17401123046875,269.4955749511719,272.5539855957031,270.190673828125,291.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124602217227,3.0710207710171744e-08,0.001212429604493,-0.0792796686291694,0.0,0.0,0.0,-0.0200370773673057,60.0,-18.050716400146484,-0.0,-1.0022920093888389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,294.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9180908203125,0.0,0.0,0.0001137940998887,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9180603027344,0.0,0.0,0.0001198306636069,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9180908203125,0.0,0.0,8.850651647662744e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9180908203125,0.0,0.0,0.0001198306636069,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9181213378906,0.0,0.0,0.0005684250500053,292.8576965332031,294.1499938964844,270.17401123046875,269.4955749511719,272.5539855957031,270.190673828125,291.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124602217227,3.0710207710171744e-08,0.001212429604493,-0.0792796686291694,0.0,0.0,0.0,-0.0200370773673057,60.0,-18.050716400146484,-0.0,-1.0022920093888389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
