time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,293.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151306152344,0.0,0.0,0.0001136934952228,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151306152344,0.0,0.0,0.0001197247256641,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151306152344,0.0,0.0,8.842827082844451e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151306152344,0.0,0.0,0.0001197247256641,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151611328125,0.0,0.0,0.0005679225432686,292.8541564941406,294.1499938964844,270.16192626953125,269.4874572753906,272.5283203125,270.1789245605469,291.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113885022699,3.0584832444446874e-08,0.0012113580014556,-0.078954130411148,0.0,0.0,0.0,-0.0199749246239662,60.0,-18.04481506347656,-0.0,-1.0005205552943153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,293.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91217041015625,0.0,0.0,0.0001135455968324,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91217041015625,0.0,0.0,0.0001195689837913,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91217041015625,0.0,0.0,8.831324521452188e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.91217041015625,0.0,0.0,0.0001195689837913,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122009277344,0.0,0.0,0.0005671837716363,292.8505859375,294.1499938964844,270.1496887207031,269.479248046875,272.5028076171875,270.1670227050781,291.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098130537196,3.040052476421806e-08,0.0012097826693207,-0.0784755498170852,0.0,0.0,0.0,-0.0198835600167512,60.0,-18.03290557861328,-0.0,-9.979192583386977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,293.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9062194824219,0.0,0.0,0.000113140362373,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061889648437,0.0,0.0,0.0001191422561532,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9062194824219,0.0,0.0,8.799806528259069e-05,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9062194824219,0.0,0.0,0.0001191422561532,292.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90625,0.0,0.0,0.0005651595420204,292.8434143066406,294.1499938964844,270.1249694824219,269.4626159667969,272.452392578125,270.1428527832031,291.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054956750944,2.9895517172917614e-08,0.0012054657563567,-0.077163927257061,0.0,0.0,0.0,-0.019633213058114,60.0,-17.991147994995117,-0.0,-9.9080892823622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,293.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9062194824219,0.0,0.0,0.000113140362373,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061889648437,0.0,0.0,0.0001191422561532,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9062194824219,0.0,0.0,8.799806528259069e-05,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9062194824219,0.0,0.0,0.0001191422561532,292.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90625,0.0,0.0,0.0005651595420204,292.8434143066406,294.1499938964844,270.1249694824219,269.4626159667969,272.452392578125,270.1428527832031,291.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054956750944,2.9895517172917614e-08,0.0012054657563567,-0.077163927257061,0.0,0.0,0.0,-0.019633213058114,60.0,-17.991147994995117,-0.0,-9.9080892823622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,293.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.90020751953125,0.0,0.0,0.0001126793649746,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001770019531,0.0,0.0,0.0001186567969853,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90020751953125,0.0,0.0,8.763950609136373e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90020751953125,0.0,0.0,0.0001186567969853,292.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002380371094,0.0,0.0,0.0005628567305393,292.8362121582031,294.1499938964844,270.1000061035156,269.4458312988281,272.4026794433594,270.118408203125,291.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005836470052,2.9321011396632457e-08,0.0012005544267594,-0.0756713449954986,0.0,0.0,0.0,-0.0193484108895063,60.0,-17.933706283569336,-0.0,-9.82750947287059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,293.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.90020751953125,0.0,0.0,0.0001126793649746,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001770019531,0.0,0.0,0.0001186567969853,291.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90020751953125,0.0,0.0,8.763950609136373e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90020751953125,0.0,0.0,0.0001186567969853,292.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002380371094,0.0,0.0,0.0005628567305393,292.8362121582031,294.1499938964844,270.1000061035156,269.4458312988281,272.4026794433594,270.118408203125,291.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005836470052,2.9321011396632457e-08,0.0012005544267594,-0.0756713449954986,0.0,0.0,0.0,-0.0193484108895063,60.0,-17.933706283569336,-0.0,-9.82750947287059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,293.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941650390625,0.0,0.0,0.0001123132751672,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941345214844,0.0,0.0,0.000118271287647,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941650390625,0.0,0.0,8.735476876609027e-05,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941650390625,0.0,0.0,0.000118271287647,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941955566406,0.0,0.0,0.000561028078664,292.8289489746094,294.1499938964844,270.0750427246094,269.42901611328125,272.3536682128906,270.0938415527344,291.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966825695708,2.8864794998639812e-08,0.001196653698571,-0.0744857266545295,0.0,0.0,0.0,-0.0191222466528415,60.0,-17.87788963317871,-0.0,-9.763754604819044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,293.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941650390625,0.0,0.0,0.0001123132751672,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941345214844,0.0,0.0,0.000118271287647,291.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941650390625,0.0,0.0,8.735476876609027e-05,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941650390625,0.0,0.0,0.000118271287647,292.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941955566406,0.0,0.0,0.000561028078664,292.8289489746094,294.1499938964844,270.0750427246094,269.42901611328125,272.3536682128906,270.0938415527344,291.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966825695708,2.8864794998639812e-08,0.001196653698571,-0.0744857266545295,0.0,0.0,0.0,-0.0191222466528415,60.0,-17.87788963317871,-0.0,-9.763754604819044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,293.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880615234375,0.0,0.0,0.0001120213419198,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880615234375,0.0,0.0,0.0001179638638859,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880615234375,0.0,0.0,8.712770795682445e-05,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880615234375,0.0,0.0,0.0001179638638859,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880920410156,0.0,0.0,0.0005595698021352,292.8216552734375,294.1499938964844,270.05029296875,269.4123229980469,272.3052978515625,270.0692443847656,291.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935719521716,2.8500988236146444e-08,0.001193543546833,-0.0735400393605232,0.0,0.0,0.0,-0.0189418960362672,60.0,-17.836009979248047,-0.0,-9.713062354421709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,293.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880615234375,0.0,0.0,0.0001120213419198,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880615234375,0.0,0.0,0.0001179638638859,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880615234375,0.0,0.0,8.712770795682445e-05,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880615234375,0.0,0.0,0.0001179638638859,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880920410156,0.0,0.0,0.0005595698021352,292.8216552734375,294.1499938964844,270.05029296875,269.4123229980469,272.3052978515625,270.0692443847656,291.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935719521716,2.8500988236146444e-08,0.001193543546833,-0.0735400393605232,0.0,0.0,0.0,-0.0189418960362672,60.0,-17.836009979248047,-0.0,-9.713062354421709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,293.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.885009765625,0.0,0.0,0.0001118793297791,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8849792480469,0.0,0.0,0.0001178143211291,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8849792480469,0.0,0.0,8.701725164428353e-05,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.885009765625,0.0,0.0,0.0001178143211291,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.885009765625,0.0,0.0,0.0005588604253716,292.8179626464844,294.1499938964844,270.0380859375,269.404052734375,272.2813720703125,270.0570678710937,291.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920587858185,2.8324015133307512e-08,0.0011920304968953,-0.0730799362063407,0.0,0.0,0.0,-0.0188541635870933,60.0,-17.81744956970215,-0.0,-9.68845057514045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,293.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819274902344,0.0,0.0,0.0001117394640459,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88189697265625,0.0,0.0,0.000117667041195,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819274902344,0.0,0.0,8.690847607795149e-05,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819274902344,0.0,0.0,0.000117667041195,292.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819580078125,0.0,0.0,0.0005581617588177,292.8143005371094,294.1499938964844,270.0260009765625,269.3959045410156,272.2575988769531,270.0449523925781,291.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905685532838,2.81497207765824e-08,0.0011905403807759,-0.0726267620921135,0.0,0.0,0.0,-0.0187677592039108,60.0,-17.799335479736328,-0.0,-9.664242384133105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,293.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8757019042969,0.0,0.0,0.0001114690603571,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8757019042969,0.0,0.0,0.0001173822893179,291.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8757019042969,0.0,0.0,8.66981572471559e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8757019042969,0.0,0.0,0.0001173822893179,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.875732421875,0.0,0.0,0.0005568110500462,292.806884765625,294.1499938964844,270.0023803710937,269.3799133300781,272.2104797363281,270.0210876464844,291.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876873904839,2.7812747660505014e-08,0.0011876595672219,-0.071750484406948,0.0,0.0,0.0,-0.0186007097363472,60.0,-17.764339447021484,-0.0,-9.617524199256877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,293.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8757019042969,0.0,0.0,0.0001114690603571,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8757019042969,0.0,0.0,0.0001173822893179,291.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8757019042969,0.0,0.0,8.66981572471559e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8757019042969,0.0,0.0,0.0001173822893179,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.875732421875,0.0,0.0,0.0005568110500462,292.806884765625,294.1499938964844,270.0023803710937,269.3799133300781,272.2104797363281,270.0210876464844,291.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876873904839,2.7812747660505014e-08,0.0011876595672219,-0.071750484406948,0.0,0.0,0.0,-0.0186007097363472,60.0,-17.764339447021484,-0.0,-9.617524199256877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,293.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694763183594,0.0,0.0,0.0001112128957174,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86944580078125,0.0,0.0,0.0001171125404653,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694763183594,0.0,0.0,8.649891969980672e-05,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694763183594,0.0,0.0,0.0001171125404653,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695068359375,0.0,0.0,0.0005555314710363,292.7994384765625,294.1499938964844,269.9796447753906,269.3645324707031,272.1640319824219,269.9980163574219,291.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849579168483,2.749352390196692e-08,0.0011849304428324,-0.0709202140569686,0.0,0.0,0.0,-0.0184424594044685,60.0,-17.730859756469727,-0.0,-9.573371073656745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,293.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694763183594,0.0,0.0,0.0001112128957174,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86944580078125,0.0,0.0,0.0001171125404653,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694763183594,0.0,0.0,8.649891969980672e-05,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694763183594,0.0,0.0,0.0001171125404653,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695068359375,0.0,0.0,0.0005555314710363,292.7994384765625,294.1499938964844,269.9796447753906,269.3645324707031,272.1640319824219,269.9980163574219,291.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849579168483,2.749352390196692e-08,0.0011849304428324,-0.0709202140569686,0.0,0.0,0.0,-0.0184424594044685,60.0,-17.730859756469727,-0.0,-9.573371073656745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,293.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631591796875,0.0,0.0,0.0001109720178646,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631591796875,0.0,0.0,0.000116858878755,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631591796875,0.0,0.0,8.631157106719911e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631591796875,0.0,0.0,0.000116858878755,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631896972656,0.0,0.0,0.0005543282022699,292.7919311523437,294.1499938964844,269.9580078125,269.349853515625,272.1181945800781,269.9757995605469,291.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182391308248,2.7193348017817698e-08,0.001182364183478,-0.070139355957508,0.0,0.0,0.0,-0.0182936526834964,60.0,-17.698795318603516,-0.0,-9.53194501107646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,293.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631591796875,0.0,0.0,0.0001109720178646,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631591796875,0.0,0.0,0.000116858878755,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631591796875,0.0,0.0,8.631157106719911e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631591796875,0.0,0.0,0.000116858878755,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631896972656,0.0,0.0,0.0005543282022699,292.7919311523437,294.1499938964844,269.9580078125,269.349853515625,272.1181945800781,269.9757995605469,291.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182391308248,2.7193348017817698e-08,0.001182364183478,-0.070139355957508,0.0,0.0,0.0,-0.0182936526834964,60.0,-17.698795318603516,-0.0,-9.53194501107646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,293.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568115234375,0.0,0.0,0.0001107501448132,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567810058594,0.0,0.0,0.0001166252332041,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568115234375,0.0,0.0,8.613899990450591e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568115234375,0.0,0.0,0.0001166252332041,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568420410156,0.0,0.0,0.0005532198701985,292.78436279296875,294.1499938964844,269.9377136230469,269.3360900878906,272.07293701171875,269.9547119140625,291.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800271458923,2.691685097033769e-08,0.001180000253953,-0.0694199874997139,0.0,0.0,0.0,-0.0181565824896097,60.0,-17.66849136352539,-0.0,-9.49386631532434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,293.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568115234375,0.0,0.0,0.0001107501448132,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567810058594,0.0,0.0,0.0001166252332041,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568115234375,0.0,0.0,8.613899990450591e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568115234375,0.0,0.0,0.0001166252332041,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568420410156,0.0,0.0,0.0005532198701985,292.78436279296875,294.1499938964844,269.9377136230469,269.3360900878906,272.07293701171875,269.9547119140625,291.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800271458923,2.691685097033769e-08,0.001180000253953,-0.0694199874997139,0.0,0.0,0.0,-0.0181565824896097,60.0,-17.66849136352539,-0.0,-9.49386631532434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,293.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536071777344,0.0,0.0,0.000110646484245,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536071777344,0.0,0.0,0.000116516072012,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536071777344,0.0,0.0,8.605837501818314e-05,291.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536071777344,0.0,0.0,0.000116516072012,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536376953125,0.0,0.0,0.0005527021130546,292.78057861328125,294.1499938964844,269.9281311035156,269.32958984375,272.050537109375,269.9446105957031,291.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789225973188,2.6787674300976505e-08,0.0011788958217948,-0.0690838620066642,0.0,0.0,0.0,-0.0180925447493791,60.0,-17.654035568237305,-0.0,-9.476102746930337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,293.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.85040283203125,0.0,0.0,0.0001105503106373,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85040283203125,0.0,0.0,0.0001164147979579,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85040283203125,0.0,0.0,8.598357089795172e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85040283203125,0.0,0.0,0.0001164147979579,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504333496094,0.0,0.0,0.0005522216670215,292.7767639160156,294.1499938964844,269.9189758300781,269.3233642578125,272.0283203125,269.9349365234375,291.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778979096561,2.6667823505022173e-08,0.0011778711341321,-0.0687719881534576,0.0,0.0,0.0,-0.0180331319570541,60.0,-17.6402645111084,-0.0,-9.459635919029097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,293.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439636230469,0.0,0.0,0.0001103767936001,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84393310546875,0.0,0.0,0.0001162320768344,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439636230469,0.0,0.0,8.584861643612385e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439636230469,0.0,0.0,0.0001162320768344,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.843994140625,0.0,0.0,0.0005513549549505,292.7691345214844,294.1499938964844,269.9020080566406,269.31182861328125,271.9843444824219,269.916748046875,291.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760490015149,2.6451598245103014e-08,0.0011760225752368,-0.0682092830538749,0.0,0.0,0.0,-0.0179259404540061,60.0,-17.61452293395996,-0.0,-9.429964364926492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,293.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439636230469,0.0,0.0,0.0001103767936001,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84393310546875,0.0,0.0,0.0001162320768344,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439636230469,0.0,0.0,8.584861643612385e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439636230469,0.0,0.0,0.0001162320768344,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.843994140625,0.0,0.0,0.0005513549549505,292.7691345214844,294.1499938964844,269.9020080566406,269.31182861328125,271.9843444824219,269.916748046875,291.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760490015149,2.6451598245103014e-08,0.0011760225752368,-0.0682092830538749,0.0,0.0,0.0,-0.0179259404540061,60.0,-17.61452293395996,-0.0,-9.429964364926492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,293.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83746337890625,0.0,0.0,0.0001102327005355,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8374328613281,0.0,0.0,0.0001160803440143,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83746337890625,0.0,0.0,8.573654486099258e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83746337890625,0.0,0.0,0.0001160803440143,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8374938964844,0.0,0.0,0.0005506351590156,292.76141357421875,294.1499938964844,269.88702392578125,269.3016662597656,271.9410095214844,269.9003601074219,291.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745135998353,2.62720334376354e-08,0.0011744872899726,-0.0677419304847717,0.0,0.0,0.0,-0.0178369227796793,60.0,-17.591655731201172,-0.0,-9.405358980529854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,293.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83746337890625,0.0,0.0,0.0001102327005355,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8374328613281,0.0,0.0,0.0001160803440143,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83746337890625,0.0,0.0,8.573654486099258e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83746337890625,0.0,0.0,0.0001160803440143,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8374938964844,0.0,0.0,0.0005506351590156,292.76141357421875,294.1499938964844,269.88702392578125,269.3016662597656,271.9410095214844,269.9003601074219,291.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745135998353,2.62720334376354e-08,0.0011744872899726,-0.0677419304847717,0.0,0.0,0.0,-0.0178369227796793,60.0,-17.591655731201172,-0.0,-9.405358980529854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,293.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309020996094,0.0,0.0,0.0001101212692447,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309020996094,0.0,0.0,0.0001159629973699,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309020996094,0.0,0.0,8.564987365389243e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309020996094,0.0,0.0,0.0001159629973699,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309326171875,0.0,0.0,0.0005500785191543,292.753662109375,294.1499938964844,269.8742980957031,269.29296875,271.8983459472656,269.88592529296875,291.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733261635527,2.6133170294428965e-08,0.0011732999701052,-0.0673804804682731,0.0,0.0,0.0,-0.017768083140254,60.0,-17.5720272064209,-0.0,-9.386352672891009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,293.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309020996094,0.0,0.0,0.0001101212692447,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309020996094,0.0,0.0,0.0001159629973699,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309020996094,0.0,0.0,8.564987365389243e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309020996094,0.0,0.0,0.0001159629973699,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309326171875,0.0,0.0,0.0005500785191543,292.753662109375,294.1499938964844,269.8742980957031,269.29296875,271.8983459472656,269.88592529296875,291.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733261635527,2.6133170294428965e-08,0.0011732999701052,-0.0673804804682731,0.0,0.0,0.0,-0.017768083140254,60.0,-17.5720272064209,-0.0,-9.386352672891009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,293.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82427978515625,0.0,0.0,0.0001100452209357,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82427978515625,0.0,0.0,0.0001158829181804,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82427978515625,0.0,0.0,8.559072739444673e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82427978515625,0.0,0.0,0.0001158829181804,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8243103027344,0.0,0.0,0.0005496986559592,292.745849609375,294.1499938964844,269.864013671875,269.2859802246094,271.8563537597656,269.8737487792969,291.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725157964974,2.6038405209760643e-08,0.0011724897194653,-0.0671338066458702,0.0,0.0,0.0,-0.0177211053669452,60.0,-17.555940628051758,-0.0,-9.37339308393348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,293.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82427978515625,0.0,0.0,0.0001100452209357,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82427978515625,0.0,0.0,0.0001158829181804,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82427978515625,0.0,0.0,8.559072739444673e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82427978515625,0.0,0.0,0.0001158829181804,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8243103027344,0.0,0.0,0.0005496986559592,292.745849609375,294.1499938964844,269.864013671875,269.2859802246094,271.8563537597656,269.8737487792969,291.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725157964974,2.6038405209760643e-08,0.0011724897194653,-0.0671338066458702,0.0,0.0,0.0,-0.0177211053669452,60.0,-17.555940628051758,-0.0,-9.37339308393348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,293.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209533691406,0.0,0.0,0.0001100208100979,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209533691406,0.0,0.0,0.0001158572122221,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209533691406,0.0,0.0,8.557174442103133e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209533691406,0.0,0.0,0.0001158572122221,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82098388671875,0.0,0.0,0.0005495767109096,292.741943359375,294.1499938964844,269.8598327636719,269.2831420898437,271.83563232421875,269.8685607910156,291.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722556082531,2.600798332252907e-08,0.001172229531221,-0.0670546144247055,0.0,0.0,0.0,-0.0177060235291719,60.0,-17.54933738708496,-0.0,-9.369234987843812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,293.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.817626953125,0.0,0.0,0.0001100059380405,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175964355469,0.0,0.0,0.0001158415470854,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.817626953125,0.0,0.0,8.556016837246716e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.817626953125,0.0,0.0,0.0001158415470854,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8176574707031,0.0,0.0,0.0005495024379342,292.7380065917969,294.1499938964844,269.8563842773437,269.28076171875,271.8150939941406,269.8639831542969,291.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720970505848,2.5989445262553094e-08,0.0011720709735527,-0.0670063570141792,0.0,0.0,0.0,-0.0176968332380056,60.0,-17.54361915588379,-0.0,-9.36670119244809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,293.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,0.0001100061854231,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,0.0001158418090199,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,8.556036482332274e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109130859375,0.0,0.0,0.0001158418090199,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109130859375,0.0,0.0,0.0005495036602951,292.7300720214844,294.1499938964844,269.85162353515625,269.27752685546875,271.77459716796875,269.8569641113281,291.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720994953066,2.5989752572286316e-08,0.0011720735346898,-0.0670071542263031,0.0,0.0,0.0,-0.0176969841122627,60.0,-17.53515625,-0.0,-9.3667431144695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,293.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,0.0001100061854231,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,0.0001158418090199,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,8.556036482332274e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109130859375,0.0,0.0,0.0001158418090199,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109130859375,0.0,0.0,0.0005495036602951,292.7300720214844,294.1499938964844,269.85162353515625,269.27752685546875,271.77459716796875,269.8569641113281,291.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720994953066,2.5989752572286316e-08,0.0011720735346898,-0.0670071542263031,0.0,0.0,0.0,-0.0176969841122627,60.0,-17.53515625,-0.0,-9.3667431144695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,293.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041076660156,0.0,0.0,0.000110045155452,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041076660156,0.0,0.0,0.0001158828526968,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041076660156,0.0,0.0,8.559067646274343e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041076660156,0.0,0.0,0.0001158828526968,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041381835937,0.0,0.0,0.0005496983649209,292.7220764160156,294.1499938964844,269.8500061035156,269.27642822265625,271.7348327636719,269.8527526855469,291.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725146323442,2.603831816827552e-08,0.0011724886717274,-0.0671335756778717,0.0,0.0,0.0,-0.0177210588008165,60.0,-17.53042984008789,-0.0,-9.373381004706972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,293.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041076660156,0.0,0.0,0.000110045155452,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041076660156,0.0,0.0,0.0001158828526968,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041076660156,0.0,0.0,8.559067646274343e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041076660156,0.0,0.0,0.0001158828526968,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041381835937,0.0,0.0,0.0005496983649209,292.7220764160156,294.1499938964844,269.8500061035156,269.27642822265625,271.7348327636719,269.8527526855469,291.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725146323442,2.603831816827552e-08,0.0011724886717274,-0.0671335756778717,0.0,0.0,0.0,-0.0177210588008165,60.0,-17.53042984008789,-0.0,-9.373381004706972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,293.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972717285156,0.0,0.0,0.0001101019151974,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972412109375,0.0,0.0,0.0001159426246886,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972717285156,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972717285156,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973022460937,0.0,0.0,0.0005499818944372,292.71405029296875,294.1499938964844,269.8500061035156,269.27642822265625,271.69586181640625,269.8509826660156,291.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109047368549912e-08,0.001173093332909,-0.0673176944255828,0.0,0.0,0.0,-0.0177561230957508,60.0,-17.52837562561035,-0.0,-9.383052912426136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,293.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972717285156,0.0,0.0,0.0001101019151974,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972412109375,0.0,0.0,0.0001159426246886,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972717285156,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972717285156,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973022460937,0.0,0.0,0.0005499818944372,292.71405029296875,294.1499938964844,269.8500061035156,269.27642822265625,271.69586181640625,269.8509826660156,291.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109047368549912e-08,0.001173093332909,-0.0673176944255828,0.0,0.0,0.0,-0.0177561230957508,60.0,-17.52837562561035,-0.0,-9.383052912426136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,293.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79034423828125,0.0,0.0,0.0001101550733437,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79034423828125,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79034423828125,0.0,0.0,8.567616896471009e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79034423828125,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7903747558594,0.0,0.0,0.0005502474377863,292.7059326171875,294.1499938964844,269.8500061035156,269.27642822265625,271.65771484375,269.8503723144531,291.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175285938734305e-08,0.0011736595770344,-0.0674901083111763,0.0,0.0,0.0,-0.0177889596670866,60.0,-17.526758193969727,-0.0,-9.392115174478024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,293.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79034423828125,0.0,0.0,0.0001101550733437,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79034423828125,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79034423828125,0.0,0.0,8.567616896471009e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.79034423828125,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7903747558594,0.0,0.0,0.0005502474377863,292.7059326171875,294.1499938964844,269.8500061035156,269.27642822265625,271.65771484375,269.8503723144531,291.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175285938734305e-08,0.0011736595770344,-0.0674901083111763,0.0,0.0,0.0,-0.0177889596670866,60.0,-17.526758193969727,-0.0,-9.392115174478024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,293.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.786865234375,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.786865234375,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.786865234375,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.786865234375,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7868957519531,0.0,0.0,0.0005503740394487,292.70184326171875,294.1499938964844,269.8500061035156,269.27642822265625,271.6389465332031,269.8502197265625,291.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620687133969568e-08,0.001173929660581,-0.0675723254680633,0.0,0.0,0.0,-0.017804617062211,60.0,-17.525827407836914,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
