time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,293.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78338623046875,0.0,0.0,0.0001102049500332,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7833557128906,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78338623046875,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78338623046875,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78338623046875,0.0,0.0,0.000550496566575,292.69775390625,294.1499938964844,269.8500061035156,269.27642822265625,271.620361328125,269.8501281738281,291.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.524784088134766,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,293.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763366699219,0.0,0.0,0.0001102518945117,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763366699219,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763366699219,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763366699219,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763671875,0.0,0.0,0.0005507310270331,292.68951416015625,294.1499938964844,269.8500061035156,269.27642822265625,271.5837707519531,269.8500671386719,291.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.522356033325195,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,293.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763366699219,0.0,0.0,0.0001102518945117,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763366699219,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763366699219,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763366699219,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763671875,0.0,0.0,0.0005507310270331,292.68951416015625,294.1499938964844,269.8500061035156,269.27642822265625,271.5837707519531,269.8500671386719,291.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.522356033325195,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,293.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7692565917969,0.0,0.0,0.0001102964888559,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76922607421875,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7692565917969,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7692565917969,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7692565917969,0.0,0.0,0.0005509538459591,292.6812438964844,294.1499938964844,269.8500061035156,269.27642822265625,271.5478820800781,269.8500061035156,291.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51954460144043,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,293.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7692565917969,0.0,0.0,0.0001102964888559,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76922607421875,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7692565917969,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7692565917969,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7692565917969,0.0,0.0,0.0005509538459591,292.6812438964844,294.1499938964844,269.8500061035156,269.27642822265625,271.5478820800781,269.8500061035156,291.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51954460144043,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,293.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620849609375,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620849609375,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620849609375,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620849609375,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621154785156,0.0,0.0,0.0005511667113751,292.6728820800781,294.1499938964844,269.8500061035156,269.27642822265625,271.5126953125,269.8500061035156,291.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.516357421875,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,293.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620849609375,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620849609375,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620849609375,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620849609375,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621154785156,0.0,0.0,0.0005511667113751,292.6728820800781,294.1499938964844,269.8500061035156,269.27642822265625,271.5126953125,269.8500061035156,291.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.516357421875,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,293.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548828125,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548828125,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548828125,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548828125,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549133300781,0.0,0.0,0.0005513711366802,292.6644592285156,294.1499938964844,269.8500061035156,269.27642822265625,271.478271484375,269.8500061035156,291.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.51285171508789,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,293.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548828125,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548828125,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548828125,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548828125,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549133300781,0.0,0.0,0.0005513711366802,292.6644592285156,294.1499938964844,269.8500061035156,269.27642822265625,271.478271484375,269.8500061035156,291.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.51285171508789,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,293.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7512512207031,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7512512207031,0.0,0.0,0.0001162575645139,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7512512207031,0.0,0.0,8.586743933847174e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7512512207031,0.0,0.0,0.0001162575645139,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75128173828125,0.0,0.0,0.0005514758522622,292.6602478027344,294.1499938964844,269.8500061035156,269.27642822265625,271.4613342285156,269.8500061035156,291.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.6481727033456082e-08,0.0011762795038521,-0.068287692964077,0.0,0.0,0.0,-0.0179408732801675,60.0,-17.511098861694336,-0.0,-9.434096170934937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,293.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74761962890625,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475891113281,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74761962890625,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74761962890625,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74761962890625,0.0,0.0,0.0005516342935152,292.656005859375,294.1499938964844,269.8500061035156,269.27642822265625,271.444580078125,269.8500061035156,291.6197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521254525846416e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.510082244873047,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,293.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7402648925781,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7402648925781,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7402648925781,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7402648925781,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74029541015625,0.0,0.0,0.000552165263798,292.6474609375,294.1499938964844,269.8500061035156,269.27642822265625,271.4115295410156,269.8500061035156,291.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.51304817199707,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,293.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7402648925781,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7402648925781,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7402648925781,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7402648925781,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74029541015625,0.0,0.0,0.000552165263798,292.6474609375,294.1499938964844,269.8500061035156,269.27642822265625,271.4115295410156,269.8500061035156,291.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.51304817199707,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,293.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328796386719,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328491210937,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328796386719,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328796386719,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73291015625,0.0,0.0,0.0005528036272153,292.63885498046875,294.1499938964844,269.8500061035156,269.27642822265625,271.3791198730469,269.8500061035156,291.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.520910263061523,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,293.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328796386719,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328491210937,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328796386719,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328796386719,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73291015625,0.0,0.0,0.0005528036272153,292.63885498046875,294.1499938964844,269.8500061035156,269.27642822265625,271.3791198730469,269.8500061035156,291.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.520910263061523,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,293.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72540283203125,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72540283203125,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72540283203125,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72540283203125,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7254333496094,0.0,0.0,0.0005533583462238,292.6302185058594,294.1499938964844,269.8500061035156,269.27642822265625,271.3473815917969,269.8500061035156,291.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951349596515684e-08,0.0011802942026406,-0.0695097520947456,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.529155731201172,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,293.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72540283203125,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72540283203125,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72540283203125,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72540283203125,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7254333496094,0.0,0.0,0.0005533583462238,292.6302185058594,294.1499938964844,269.8500061035156,269.27642822265625,271.3473815917969,269.8500061035156,291.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951349596515684e-08,0.0011802942026406,-0.0695097520947456,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.529155731201172,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,293.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178955078125,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178649902344,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178955078125,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178955078125,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7179260253906,0.0,0.0,0.0005536976386792,292.6214904785156,294.1499938964844,269.8500061035156,269.27642822265625,271.3162536621094,269.8500061035156,291.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810178402811,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.532962799072266,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,293.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178955078125,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178649902344,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178955078125,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178955078125,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7179260253906,0.0,0.0,0.0005536976386792,292.6214904785156,294.1499938964844,269.8500061035156,269.27642822265625,271.3162536621094,269.8500061035156,291.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810178402811,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.532962799072266,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,293.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.714111328125,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.714111328125,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.714111328125,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.714111328125,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7141418457031,0.0,0.0,0.0005537700490094,292.6171264648437,294.1499938964844,269.8500061035156,269.27642822265625,271.3009033203125,269.8500061035156,291.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054049667185612e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.532472610473633,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,293.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103271484375,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7102966308594,0.0,0.0,0.0001167398440884,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103271484375,0.0,0.0,8.622364839538932e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103271484375,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103271484375,0.0,0.0,0.0005537635297514,292.6127319335937,294.1499938964844,269.8500061035156,269.27642822265625,271.28570556640625,269.8500061035156,291.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.70524260770344e-08,0.0011811587028205,-0.0697727277874946,0.0,0.0,0.0,-0.0182237885892391,60.0,-17.529619216918945,-0.0,-9.512528009736344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,293.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.70269775390625,0.0,0.0,0.0001108146097976,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7026672363281,0.0,0.0,0.0001166931251646,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70269775390625,0.0,0.0,8.618914580438286e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70269775390625,0.0,0.0,0.0001166931251646,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027282714844,0.0,0.0,0.0005535419331863,292.6039123535156,294.1499938964844,269.8500061035156,269.27642822265625,271.2557983398437,269.8500061035156,291.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807131813839,2.6997135194051225e-08,0.0011806861730292,-0.0696288794279098,0.0,0.0,0.0,-0.0181963816285133,60.0,-17.517677307128906,-0.0,-9.504915254865409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,293.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.70269775390625,0.0,0.0,0.0001108146097976,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7026672363281,0.0,0.0,0.0001166931251646,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70269775390625,0.0,0.0,8.618914580438286e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70269775390625,0.0,0.0,0.0001166931251646,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027282714844,0.0,0.0,0.0005535419331863,292.6039123535156,294.1499938964844,269.8500061035156,269.27642822265625,271.2557983398437,269.8500061035156,291.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807131813839,2.6997135194051225e-08,0.0011806861730292,-0.0696288794279098,0.0,0.0,0.0,-0.0181963816285133,60.0,-17.517677307128906,-0.0,-9.504915254865409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,293.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,0.0001107264470192,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,0.0001166002766694,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,8.612056990386918e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,0.0001166002766694,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6950378417969,0.0,0.0,0.0005531015340238,292.59503173828125,294.1499938964844,269.8500061035156,269.27642822265625,271.2265930175781,269.8500061035156,291.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.688726397082064e-08,0.0011797469342127,-0.0693430006504058,0.0,0.0,0.0,-0.0181419141590595,60.0,-17.497230529785156,-0.0,-9.489796326533908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,293.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,0.0001107264470192,291.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,0.0001166002766694,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,8.612056990386918e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,0.0001166002766694,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6950378417969,0.0,0.0,0.0005531015340238,292.59503173828125,294.1499938964844,269.8500061035156,269.27642822265625,271.2265930175781,269.8500061035156,291.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.688726397082064e-08,0.0011797469342127,-0.0693430006504058,0.0,0.0,0.0,-0.0181419141590595,60.0,-17.497230529785156,-0.0,-9.489796326533908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,293.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,0.000110613022116,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,0.0001164808418252,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,8.603234891779721e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,0.0001164808418252,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68731689453125,0.0,0.0,0.0005525349406525,292.58612060546875,294.1499938964844,269.8500061035156,269.27642822265625,271.1979675292969,269.8500061035156,291.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785654351115,2.674592458618008e-08,0.0011785386595875,-0.0689752250909805,0.0,0.0,0.0,-0.0180718470364809,60.0,-17.47184944152832,-0.0,-9.470364403796341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,293.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,0.000110613022116,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,0.0001164808418252,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,8.603234891779721e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,0.0001164808418252,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68731689453125,0.0,0.0,0.0005525349406525,292.58612060546875,294.1499938964844,269.8500061035156,269.27642822265625,271.1979675292969,269.8500061035156,291.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785654351115,2.674592458618008e-08,0.0011785386595875,-0.0689752250909805,0.0,0.0,0.0,-0.0180718470364809,60.0,-17.47184944152832,-0.0,-9.470364403796341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,293.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795349121094,0.0,0.0,0.0001104534094338,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67950439453125,0.0,0.0,0.0001163127526524,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795349121094,0.0,0.0,8.590820652898401e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795349121094,0.0,0.0,0.0001163127526524,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795654296875,0.0,0.0,0.0005517376121133,292.5771789550781,294.1499938964844,269.8500061035156,269.27642822265625,271.1700134277344,269.8500061035156,291.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768648400902,2.65470152527314e-08,0.0011768382973968,-0.0684576034545898,0.0,0.0,0.0,-0.0179732423275709,60.0,-17.440126419067383,-0.0,-9.443051851576457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,293.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795349121094,0.0,0.0,0.0001104534094338,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67950439453125,0.0,0.0,0.0001163127526524,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795349121094,0.0,0.0,8.590820652898401e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795349121094,0.0,0.0,0.0001163127526524,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795654296875,0.0,0.0,0.0005517376121133,292.5771789550781,294.1499938964844,269.8500061035156,269.27642822265625,271.1700134277344,269.8500061035156,291.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768648400902,2.65470152527314e-08,0.0011768382973968,-0.0684576034545898,0.0,0.0,0.0,-0.0179732423275709,60.0,-17.440126419067383,-0.0,-9.443051851576457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,293.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756286621094,0.0,0.0,0.0001103565446101,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756286621094,0.0,0.0,0.0001162107582786,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756286621094,0.0,0.0,8.583287126384676e-05,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756286621094,0.0,0.0,0.0001162107582786,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756591796875,0.0,0.0,0.0005512537900358,292.5726928710937,294.1499938964844,269.8500061035156,269.27642822265625,271.15625,269.8500061035156,291.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758329346776,2.642631358185099e-08,0.0011758065083995,-0.0681434720754623,0.0,0.0,0.0,-0.017913406714797,60.0,-17.42195701599121,-0.0,-9.426497626918717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,293.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717224121094,0.0,0.0,0.0001102418391383,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717224121094,0.0,0.0,0.0001160899628303,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717224121094,0.0,0.0,8.574365347158164e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717224121094,0.0,0.0,0.0001160899628303,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717529296875,0.0,0.0,0.0005506807938218,292.5682067871094,294.1499938964844,269.8500061035156,269.27642822265625,271.14263916015625,269.8500061035156,291.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174610806629,2.6283366594270774e-08,0.0011745846131816,-0.0677714273333549,0.0,0.0,0.0,-0.0178425442427396,60.0,-17.401506423950195,-0.0,-9.406910805864754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,293.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639099121094,0.0,0.0,0.0001099700239137,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66387939453125,0.0,0.0,0.0001158037266577,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639099121094,0.0,0.0,8.553223597118631e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639099121094,0.0,0.0,0.0001158037266577,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639099121094,0.0,0.0,0.0005493230419233,292.5592041015625,294.1499938964844,269.8500061035156,269.27642822265625,271.1159362792969,269.8500061035156,291.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717148590832,2.5944647319420252e-08,0.0011716888984665,-0.0668897330760955,0.0,0.0,0.0,-0.0176746286451816,60.0,-17.3535099029541,-0.0,-9.360579866779517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,293.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639099121094,0.0,0.0,0.0001099700239137,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66387939453125,0.0,0.0,0.0001158037266577,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639099121094,0.0,0.0,8.553223597118631e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639099121094,0.0,0.0,0.0001158037266577,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639099121094,0.0,0.0,0.0005493230419233,292.5592041015625,294.1499938964844,269.8500061035156,269.27642822265625,271.1159362792969,269.8500061035156,291.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717148590832,2.5944647319420252e-08,0.0011716888984665,-0.0668897330760955,0.0,0.0,0.0,-0.0176746286451816,60.0,-17.3535099029541,-0.0,-9.360579866779517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,293.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.656005859375,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,0.0005477432277984,292.5501708984375,294.1499938964844,269.8500061035156,269.27642822265625,271.08984375,269.8500061035156,291.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.555053413288989e-08,0.0011683196062222,-0.0658636540174484,0.0,0.0,0.0,-0.0174792539328336,60.0,-17.297605514526367,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,293.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.656005859375,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,0.0005477432277984,292.5501708984375,294.1499938964844,269.8500061035156,269.27642822265625,271.08984375,269.8500061035156,291.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.555053413288989e-08,0.0011683196062222,-0.0658636540174484,0.0,0.0,0.0,-0.0174792539328336,60.0,-17.297605514526367,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,293.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64813232421875,0.0,0.0,0.0001093174214474,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.64813232421875,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64813232421875,0.0,0.0,8.502466516802087e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64813232421875,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481628417969,0.0,0.0,0.0005460631800815,292.5411376953125,294.1499938964844,269.8500061035156,269.27642822265625,271.0643005371094,269.8500061035156,291.4554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131422276558624e-08,0.0011647364590317,-0.0647722706198692,0.0,0.0,0.0,-0.0172714851796627,60.0,-17.236743927001953,-0.0,-9.249811228073669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,293.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64813232421875,0.0,0.0,0.0001093174214474,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.64813232421875,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64813232421875,0.0,0.0,8.502466516802087e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64813232421875,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481628417969,0.0,0.0,0.0005460631800815,292.5411376953125,294.1499938964844,269.8500061035156,269.27642822265625,271.0643005371094,269.8500061035156,291.4554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131422276558624e-08,0.0011647364590317,-0.0647722706198692,0.0,0.0,0.0,-0.0172714851796627,60.0,-17.236743927001953,-0.0,-9.249811228073669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,293.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402282714844,0.0,0.0,0.0001090006844606,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402282714844,0.0,0.0,0.0001147829752881,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402282714844,0.0,0.0,8.477831579511985e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402282714844,0.0,0.0,0.0001147829752881,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402587890625,0.0,0.0,0.0005444809794425,292.5320739746094,294.1499938964844,269.8500061035156,269.27642822265625,271.03936767578125,269.8500061035156,291.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613866081461,2.4736729997698603e-08,0.0011613619280979,-0.063744269311428,0.0,0.0,0.0,-0.0170758217573165,60.0,-17.175289154052734,-0.0,-9.196288175417069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,293.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402282714844,0.0,0.0,0.0001090006844606,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402282714844,0.0,0.0,0.0001147829752881,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402282714844,0.0,0.0,8.477831579511985e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402282714844,0.0,0.0,0.0001147829752881,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402587890625,0.0,0.0,0.0005444809794425,292.5320739746094,294.1499938964844,269.8500061035156,269.27642822265625,271.03936767578125,269.8500061035156,291.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613866081461,2.4736729997698603e-08,0.0011613619280979,-0.063744269311428,0.0,0.0,0.0,-0.0170758217573165,60.0,-17.175289154052734,-0.0,-9.196288175417069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,293.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6362609863281,0.0,0.0,0.0001088655990315,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6362609863281,0.0,0.0,0.0001146407230407,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6362609863281,0.0,0.0,8.467324369121343e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6362609863281,0.0,0.0,0.0001146407230407,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63629150390625,0.0,0.0,0.0005438062362372,292.52752685546875,294.1499938964844,269.8500061035156,269.27642822265625,271.0271301269531,269.8500061035156,291.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599471326917,2.456839531816968e-08,0.0011599225690588,-0.0633057728409767,0.0,0.0,0.0,-0.0169923715293407,60.0,-17.146785736083984,-0.0,-9.1735081753086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,293.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322937011719,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322631835937,0.0,0.0,0.000114511421998,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322937011719,0.0,0.0,8.457774674752727e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322937011719,0.0,0.0,0.000114511421998,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322937011719,0.0,0.0,0.0005431929021142,292.5229797363281,294.1499938964844,269.8500061035156,269.27642822265625,271.0150451660156,269.8500061035156,291.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.4415394150878456e-08,0.0011586145265027,-0.0629071816802024,0.0,0.0,0.0,-0.0169165227562189,60.0,-17.1204891204834,-0.0,-9.152827118441564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
