time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,293.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604797363281,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604797363281,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604797363281,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604797363281,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46051025390625,0.0,0.0,0.0005082766874693,292.3285827636719,294.1499938964844,269.8500061035156,269.27642822265625,270.61480712890625,269.8500061035156,291.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.040174126625061,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.84190273284912,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,293.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521789550781,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521789550781,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521789550781,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521789550781,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45220947265625,0.0,0.0,0.0005062642158009,292.3193054199219,294.1499938964844,269.8500061035156,269.27642822265625,270.6001892089844,269.8500061035156,291.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.770063400268556,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,293.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521789550781,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521789550781,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521789550781,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521789550781,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45220947265625,0.0,0.0,0.0005062642158009,292.3193054199219,294.1499938964844,269.8500061035156,269.27642822265625,270.6001892089844,269.8500061035156,291.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.770063400268556,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,293.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44390869140625,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4438781738281,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44390869140625,0.0,0.0,7.851907139411196e-05,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44390869140625,0.0,0.0,0.000106308471004,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44390869140625,0.0,0.0,0.0005042816046625,292.3100280761719,294.1499938964844,269.8500061035156,269.27642822265625,270.5859375,269.8500061035156,291.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.699132919311523,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,293.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44390869140625,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4438781738281,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44390869140625,0.0,0.0,7.851907139411196e-05,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44390869140625,0.0,0.0,0.000106308471004,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44390869140625,0.0,0.0,0.0005042816046625,292.3100280761719,294.1499938964844,269.8500061035156,269.27642822265625,270.5859375,269.8500061035156,291.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.699132919311523,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,293.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43560791015625,0.0,0.0,0.0001005639205686,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43560791015625,0.0,0.0,0.0001058986526913,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43560791015625,0.0,0.0,7.821638428140432e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43560791015625,0.0,0.0,0.0001058986526913,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43560791015625,0.0,0.0,0.0005023375852033,292.3007507324219,294.1499938964844,269.8500061035156,269.27642822265625,270.572021484375,269.8500061035156,291.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714946547523,1.4224172950605409e-08,0.001071480452083,-0.0363005399703979,0.0,0.0,0.0,-0.0118643473833799,60.0,-15.629417419433594,-0.0,-7.827779313629436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,293.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43560791015625,0.0,0.0,0.0001005639205686,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43560791015625,0.0,0.0,0.0001058986526913,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43560791015625,0.0,0.0,7.821638428140432e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43560791015625,0.0,0.0,0.0001058986526913,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43560791015625,0.0,0.0,0.0005023375852033,292.3007507324219,294.1499938964844,269.8500061035156,269.27642822265625,270.572021484375,269.8500061035156,291.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714946547523,1.4224172950605409e-08,0.001071480452083,-0.0363005399703979,0.0,0.0,0.0,-0.0118643473833799,60.0,-15.629417419433594,-0.0,-7.827779313629436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,293.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43145751953125,0.0,0.0,0.0001003714787657,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43145751953125,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43145751953125,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43145751953125,0.0,0.0,0.0001056959954439,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43145751953125,0.0,0.0,0.0005013762856833,292.2961120605469,294.1499938964844,269.8500061035156,269.27642822265625,270.5651550292969,269.8500061035156,291.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984394087174225e-08,0.001069430145435,-0.0356734097003936,0.0,0.0,0.0,-0.0117454789578914,60.0,-15.594903945922852,-0.0,-7.797849121971012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,293.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42730712890625,0.0,0.0,0.0001001821437967,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42730712890625,0.0,0.0,0.0001054966196534,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42730712890625,0.0,0.0,7.791944517521188e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42730712890625,0.0,0.0,0.0001054966196534,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42730712890625,0.0,0.0,0.0005004305276088,292.2914733886719,294.1499938964844,269.8500061035156,269.27642822265625,270.55841064453125,269.8500061035156,291.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.374849301072345e-08,0.001067413133569,-0.0350563786923885,0.0,0.0,0.0,-0.0116285327821969,60.0,-15.560821533203123,-0.0,-7.768458232249031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,293.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,9.980996401282027e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4189758300781,0.0,0.0,0.0001051046929205,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,7.762997120153159e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,0.0001051046929205,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,0.0004985714331269,292.2822265625,294.1499938964844,269.8500061035156,269.27642822265625,270.5450439453125,269.8500061035156,291.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634612990543,1.3284768840549075e-08,0.0010634480277076,-0.0338433310389518,0.0,0.0,0.0,-0.0113986460492014,60.0,-15.49362850189209,-0.0,-7.710845295605395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,293.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,9.980996401282027e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4189758300781,0.0,0.0,0.0001051046929205,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,7.762997120153159e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,0.0001051046929205,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,0.0004985714331269,292.2822265625,294.1499938964844,269.8500061035156,269.27642822265625,270.5450439453125,269.8500061035156,291.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634612990543,1.3284768840549075e-08,0.0010634480277076,-0.0338433310389518,0.0,0.0,0.0,-0.0113986460492014,60.0,-15.49362850189209,-0.0,-7.710845295605395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,293.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41070556640625,0.0,0.0,9.94475994957611e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106750488281,0.0,0.0,0.0001047231125994,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41070556640625,0.0,0.0,7.734812970738858e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41070556640625,0.0,0.0,0.0001047231125994,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41070556640625,0.0,0.0,0.0004967613494955,292.27294921875,294.1499938964844,269.8500061035156,269.27642822265625,270.5320129394531,269.8500061035156,291.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596003849059,1.2833283768998172e-08,0.0010595875792205,-0.0326621644198894,0.0,0.0,0.0,-0.0111748268827795,60.0,-15.428078651428224,-0.0,-7.654958977809656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,293.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41070556640625,0.0,0.0,9.94475994957611e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106750488281,0.0,0.0,0.0001047231125994,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41070556640625,0.0,0.0,7.734812970738858e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41070556640625,0.0,0.0,0.0001047231125994,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41070556640625,0.0,0.0,0.0004967613494955,292.27294921875,294.1499938964844,269.8500061035156,269.27642822265625,270.5320129394531,269.8500061035156,291.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596003849059,1.2833283768998172e-08,0.0010595875792205,-0.0326621644198894,0.0,0.0,0.0,-0.0111748268827795,60.0,-15.428078651428224,-0.0,-7.654958977809656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,293.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023742675781,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023742675781,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023742675781,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023742675781,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40240478515625,0.0,0.0,0.0004950041184201,292.2637023925781,294.1499938964844,269.8500061035156,269.27642822265625,270.519287109375,269.8500061035156,291.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.364251136779783,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,293.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023742675781,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023742675781,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023742675781,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023742675781,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.40240478515625,0.0,0.0,0.0004950041184201,292.2637023925781,294.1499938964844,269.8500061035156,269.27642822265625,270.519287109375,269.8500061035156,291.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.364251136779783,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,293.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940734863281,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940734863281,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940734863281,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940734863281,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940734863281,0.0,0.0,0.0004933038144372,292.25445556640625,294.1499938964844,269.8500061035156,269.27642822265625,270.5068054199219,269.8500061035156,291.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.3021240234375,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,293.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940734863281,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940734863281,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940734863281,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940734863281,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3940734863281,0.0,0.0,0.0004933038144372,292.25445556640625,294.1499938964844,269.8500061035156,269.27642822265625,270.5068054199219,269.8500061035156,291.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.3021240234375,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,293.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3899230957031,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.389892578125,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3899230957031,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3899230957031,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3899230957031,0.0,0.0,0.0004924758686684,292.24981689453125,294.1499938964844,269.8500061035156,269.27642822265625,270.50067138671875,269.8500061035156,291.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436281724591e-08,0.0010504475794732,-0.0298651363700628,0.0,0.0,0.0,-0.0106449173763394,60.0,-15.271815299987791,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,293.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857421875,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857421875,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857421875,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857421875,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857727050781,0.0,0.0,0.0004916623583994,292.2452087402344,294.1499938964844,269.8500061035156,269.27642822265625,270.4945983886719,269.8500061035156,291.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.15614486873028e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.24197483062744,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,293.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37744140625,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.37744140625,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37744140625,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37744140625,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37744140625,0.0,0.0,0.0004900794592685,292.2359619140625,294.1499938964844,269.8500061035156,269.27642822265625,270.4826965332031,269.8500061035156,291.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.183639526367188,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,293.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37744140625,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.37744140625,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37744140625,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37744140625,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37744140625,0.0,0.0,0.0004900794592685,292.2359619140625,294.1499938964844,269.8500061035156,269.27642822265625,270.4826965332031,269.8500061035156,291.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.183639526367188,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,293.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691101074219,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691101074219,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691101074219,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691101074219,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691101074219,0.0,0.0,0.0004885583766736,292.2267150878906,294.1499938964844,269.8500061035156,269.27642822265625,270.47100830078125,269.8500061035156,291.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077432066202,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.12730312347412,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,293.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691101074219,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691101074219,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691101074219,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691101074219,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691101074219,0.0,0.0,0.0004885583766736,292.2267150878906,294.1499938964844,269.8500061035156,269.27642822265625,270.47100830078125,269.8500061035156,291.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077432066202,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.12730312347412,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,293.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607788085937,0.0,0.0,9.751354082254692e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607788085937,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607788085937,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607788085937,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607788085937,0.0,0.0,0.0004871003038715,292.21746826171875,294.1499938964844,269.8500061035156,269.27642822265625,270.4596252441406,269.8500061035156,291.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038993243128,1.04235731157587e-08,0.001038982765749,-0.0263557489961385,0.0,0.0,0.0,-0.0099802315235137,60.0,-15.072980880737305,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,293.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607788085937,0.0,0.0,9.751354082254692e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607788085937,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607788085937,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607788085937,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607788085937,0.0,0.0,0.0004871003038715,292.21746826171875,294.1499938964844,269.8500061035156,269.27642822265625,270.4596252441406,269.8500061035156,291.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038993243128,1.04235731157587e-08,0.001038982765749,-0.0263557489961385,0.0,0.0,0.0,-0.0099802315235137,60.0,-15.072980880737305,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,293.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,9.723399853101e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524169921875,0.0,0.0,0.0001023920849547,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,7.56264416850172e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,0.0001023920849547,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,0.0004857039602939,292.2082214355469,294.1499938964844,269.8500061035156,269.27642822265625,270.4484558105469,269.8500061035156,291.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360147571191,1.0075291712041693e-08,0.0010360047454014,-0.0254439935088157,0.0,0.0,0.0,-0.0098075736314058,60.0,-15.020621299743652,-0.0,-7.317971295606186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,293.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,9.723399853101e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524169921875,0.0,0.0,0.0001023920849547,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,7.56264416850172e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,0.0001023920849547,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,0.0004857039602939,292.2082214355469,294.1499938964844,269.8500061035156,269.27642822265625,270.4484558105469,269.8500061035156,291.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360147571191,1.0075291712041693e-08,0.0010360047454014,-0.0254439935088157,0.0,0.0,0.0,-0.0098075736314058,60.0,-15.020621299743652,-0.0,-7.317971295606186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,293.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482666015625,0.0,0.0,9.709894220577552e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482666015625,0.0,0.0,0.0001022498618112,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482666015625,0.0,0.0,7.552139868494123e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482666015625,0.0,0.0,0.0001022498618112,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482666015625,0.0,0.0,0.0004850293335039,292.20361328125,294.1499938964844,269.8500061035156,269.27642822265625,270.4429626464844,269.8500061035156,291.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034575747326,9.907022757715822e-09,0.0010345658520236,-0.0250034648925066,0.0,0.0,0.0,-0.00972415599972,60.0,-14.995205879211426,-0.0,-7.297656168248069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,293.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3440856933594,0.0,0.0,9.696709457784892e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3440856933594,0.0,0.0,0.0001021110147121,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3440856933594,0.0,0.0,7.541885133832693e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3440856933594,0.0,0.0,0.0001021110147121,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441162109375,0.0,0.0,0.0004843706847168,292.198974609375,294.1499938964844,269.8500061035156,269.27642822265625,270.4375305175781,269.8500061035156,291.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331708472222,9.742747941743346e-09,0.0010331610683351,-0.024573378264904,0.0,0.0,0.0,-0.0096427174285054,60.0,-14.970296859741213,-0.0,-7.277850500031492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,293.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33575439453125,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357238769531,0.0,0.0,0.0001018430994008,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33575439453125,0.0,0.0,7.522096711909398e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33575439453125,0.0,0.0,0.0001018430994008,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33575439453125,0.0,0.0,0.0004830998077522,292.1897277832031,294.1499938964844,269.8500061035156,269.27642822265625,270.42681884765625,269.8500061035156,290.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42576061646605e-09,0.001030450570397,-0.0237434394657611,0.0,0.0,0.0,-0.0094855735078454,60.0,-14.921911239624023,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,293.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33575439453125,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357238769531,0.0,0.0,0.0001018430994008,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33575439453125,0.0,0.0,7.522096711909398e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33575439453125,0.0,0.0,0.0001018430994008,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33575439453125,0.0,0.0,0.0004830998077522,292.1897277832031,294.1499938964844,269.8500061035156,269.27642822265625,270.42681884765625,269.8500061035156,290.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42576061646605e-09,0.001030450570397,-0.0237434394657611,0.0,0.0,0.0,-0.0094855735078454,60.0,-14.921911239624023,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,293.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.327392578125,0.0,0.050000000745058,9.647355182096362e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3273620605469,0.0,0.050000000745058,0.0001015912930597,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.327392578125,0.0,0.050000000745058,7.503497909056023e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.327392578125,0.0,0.050000000745058,0.0001015912930597,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.327392578125,0.0,0.050000000745058,0.0004819053574465,292.18048095703125,291.1499938964844,269.8500061035156,269.27642822265625,270.4163513183594,269.8500366210937,290.9836730957031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279122507199,9.127841593681296e-09,0.0010279030539095,-0.0229633823037147,0.0,0.0,0.0,-0.0093378815799951,60.0,-14.8758544921875,-0.0,-7.203954766055176e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,293.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.327392578125,0.0,0.050000000745058,9.647355182096362e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3273620605469,0.0,0.050000000745058,0.0001015912930597,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.327392578125,0.0,0.050000000745058,7.503497909056023e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.327392578125,0.0,0.050000000745058,0.0001015912930597,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.327392578125,0.0,0.050000000745058,0.0004819053574465,292.18048095703125,291.1499938964844,269.8500061035156,269.27642822265625,270.4163513183594,269.8500366210937,290.9836730957031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279122507199,9.127841593681296e-09,0.0010279030539095,-0.0229633823037147,0.0,0.0,0.0,-0.0093378815799951,60.0,-14.8758544921875,-0.0,-7.203954766055176e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,293.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4224548339844,0.636492908000946,0.050000000745058,0.0408324860036373,291.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4224548339844,0.636492908000946,0.050000000745058,0.0429985746741294,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4224548339844,0.636492908000946,0.050000000745058,0.0317585989832878,291.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4224548339844,0.636492908000946,0.050000000745058,0.0429985746741294,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4224548339844,0.636492908000946,0.050000000745058,0.2039667218923568,291.26611328125,291.1499938964844,269.850341796875,269.2768859863281,284.5921325683594,287.7557067871094,290.7961730957031,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350297749042511,0.0188182052224874,0.4162115454673767,-0.0928755030035972,0.0,0.0,0.0,10.197925567626951,60.0,-635.9972534179688,-0.0,12.275376319885254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,293.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787353515625,0.6333155035972595,0.050000000745058,0.0452283546328544,291.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787353515625,0.6333155035972595,0.050000000745058,0.0476276353001594,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787353515625,0.6333155035972595,0.050000000745058,0.035177607089281,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787353515625,0.6333155035972595,0.050000000745058,0.0476276353001594,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787353515625,0.6333155035972595,0.050000000745058,0.2259249836206436,290.50347900390625,291.1499938964844,269.8513488769531,269.2782592773437,286.5932922363281,292.102294921875,290.1764831542969,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819157421588897,0.087862804532051,0.3940529227256775,-0.034333124756813,0.0,0.0,0.0,12.536331176757812,60.0,-1079.9595947265625,-0.0,16.674335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,293.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.0456737577915191,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.0480966679751873,291.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.0480966679751873,292.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.2281498908996582,289.39306640625,291.1499938964844,269.855224609375,269.2836303710937,283.2657165527344,292.2951354980469,289.0496826171875,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706527709961,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.075096130371094,60.0,-1752.986083984375,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,293.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.0456737577915191,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.0480966679751873,291.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.0480966679751873,292.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.57218998670578,0.050000000745058,0.2281498908996582,289.39306640625,291.1499938964844,269.855224609375,269.2836303710937,283.2657165527344,292.2951354980469,289.0496826171875,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706527709961,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.075096130371094,60.0,-1752.986083984375,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,293.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510681152344,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510681152344,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510681152344,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510681152344,0.5502398610115051,0.050000000745058,0.0482409968972206,292.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510681152344,0.5502398610115051,0.050000000745058,0.2288345247507095,288.6803894042969,291.1499938964844,269.85809326171875,269.2875671386719,282.86785888671875,292.2899169921875,288.3194274902344,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881245195865631,0.2062718123197555,0.2818527221679687,0.0820125117897987,0.0,0.0,0.0,23.73725318908692,60.0,-1873.16162109375,-0.0,26.319250106811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,293.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.068603515625,0.5333063006401062,0.050000000745058,0.0459417663514614,291.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2103271484375,0.5333063006401062,0.050000000745058,0.0483788922429084,291.8487243652344,297.1499938964844,293.1499938964844,0.0004710860957857,-25.767967224121094,288.4560241699219,0.5333063006401062,0.050000000745058,0.0357324853539466,291.79541015625,297.1499938964844,293.1499938964844,0.0004850343102589,-38.10449981689453,288.5046081542969,0.5333063006401062,0.050000000745058,0.0483788922429084,292.2798767089844,297.1499938964844,293.1499938964844,0.0004317468265071,-123.33586120605467,288.1951599121094,0.5333063006401062,0.050000000745058,0.2294886410236358,288.0043334960937,291.1499938964844,269.8615417480469,269.29229736328125,282.822509765625,292.2823181152344,287.6987609863281,1.0,0.1565091907978058,0.9992063045501708,0.9992063045501708,0.992000699043274,1.0,-0.4895198345184326,0.2069885581731796,0.2825312614440918,0.0823354348540306,0.0,0.0,0.0,27.238481521606445,60.0,-1774.0791015625,-0.0,29.34740257263184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
