time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,293.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.5102401971817017,0.050000000745058,0.0461805574595928,291.567138671875,297.1499938964844,293.1499938964844,0.0010696304962038,-99.32305908203124,288.4545288085937,0.5102401971817017,0.050000000745058,0.0486303493380546,291.83453369140625,297.1499938964844,293.1499938964844,0.0011201837332919,-76.82682800292969,288.5587158203125,0.5102401971817017,0.050000000745058,0.0359182097017765,291.7821044921875,297.1499938964844,293.1499938964844,0.0011782523943111,-109.40940856933594,288.6443176269531,0.5102401971817017,0.050000000745058,0.0486303493380546,292.265625,297.1499938964844,293.1499938964844,0.0007191360346041,-316.7616882324219,287.9771423339844,0.5102401971817017,0.050000000745058,0.2306814342737198,286.9298400878906,291.1499938964844,269.8700866699219,269.30401611328125,282.8180236816406,292.2676696777344,286.6950988769531,1.0,0.1693397313356399,0.997618854045868,0.997618854045868,0.996000349521637,1.0,-0.4920643270015716,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.622989654541016,60.0,-1437.006591796875,-987.2144165039062,34.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,3400.732421875,18000.0,0.0,0.0,0.005400339141488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0424679182469844,0.0424687452614307,-8.256640740000876e-07,0.0,5.480657364387298e-06,0.0,0.0,0.3488362431526184,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,293.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.5102401971817017,0.050000000745058,0.0461805574595928,291.567138671875,297.1499938964844,293.1499938964844,0.0010696304962038,-99.32305908203124,288.4545288085937,0.5102401971817017,0.050000000745058,0.0486303493380546,291.83453369140625,297.1499938964844,293.1499938964844,0.0011201837332919,-76.82682800292969,288.5587158203125,0.5102401971817017,0.050000000745058,0.0359182097017765,291.7821044921875,297.1499938964844,293.1499938964844,0.0011782523943111,-109.40940856933594,288.6443176269531,0.5102401971817017,0.050000000745058,0.0486303493380546,292.265625,297.1499938964844,293.1499938964844,0.0007191360346041,-316.7616882324219,287.9771423339844,0.5102401971817017,0.050000000745058,0.2306814342737198,286.9298400878906,291.1499938964844,269.8700866699219,269.30401611328125,282.8180236816406,292.2676696777344,286.6950988769531,1.0,0.1693397313356399,0.997618854045868,0.997618854045868,0.996000349521637,1.0,-0.4920643270015716,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.622989654541016,60.0,-1437.006591796875,-987.2144165039062,34.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,3400.732421875,18000.0,0.0,0.0,0.005400339141488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0424679182469844,0.0424687452614307,-8.256640740000876e-07,0.0,5.480657364387298e-06,0.0,0.0,0.3488362431526184,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,293.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732788085937,0.4959813952445984,0.050000000745058,0.046384509652853,291.5686950683594,297.1499938964844,293.1499938964844,0.0017743861535564,-165.18609619140625,289.3109741210937,0.4959813952445984,0.050000000745058,0.0488451197743415,291.8271484375,297.1499938964844,293.1499938964844,0.0017346993554383,-119.27727508544922,289.2705383300781,0.4959813952445984,0.050000000745058,0.0360768400132656,291.7750244140625,297.1499938964844,293.1499938964844,0.0018121886532753,-168.7049102783203,289.38787841796875,0.4959813952445984,0.050000000745058,0.0488451197743415,292.2563781738281,297.1499938964844,293.1499938964844,0.0011750335106626,-518.900634765625,288.42535400390625,0.4959813952445984,0.050000000745058,0.2317002266645431,286.6893310546875,291.1499938964844,269.8807373046875,269.318603515625,282.8173828125,292.2572326660156,286.80487060546875,1.0,0.1795078217983245,0.9960314631462096,0.9960314631462096,1.0,1.0,-0.4942376315593719,0.2089378535747528,0.2852997779846191,0.0828791484236717,0.0,0.0,1.0,39.0757942199707,60.0,152.78797912597656,-2550.08056640625,39.7109603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0754089355469,292.4423828125,278.1499938964844,0.0,18000.0,313.1499938964844,9116.9267578125,19080.0,0.0,0.0,0.0865741893649101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9696984887123108,0.9697062373161316,-7.771843229420483e-06,0.0,8.786179387243465e-05,0.0,0.0,101.45063018798828,0.0,0.0,0.0,0.5612347722053528,4.0,0.0,1.0
281400,293.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732788085937,0.4959813952445984,0.050000000745058,0.046384509652853,291.5686950683594,297.1499938964844,293.1499938964844,0.0017743861535564,-165.18609619140625,289.3109741210937,0.4959813952445984,0.050000000745058,0.0488451197743415,291.8271484375,297.1499938964844,293.1499938964844,0.0017346993554383,-119.27727508544922,289.2705383300781,0.4959813952445984,0.050000000745058,0.0360768400132656,291.7750244140625,297.1499938964844,293.1499938964844,0.0018121886532753,-168.7049102783203,289.38787841796875,0.4959813952445984,0.050000000745058,0.0488451197743415,292.2563781738281,297.1499938964844,293.1499938964844,0.0011750335106626,-518.900634765625,288.42535400390625,0.4959813952445984,0.050000000745058,0.2317002266645431,286.6893310546875,291.1499938964844,269.8807373046875,269.318603515625,282.8173828125,292.2572326660156,286.80487060546875,1.0,0.1795078217983245,0.9960314631462096,0.9960314631462096,1.0,1.0,-0.4942376315593719,0.2089378535747528,0.2852997779846191,0.0828791484236717,0.0,0.0,1.0,39.0757942199707,60.0,152.78797912597656,-2550.08056640625,39.7109603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0754089355469,292.4423828125,278.1499938964844,0.0,18000.0,313.1499938964844,9116.9267578125,19080.0,0.0,0.0,0.0865741893649101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9696984887123108,0.9697062373161316,-7.771843229420483e-06,0.0,8.786179387243465e-05,0.0,0.0,101.45063018798828,0.0,0.0,0.0,0.5612347722053528,4.0,0.0,1.0
281460,293.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.4862401485443115,0.050000000745058,0.0465533845126628,291.5773010253906,297.1499938964844,293.1499938964844,0.0023297891020774,-214.6873779296875,290.49688720703125,0.4862401485443115,0.050000000745058,0.0490229576826095,291.8305358886719,297.1499938964844,293.1499938964844,0.0022056377492845,-150.12744140625,290.3251037597656,0.4862401485443115,0.050000000745058,0.0362081862986087,291.7777404785156,297.1499938964844,293.1499938964844,0.0023027013521641,-212.1948699951172,290.4708251953125,0.4862401485443115,0.050000000745058,0.0490229576826095,292.2571105957031,297.1499938964844,293.1499938964844,0.0015058637363836,-658.3381958007812,289.2726745605469,0.4862401485443115,0.050000000745058,0.232543796300888,287.026611328125,291.1499938964844,269.8932800292969,269.3358459472656,282.8202514648437,292.2566223144531,287.09161376953125,1.0,0.1874754428863525,0.9964255690574646,0.9964255690574646,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59052658081055,48.0,441.8277282714844,-2927.46533203125,43.71466445922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17364501953125,293.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,16029.2294921875,19080.0,0.0,0.0,0.1540604531764984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287712812423706,1.2877265214920044,-1.3694431800104212e-05,0.0,0.0001563517726026,0.0,0.0,237.41737365722656,0.0,0.0,0.0,0.7081308364868164,4.0,0.0,1.0
281520,293.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.4862401485443115,0.050000000745058,0.0465533845126628,291.5773010253906,297.1499938964844,293.1499938964844,0.0023297891020774,-214.6873779296875,290.49688720703125,0.4862401485443115,0.050000000745058,0.0490229576826095,291.8305358886719,297.1499938964844,293.1499938964844,0.0022056377492845,-150.12744140625,290.3251037597656,0.4862401485443115,0.050000000745058,0.0362081862986087,291.7777404785156,297.1499938964844,293.1499938964844,0.0023027013521641,-212.1948699951172,290.4708251953125,0.4862401485443115,0.050000000745058,0.0490229576826095,292.2571105957031,297.1499938964844,293.1499938964844,0.0015058637363836,-658.3381958007812,289.2726745605469,0.4862401485443115,0.050000000745058,0.232543796300888,287.026611328125,291.1499938964844,269.8932800292969,269.3358459472656,282.8202514648437,292.2566223144531,287.09161376953125,1.0,0.1874754428863525,0.9964255690574646,0.9964255690574646,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59052658081055,48.0,441.8277282714844,-2927.46533203125,43.71466445922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17364501953125,293.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,16029.2294921875,19080.0,0.0,0.0,0.1540604531764984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287712812423706,1.2877265214920044,-1.3694431800104212e-05,0.0,0.0001563517726026,0.0,0.0,237.41737365722656,0.0,0.0,0.0,0.7081308364868164,4.0,0.0,1.0
281580,293.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3341979980469,0.4839411973953247,0.050000000745058,0.0465956591069698,291.5897827148437,297.1499938964844,293.1499938964844,0.0028291544876992,-257.6376037597656,291.5567626953125,0.4839411973953247,0.050000000745058,0.0490674749016761,291.84014892578125,297.1499938964844,293.1499938964844,0.0026237734127789,-176.5459442138672,291.2628173828125,0.4839411973953247,0.050000000745058,0.0362410694360733,291.7863464355469,297.1499938964844,293.1499938964844,0.0027401943225413,-249.5847320556641,291.43603515625,0.4839411973953247,0.050000000745058,0.0490674749016761,292.2640686035156,297.1499938964844,293.1499938964844,0.0017959158867597,-776.4478759765625,290.0238342285156,0.4839411973953247,0.050000000745058,0.2327549755573272,287.35284423828125,291.1499938964844,269.9075927734375,269.35546875,282.82745361328125,292.26275634765625,287.4598693847656,1.0,0.1889257878065109,0.9968196749687196,0.9968196749687196,1.0,1.0,-0.496487945318222,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71969604492188,36.0,666.8054809570312,-3470.20751953125,44.720489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1866149902344,295.58331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18207.310546875,19080.0,0.0,0.0,0.2060538530349731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724170923233032,1.3724325895309448,-1.5555284335277975e-05,0.0,0.0002091184724122,0.0,0.0,287.4180603027344,0.0,0.0,0.0,0.7506531476974487,4.0,0.0,1.0
281640,293.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3341979980469,0.4839411973953247,0.050000000745058,0.0465956591069698,291.5897827148437,297.1499938964844,293.1499938964844,0.0028291544876992,-257.6376037597656,291.5567626953125,0.4839411973953247,0.050000000745058,0.0490674749016761,291.84014892578125,297.1499938964844,293.1499938964844,0.0026237734127789,-176.5459442138672,291.2628173828125,0.4839411973953247,0.050000000745058,0.0362410694360733,291.7863464355469,297.1499938964844,293.1499938964844,0.0027401943225413,-249.5847320556641,291.43603515625,0.4839411973953247,0.050000000745058,0.0490674749016761,292.2640686035156,297.1499938964844,293.1499938964844,0.0017959158867597,-776.4478759765625,290.0238342285156,0.4839411973953247,0.050000000745058,0.2327549755573272,287.35284423828125,291.1499938964844,269.9075927734375,269.35546875,282.82745361328125,292.26275634765625,287.4598693847656,1.0,0.1889257878065109,0.9968196749687196,0.9968196749687196,1.0,1.0,-0.496487945318222,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71969604492188,36.0,666.8054809570312,-3470.20751953125,44.720489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1866149902344,295.58331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18207.310546875,19080.0,0.0,0.0,0.2060538530349731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724170923233032,1.3724325895309448,-1.5555284335277975e-05,0.0,0.0002091184724122,0.0,0.0,287.4180603027344,0.0,0.0,0.0,0.7506531476974487,4.0,0.0,1.0
281700,293.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56500244140625,0.4851525127887726,0.050000000745058,0.0465733185410499,291.5971069335937,297.1499938964844,293.1499938964844,0.0030526579357683,-275.5660705566406,292.1036071777344,0.4851525127887726,0.050000000745058,0.049043945968151,291.84686279296875,297.1499938964844,293.1499938964844,0.0028076025191694,-187.32791137695312,291.7525939941406,0.4851525127887726,0.050000000745058,0.0362236909568309,291.7924194335937,297.1499938964844,293.1499938964844,0.0029335303697735,-264.9158020019531,291.9384765625,0.4851525127887726,0.050000000745058,0.049043945968151,292.2695007324219,297.1499938964844,293.1499938964844,0.0019211083417758,-823.8701171875,290.4327392578125,0.4851525127887726,0.050000000745058,0.2326433658599853,287.5887145996094,291.1499938964844,269.91534423828125,269.3661499023437,282.83251953125,292.2677917480469,287.7221374511719,1.0,0.1877358704805374,0.9970167279243468,0.9970167279243468,1.0,1.0,-0.4962499737739563,0.2099168300628662,0.2863331437110901,0.0830174088478088,0.0,0.0,1.0,44.12150192260742,36.0,793.8297119140625,-3793.11328125,44.187496185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4244079589844,296.7723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18618.845703125,20160.0,0.0,0.0,0.2263834774494171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878405094146729,1.3878564834594729,-1.590687497809995e-05,0.0,0.0002297504543093,0.0,0.0,297.2176208496094,0.0,0.0,0.0,0.7733919024467468,4.0,0.0,1.0
281760,293.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8487548828125,0.4876583516597748,0.050000000745058,0.0465276278555393,291.6050720214844,297.1499938964844,293.1499938964844,0.0032587284222245,-291.00567626953125,292.6644592285156,0.4876583516597748,0.050000000745058,0.0489958301186561,291.8547058105469,297.1499938964844,293.1499938964844,0.0029744827188551,-196.4150390625,292.2593078613281,0.4876583516597748,0.050000000745058,0.0361881554126739,291.7995300292969,297.1499938964844,293.1499938964844,0.0031098087783902,-277.8939819335937,292.45703125,0.4876583516597748,0.050000000745058,0.0489958301186561,292.2760925292969,297.1499938964844,293.1499938964844,0.0020329726394265,-863.2261352539062,290.8677062988281,0.4876583516597748,0.050000000745058,0.2324151247739792,287.8775939941406,291.1499938964844,269.9234924316406,269.3773193359375,282.8385009765625,292.2740173339844,288.0374755859375,1.0,0.1854584068059921,0.9972214698791504,0.9972214698791504,1.0,1.0,-0.4957631826400757,0.2097333669662475,0.2860298156738281,0.0828811898827552,0.0,0.0,1.0,42.89889907836914,25.0,927.0985107421876,-4145.84716796875,43.09965896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7625732421875,298.0675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,19578.0,20160.0,0.0,0.0,0.2431266158819198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231390953063965,1.4231559038162231,-1.6726322428439744e-05,0.0,0.0002467426238581,0.0,0.0,320.4779357910156,0.0,0.0,0.0,0.7778469920158386,4.0,0.0,1.0
281820,293.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5693664550781,0.4958298802375793,0.050000000745058,0.0463869646191597,291.622802734375,297.1499938964844,293.1499938964844,0.0036196287255734,-314.44024658203125,293.8192443847656,0.4958298802375793,0.050000000745058,0.048847708851099,291.87359619140625,297.1499938964844,293.1499938964844,0.0032583721913397,-209.5570068359375,293.3157958984375,0.4958298802375793,0.050000000745058,0.0360787510871887,291.8167419433594,297.1499938964844,293.1499938964844,0.0034121305216103,-296.8534851074219,293.5343322753906,0.4958298802375793,0.050000000745058,0.048847708851099,292.29266357421875,297.1499938964844,293.1499938964844,0.0022177235223352,-918.166259765625,291.8094482421875,0.4958298802375793,0.050000000745058,0.2317124903202057,288.6078491210937,291.1499938964844,269.9408264160156,269.4010925292969,282.8529052734375,292.2899169921875,288.8153991699219,1.0,0.1784982234239578,0.9976308941841124,0.9976308941841124,1.0,1.0,-0.4942644536495209,0.2091428488492965,0.2851216197013855,0.0825103893876075,0.0,0.0,1.0,39.13583755493164,25.0,1180.3681640625,-4871.890625,39.764305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.59521484375,300.7870178222656,278.1499938964844,0.0,18000.0,313.1499938964844,20002.05859375,20160.0,0.0,0.0,0.2667236030101776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384690523147583,1.4384862184524536,-1.7088612366933376e-05,0.0,0.0002706905652303,0.0,0.0,330.94647216796875,0.0,0.0,0.0,0.7855279445648193,4.0,0.0,1.0
281880,293.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5693664550781,0.4958298802375793,0.050000000745058,0.0463869646191597,291.622802734375,297.1499938964844,293.1499938964844,0.0036196287255734,-314.44024658203125,293.8192443847656,0.4958298802375793,0.050000000745058,0.048847708851099,291.87359619140625,297.1499938964844,293.1499938964844,0.0032583721913397,-209.5570068359375,293.3157958984375,0.4958298802375793,0.050000000745058,0.0360787510871887,291.8167419433594,297.1499938964844,293.1499938964844,0.0034121305216103,-296.8534851074219,293.5343322753906,0.4958298802375793,0.050000000745058,0.048847708851099,292.29266357421875,297.1499938964844,293.1499938964844,0.0022177235223352,-918.166259765625,291.8094482421875,0.4958298802375793,0.050000000745058,0.2317124903202057,288.6078491210937,291.1499938964844,269.9408264160156,269.4010925292969,282.8529052734375,292.2899169921875,288.8153991699219,1.0,0.1784982234239578,0.9976308941841124,0.9976308941841124,1.0,1.0,-0.4942644536495209,0.2091428488492965,0.2851216197013855,0.0825103893876075,0.0,0.0,1.0,39.13583755493164,25.0,1180.3681640625,-4871.890625,39.764305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.59521484375,300.7870178222656,278.1499938964844,0.0,18000.0,313.1499938964844,20002.05859375,20160.0,0.0,0.0,0.2667236030101776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384690523147583,1.4384862184524536,-1.7088612366933376e-05,0.0,0.0002706905652303,0.0,0.0,330.94647216796875,0.0,0.0,0.0,0.7855279445648193,4.0,0.0,1.0
281940,293.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4638366699219,0.5031984448432922,0.050000000745058,0.0462746545672416,291.6427917480469,297.1499938964844,293.1499938964844,0.0039135329425334,-328.436279296875,294.98980712890625,0.5031984448432922,0.050000000745058,0.0487294420599937,291.89630126953125,297.1499938964844,293.1499938964844,0.003478814382106,-216.4600372314453,294.4034118652344,0.5031984448432922,0.050000000745058,0.0359914004802703,291.83740234375,297.1499938964844,293.1499938964844,0.003650113241747,-307.1014404296875,294.6385498046875,0.5031984448432922,0.050000000745058,0.0487294420599937,292.3132019042969,297.1499938964844,293.1499938964844,0.0023539636749774,-944.0584716796876,292.8210144042969,0.5031984448432922,0.050000000745058,0.2311514914035797,289.5101318359375,291.1499938964844,269.9594421386719,269.4266662597656,282.8701171875,292.30987548828125,289.7554931640625,1.0,0.1731161475181579,0.9980403184890748,0.9980403184890748,1.0,1.0,-0.4930675625801086,0.2086825966835022,0.2843849658966064,0.0821926295757293,0.0,0.0,1.0,36.13092422485352,25.0,1390.4515380859375,-5597.34521484375,37.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4440002441406,303.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,20117.328125,21240.0,0.0,0.0,0.2787198424339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426079988479614,1.4426252841949463,-1.7187092453241348e-05,0.0,0.0002828651922754,0.0,0.0,333.8114318847656,0.0,0.0,0.0,0.8026013374328613,4.0,0.0,1.0
282000,293.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4638366699219,0.5031984448432922,0.050000000745058,0.0462746545672416,291.6427917480469,297.1499938964844,293.1499938964844,0.0039135329425334,-328.436279296875,294.98980712890625,0.5031984448432922,0.050000000745058,0.0487294420599937,291.89630126953125,297.1499938964844,293.1499938964844,0.003478814382106,-216.4600372314453,294.4034118652344,0.5031984448432922,0.050000000745058,0.0359914004802703,291.83740234375,297.1499938964844,293.1499938964844,0.003650113241747,-307.1014404296875,294.6385498046875,0.5031984448432922,0.050000000745058,0.0487294420599937,292.3132019042969,297.1499938964844,293.1499938964844,0.0023539636749774,-944.0584716796876,292.8210144042969,0.5031984448432922,0.050000000745058,0.2311514914035797,289.5101318359375,291.1499938964844,269.9594421386719,269.4266662597656,282.8701171875,292.30987548828125,289.7554931640625,1.0,0.1731161475181579,0.9980403184890748,0.9980403184890748,1.0,1.0,-0.4930675625801086,0.2086825966835022,0.2843849658966064,0.0821926295757293,0.0,0.0,1.0,36.13092422485352,25.0,1390.4515380859375,-5597.34521484375,37.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4440002441406,303.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,20117.328125,21240.0,0.0,0.0,0.2787198424339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426079988479614,1.4426252841949463,-1.7187092453241348e-05,0.0,0.0002828651922754,0.0,0.0,333.8114318847656,0.0,0.0,0.0,0.8026013374328613,4.0,0.0,1.0
282060,293.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49169921875,0.5095005631446838,0.050000000745058,0.0461898781359195,291.6648254394531,297.1499938964844,293.1499938964844,0.0041407677344977,-333.8431396484375,296.1432800292969,0.5095005631446838,0.050000000745058,0.0486401654779911,291.922119140625,297.1499938964844,293.1499938964844,0.0036378290969878,-217.7876892089844,295.4915771484375,0.5095005631446838,0.050000000745058,0.0359254591166973,291.8609313964844,297.1499938964844,293.1499938964844,0.0038252633530646,-309.530517578125,295.7386474609375,0.5095005631446838,0.050000000745058,0.0486401654779911,292.3371276855469,297.1499938964844,293.1499938964844,0.0024446342140436,-944.3903198242188,293.8708801269531,0.5095005631446838,0.050000000745058,0.2307280004024505,290.5438232421875,291.1499938964844,269.9791564941406,269.4537048339844,282.8897399902344,292.33331298828125,290.81640625,1.0,0.1688163876533508,0.9984821677207948,0.9984821677207948,1.0,1.0,-0.492164134979248,0.2083471566438675,0.2838169932365417,0.0819313451647758,0.0,0.0,1.0,33.86226272583008,25.0,1543.608642578125,-6290.17529296875,35.12308120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12420654296875,306.106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,21058.587890625,21240.0,0.0,0.0,0.2812972664833069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475970983505249,1.4759889841079712,-1.799125129764434e-05,0.0,0.0002854809572454,0.0,0.0,357.5113525390625,0.0,0.0,0.0,0.8060333132743835,4.0,0.0,1.0
282120,293.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49169921875,0.5095005631446838,0.050000000745058,0.0461898781359195,291.6648254394531,297.1499938964844,293.1499938964844,0.0041407677344977,-333.8431396484375,296.1432800292969,0.5095005631446838,0.050000000745058,0.0486401654779911,291.922119140625,297.1499938964844,293.1499938964844,0.0036378290969878,-217.7876892089844,295.4915771484375,0.5095005631446838,0.050000000745058,0.0359254591166973,291.8609313964844,297.1499938964844,293.1499938964844,0.0038252633530646,-309.530517578125,295.7386474609375,0.5095005631446838,0.050000000745058,0.0486401654779911,292.3371276855469,297.1499938964844,293.1499938964844,0.0024446342140436,-944.3903198242188,293.8708801269531,0.5095005631446838,0.050000000745058,0.2307280004024505,290.5438232421875,291.1499938964844,269.9791564941406,269.4537048339844,282.8897399902344,292.33331298828125,290.81640625,1.0,0.1688163876533508,0.9984821677207948,0.9984821677207948,1.0,1.0,-0.492164134979248,0.2083471566438675,0.2838169932365417,0.0819313451647758,0.0,0.0,1.0,33.86226272583008,25.0,1543.608642578125,-6290.17529296875,35.12308120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12420654296875,306.106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,21058.587890625,21240.0,0.0,0.0,0.2812972664833069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475970983505249,1.4759889841079712,-1.799125129764434e-05,0.0,0.0002854809572454,0.0,0.0,357.5113525390625,0.0,0.0,0.0,0.8060333132743835,4.0,0.0,1.0
282180,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.604248046875,0.5149813890457153,0.050000000745058,0.0461237020790576,291.6883850097656,297.1499938964844,293.1499938964844,0.0042979074642062,-331.6332092285156,297.2469482421875,0.5149813890457153,0.050000000745058,0.0485704764723777,291.9504089355469,297.1499938964844,293.1499938964844,0.0037346240133047,-214.2729339599609,296.54803466796875,0.5149813890457153,0.050000000745058,0.0358739905059337,291.8866882324219,297.1499938964844,293.1499938964844,0.0039360094815492,-305.1298217773437,296.80230712890625,0.5149813890457153,0.050000000745058,0.0485704764723777,292.36376953125,297.1499938964844,293.1499938964844,0.0024909046478569,-922.94384765625,294.9236755371094,0.5149813890457153,0.050000000745058,0.2303974330425262,291.6594543457031,291.1499938964844,269.99981689453125,269.4820861816406,282.9114074707031,292.35955810546875,291.94464111328125,1.0,0.1653749048709869,0.9989240765571594,0.9989240765571594,1.0,1.0,-0.4914589524269104,0.2080951035022735,0.2833638489246368,0.0817094966769218,0.0,0.0,0.9036803245544434,32.09115219116211,25.0,1618.1776123046875,-6883.87158203125,33.57297897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5102844238281,308.3786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,21945.025390625,21240.0,0.0,0.0,0.2766523659229278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.451380729675293,1.451398491859436,-1.775459350028541e-05,0.0,0.0002807669807225,0.0,0.0,344.6461181640625,0.0,0.0,0.0,0.7921586632728577,4.0,0.0,1.0
282240,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.604248046875,0.5149813890457153,0.050000000745058,0.0461237020790576,291.6883850097656,297.1499938964844,293.1499938964844,0.0042979074642062,-331.6332092285156,297.2469482421875,0.5149813890457153,0.050000000745058,0.0485704764723777,291.9504089355469,297.1499938964844,293.1499938964844,0.0037346240133047,-214.2729339599609,296.54803466796875,0.5149813890457153,0.050000000745058,0.0358739905059337,291.8866882324219,297.1499938964844,293.1499938964844,0.0039360094815492,-305.1298217773437,296.80230712890625,0.5149813890457153,0.050000000745058,0.0485704764723777,292.36376953125,297.1499938964844,293.1499938964844,0.0024909046478569,-922.94384765625,294.9236755371094,0.5149813890457153,0.050000000745058,0.2303974330425262,291.6594543457031,291.1499938964844,269.99981689453125,269.4820861816406,282.9114074707031,292.35955810546875,291.94464111328125,1.0,0.1653749048709869,0.9989240765571594,0.9989240765571594,1.0,1.0,-0.4914589524269104,0.2080951035022735,0.2833638489246368,0.0817094966769218,0.0,0.0,0.9036803245544434,32.09115219116211,25.0,1618.1776123046875,-6883.87158203125,33.57297897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5102844238281,308.3786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,21945.025390625,21240.0,0.0,0.0,0.2766523659229278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.451380729675293,1.451398491859436,-1.775459350028541e-05,0.0,0.0002807669807225,0.0,0.0,344.6461181640625,0.0,0.0,0.0,0.7921586632728577,4.0,0.0,1.0
282300,293.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1732177734375,0.5174322128295898,0.050000000745058,0.0460961274802684,291.7005615234375,297.1499938964844,293.1499938964844,0.0043513975106179,-328.243408203125,297.76953125,0.5174322128295898,0.050000000745058,0.0485414415597915,291.9652404785156,297.1499938964844,293.1499938964844,0.0037613506428897,-211.09326171875,297.0533752441406,0.5174322128295898,0.050000000745058,0.0358525440096855,291.900146484375,297.1499938964844,293.1499938964844,0.0039688115939497,-300.916259765625,297.3096618652344,0.5174322128295898,0.050000000745058,0.0485414415597915,292.3778686523437,297.1499938964844,293.1499938964844,0.002498936606571,-905.920654296875,295.4382019042969,0.5174322128295898,0.050000000745058,0.2302596867084503,292.228759765625,291.1499938964844,270.0104675292969,269.4967041015625,282.9228515625,292.3735046386719,292.5126647949219,1.0,0.1639173775911331,0.999144971370697,0.999144971370697,1.0,1.0,-0.4911651313304901,0.2079933881759643,0.2831717431545257,0.0816110894083976,0.0,0.0,0.7747811675071716,31.3530502319336,25.0,1612.457275390625,-7091.2978515625,32.928260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5716552734375,309.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23931.806640625,20160.0,0.0,0.0,0.2722396552562713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3288991451263428,1.328915238380432,-1.6136020349222235e-05,0.0,0.0002762886579148,0.0,0.0,279.6246643066406,0.0,0.0,0.0,0.7165265083312988,4.0,0.0,1.0
282360,293.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7333068847656,0.5197007656097412,0.050000000745058,0.0460716113448143,291.712890625,297.1499938964844,293.1499938964844,0.0043913396075367,-323.9436950683594,298.2637939453125,0.5197007656097412,0.050000000745058,0.0485156252980232,291.9804077148437,297.1499938964844,293.1499938964844,0.0037764788139611,-207.3634033203125,297.5337219238281,0.5197007656097412,0.050000000745058,0.0358334742486476,291.9139099121094,297.1499938964844,293.1499938964844,0.0039895451627671,-295.9244689941406,297.7912902832031,0.5197007656097412,0.050000000745058,0.0485156252980232,292.3923034667969,297.1499938964844,293.1499938964844,0.0024986688513308,-886.3864135742188,295.9325561523437,0.5197007656097412,0.050000000745058,0.2301372438669204,292.78741455078125,291.1499938964844,270.0212707519531,269.51153564453125,282.9346008300781,292.3878479003906,293.0578308105469,1.0,0.1626095324754715,0.9993159770965576,0.9993159770965576,0.9999539852142334,1.0,-0.4909038841724396,0.207905039191246,0.2829988598823547,0.0815203115344047,0.0,0.0,0.6096173524856567,30.696826934814453,25.0,1542.31884765625,-7121.45361328125,32.3557014465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.549560546875,309.8948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,26252.67578125,20160.0,0.0,0.0,0.2666266560554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017103672027588,1.0171159505844116,-1.2219021300552411e-05,0.0,0.0002705921651795,0.0,0.0,150.87667846679688,0.0,0.0,0.0,0.587319016456604,4.0,0.0,1.0
282420,293.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.663330078125,0.5237249732017517,0.050000000745058,0.0460303239524364,291.7372131347656,297.1499938964844,293.1499938964844,0.0044813519343733,-318.915283203125,299.0891418457031,0.5237249732017517,0.050000000745058,0.0484721474349498,292.0107727050781,297.1499938964844,293.1499938964844,0.0038129622116684,-202.2016448974609,298.3285217285156,0.5237249732017517,0.050000000745058,0.0358013622462749,291.9413757324219,297.1499938964844,293.1499938964844,0.0040389178320765,-289.2661437988281,298.590576171875,0.5237249732017517,0.050000000745058,0.0484721474349498,292.4212646484375,297.1499938964844,293.1499938964844,0.0024963554460555,-855.5744018554688,296.74285888671875,0.5237249732017517,0.050000000745058,0.2299309968948364,293.69879150390625,291.1499938964844,270.0433654785156,269.5418395996094,282.9585876464844,292.4168701171875,293.8313903808594,1.0,0.1603801399469375,0.9996579885482788,0.9996579885482788,0.999862015247345,1.0,-0.4904639422893524,0.2077609747648239,0.2827029526233673,0.0813596248626709,0.0,0.0,0.2037134170532226,29.59148025512696,25.0,843.6754150390625,-5695.9248046875,31.392623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.5268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,24877.16015625,20160.0,0.0,0.0,0.2512625753879547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263134092092514,0.2631402015686035,-6.111254606366856e-06,0.0,0.0002549995551817,0.0,0.0,15.238204956054688,0.0,0.0,0.0,0.3338534832000732,4.0,0.0,1.0
282480,293.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.663330078125,0.5237249732017517,0.050000000745058,0.0460303239524364,291.7372131347656,297.1499938964844,293.1499938964844,0.0044813519343733,-318.915283203125,299.0891418457031,0.5237249732017517,0.050000000745058,0.0484721474349498,292.0107727050781,297.1499938964844,293.1499938964844,0.0038129622116684,-202.2016448974609,298.3285217285156,0.5237249732017517,0.050000000745058,0.0358013622462749,291.9413757324219,297.1499938964844,293.1499938964844,0.0040389178320765,-289.2661437988281,298.590576171875,0.5237249732017517,0.050000000745058,0.0484721474349498,292.4212646484375,297.1499938964844,293.1499938964844,0.0024963554460555,-855.5744018554688,296.74285888671875,0.5237249732017517,0.050000000745058,0.2299309968948364,293.69879150390625,291.1499938964844,270.0433654785156,269.5418395996094,282.9585876464844,292.4168701171875,293.8313903808594,1.0,0.1603801399469375,0.9996579885482788,0.9996579885482788,0.999862015247345,1.0,-0.4904639422893524,0.2077609747648239,0.2827029526233673,0.0813596248626709,0.0,0.0,0.2037134170532226,29.59148025512696,25.0,843.6754150390625,-5695.9248046875,31.392623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.5268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,24877.16015625,20160.0,0.0,0.0,0.2512625753879547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263134092092514,0.2631402015686035,-6.111254606366856e-06,0.0,0.0002549995551817,0.0,0.0,15.238204956054688,0.0,0.0,0.0,0.3338534832000732,4.0,0.0,1.0
282540,293.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6560363769531,0.5271274447441101,0.050000000745058,0.0459974147379398,291.7580871582031,297.1499938964844,293.1499938964844,0.0048309285193681,-344.61767578125,299.4110717773437,0.5271274447441101,0.050000000745058,0.0484374947845935,292.0373840332031,297.1499938964844,293.1499938964844,0.0040547223761677,-216.3536834716797,298.55487060546875,0.5271274447441101,0.050000000745058,0.0357757695019245,291.9655456542969,297.1499938964844,293.1499938964844,0.0043103089556097,-310.3079528808594,298.84375,0.5271274447441101,0.050000000745058,0.0484374947845935,292.446044921875,297.1499938964844,293.1499938964844,0.0026131034828722,-903.4291381835938,296.8467712402344,0.5271274447441101,0.050000000745058,0.2297666221857071,293.6300964355469,291.1499938964844,270.06591796875,269.5727844238281,282.98095703125,292.44268798828125,293.4403076171875,1.0,0.1585782766342163,1.0,1.0,0.9997700452804564,1.0,-0.4901132583618164,0.2076506465673446,0.2824625968933105,0.0812248885631561,0.0,0.0,0.0,28.71034049987793,25.0,-670.5083618164062,-3291.80908203125,30.626108169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2331848144531,303.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,21135.28125,19080.0,0.0,0.0,0.2280975431203842,0.0,0.0,0.0,0.0,1.0,0.0042343349196016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0494355969130992,0.0810406506061554,-0.0316050574183464,0.0,0.0002314900048077,0.0,0.0,3.582442283630371,0.0,0.0,0.0,0.2697950005531311,4.0,0.0,1.0
282600,293.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6560363769531,0.5271274447441101,0.050000000745058,0.0459974147379398,291.7580871582031,297.1499938964844,293.1499938964844,0.0048309285193681,-344.61767578125,299.4110717773437,0.5271274447441101,0.050000000745058,0.0484374947845935,292.0373840332031,297.1499938964844,293.1499938964844,0.0040547223761677,-216.3536834716797,298.55487060546875,0.5271274447441101,0.050000000745058,0.0357757695019245,291.9655456542969,297.1499938964844,293.1499938964844,0.0043103089556097,-310.3079528808594,298.84375,0.5271274447441101,0.050000000745058,0.0484374947845935,292.446044921875,297.1499938964844,293.1499938964844,0.0026131034828722,-903.4291381835938,296.8467712402344,0.5271274447441101,0.050000000745058,0.2297666221857071,293.6300964355469,291.1499938964844,270.06591796875,269.5727844238281,282.98095703125,292.44268798828125,293.4403076171875,1.0,0.1585782766342163,1.0,1.0,0.9997700452804564,1.0,-0.4901132583618164,0.2076506465673446,0.2824625968933105,0.0812248885631561,0.0,0.0,0.0,28.71034049987793,25.0,-670.5083618164062,-3291.80908203125,30.626108169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2331848144531,303.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,21135.28125,19080.0,0.0,0.0,0.2280975431203842,0.0,0.0,0.0,0.0,1.0,0.0042343349196016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0494355969130992,0.0810406506061554,-0.0316050574183464,0.0,0.0002314900048077,0.0,0.0,3.582442283630371,0.0,0.0,0.0,0.2697950005531311,4.0,0.0,1.0
282660,293.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2494506835937,0.5299846529960632,0.050000000745058,0.0459710620343685,291.7709655761719,297.1499938964844,293.1499938964844,0.0056554516777396,-422.6053161621094,299.1573486328125,0.5299846529960632,0.050000000745058,0.0484097450971603,292.05426025390625,297.1499938964844,293.1499938964844,0.0046584098599851,-263.165283203125,298.0793762207031,0.5299846529960632,0.050000000745058,0.0357552729547023,291.9813537597656,297.1499938964844,293.1499938964844,0.0049748299643397,-378.0933532714844,298.4350280761719,0.5299846529960632,0.050000000745058,0.0484097450971603,292.4599914550781,297.1499938964844,293.1499938964844,0.0029469849541783,-1087.9847412109375,296.0052185058594,0.5299846529960632,0.050000000745058,0.2296349853277206,292.1401062011719,291.1499938964844,270.0887756347656,269.6041259765625,282.9978332519531,292.45867919921875,291.524658203125,1.0,0.1571188867092132,1.0,1.0,0.9993386268615724,1.0,-0.4898324310779571,0.2075659483671188,0.2822664976119995,0.0811161026358604,0.0,0.0,0.0,28.00469970703125,25.0,-2782.794189453125,-0.0,30.01303672790528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.91668701171875,299.855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,19236.990234375,19080.0,0.0,0.0,0.1883216351270675,0.0,0.0,0.0,0.0,1.0,0.0122271114960312,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0606910109345336e-05,0.0698651373386383,-0.0698545351624488,0.0,0.0001911225263029,0.0,0.0,2.7707996368408203,0.0,0.0,0.0,0.2708007991313934,4.0,0.0,1.0
282720,293.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2494506835937,0.5299846529960632,0.050000000745058,0.0459710620343685,291.7709655761719,297.1499938964844,293.1499938964844,0.0056554516777396,-422.6053161621094,299.1573486328125,0.5299846529960632,0.050000000745058,0.0484097450971603,292.05426025390625,297.1499938964844,293.1499938964844,0.0046584098599851,-263.165283203125,298.0793762207031,0.5299846529960632,0.050000000745058,0.0357552729547023,291.9813537597656,297.1499938964844,293.1499938964844,0.0049748299643397,-378.0933532714844,298.4350280761719,0.5299846529960632,0.050000000745058,0.0484097450971603,292.4599914550781,297.1499938964844,293.1499938964844,0.0029469849541783,-1087.9847412109375,296.0052185058594,0.5299846529960632,0.050000000745058,0.2296349853277206,292.1401062011719,291.1499938964844,270.0887756347656,269.6041259765625,282.9978332519531,292.45867919921875,291.524658203125,1.0,0.1571188867092132,1.0,1.0,0.9993386268615724,1.0,-0.4898324310779571,0.2075659483671188,0.2822664976119995,0.0811161026358604,0.0,0.0,0.0,28.00469970703125,25.0,-2782.794189453125,-0.0,30.01303672790528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.91668701171875,299.855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,19236.990234375,19080.0,0.0,0.0,0.1883216351270675,0.0,0.0,0.0,0.0,1.0,0.0122271114960312,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0606910109345336e-05,0.0698651373386383,-0.0698545351624488,0.0,0.0001911225263029,0.0,0.0,2.7707996368408203,0.0,0.0,0.0,0.2708007991313934,4.0,0.0,1.0
282780,293.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2423095703125,0.5323711037635803,0.050000000745058,0.0459498800337314,291.7735900878906,297.1499938964844,293.1499938964844,0.0067037949338555,-518.9152221679688,298.8446655273437,0.5323711037635803,0.050000000745058,0.0483874380588531,292.0583190917969,297.1499938964844,293.1499938964844,0.0054169180803,-322.2822570800781,297.47869873046875,0.5323711037635803,0.050000000745058,0.0357387959957122,291.9862976074219,297.1499938964844,293.1499938964844,0.0058068712241947,-462.7586975097656,297.9175720214844,0.5323711037635803,0.050000000745058,0.0483874380588531,292.4598083496094,297.1499938964844,293.1499938964844,0.0033959855791181,-1340.1468505859375,294.923583984375,0.5323711037635803,0.050000000745058,0.2295291721820831,290.1617736816406,291.1499938964844,270.1117553710937,269.6356506347656,283.0067138671875,292.4602966308594,289.810791015625,1.0,0.1559348702430725,1.0,1.0,0.998907208442688,1.0,-0.4896067082881927,0.2074984163045883,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0809647962450981,27.4374942779541,25.0,-1860.78271484375,-4514.83984375,29.52073860168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5717468261719,301.70465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18759.810546875,19080.0,0.0,0.0,0.12547467648983,0.0,0.0,0.0,0.0,1.0,0.0096485530957579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740197524428367,0.1358978897333145,-0.061878141015768,0.0,0.0001273408415727,0.0,0.0,5.442673206329346,0.0,0.0,0.0,0.2776936292648315,4.0,0.0,1.0
282840,293.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2423095703125,0.5323711037635803,0.050000000745058,0.0459498800337314,291.7735900878906,297.1499938964844,293.1499938964844,0.0067037949338555,-518.9152221679688,298.8446655273437,0.5323711037635803,0.050000000745058,0.0483874380588531,292.0583190917969,297.1499938964844,293.1499938964844,0.0054169180803,-322.2822570800781,297.47869873046875,0.5323711037635803,0.050000000745058,0.0357387959957122,291.9862976074219,297.1499938964844,293.1499938964844,0.0058068712241947,-462.7586975097656,297.9175720214844,0.5323711037635803,0.050000000745058,0.0483874380588531,292.4598083496094,297.1499938964844,293.1499938964844,0.0033959855791181,-1340.1468505859375,294.923583984375,0.5323711037635803,0.050000000745058,0.2295291721820831,290.1617736816406,291.1499938964844,270.1117553710937,269.6356506347656,283.0067138671875,292.4602966308594,289.810791015625,1.0,0.1559348702430725,1.0,1.0,0.998907208442688,1.0,-0.4896067082881927,0.2074984163045883,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0809647962450981,27.4374942779541,25.0,-1860.78271484375,-4514.83984375,29.52073860168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5717468261719,301.70465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18759.810546875,19080.0,0.0,0.0,0.12547467648983,0.0,0.0,0.0,0.0,1.0,0.0096485530957579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740197524428367,0.1358978897333145,-0.061878141015768,0.0,0.0001273408415727,0.0,0.0,5.442673206329346,0.0,0.0,0.0,0.2776936292648315,4.0,0.0,1.0
282900,293.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9392395019531,0.5334097146987915,0.050000000745058,0.0459408834576606,291.7733154296875,297.1499938964844,293.1499938964844,0.0069964965805411,-534.9877319335938,299.0240173339844,0.5334097146987915,0.050000000745058,0.0483779609203338,292.05859375,297.1499938964844,293.1499938964844,0.0056280856952071,-332.4146728515625,297.58087158203125,0.5334097146987915,0.050000000745058,0.0357317961752414,291.9871826171875,297.1499938964844,293.1499938964844,0.0060351947322487,-476.8838806152344,298.0384826660156,0.5334097146987915,0.050000000745058,0.0483779609203338,292.4579772949219,297.1499938964844,293.1499938964844,0.0035415985621511,-1393.955810546875,294.91534423828125,0.5334097146987915,0.050000000745058,0.2294842302799224,289.9418029785156,291.1499938964844,270.1232604980469,269.6513977050781,283.0098571777344,292.4584045410156,290.21197509765625,1.0,0.1554290205240249,1.0,1.0,0.9986914992332458,1.0,-0.4895108342170715,0.2074692696332931,0.2820415496826172,0.0809978321194648,0.0,0.0,0.1905543506145477,27.19660758972168,25.0,211.50027465820312,-5458.2060546875,29.311798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3823547363281,310.3004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18848.732421875,18000.0,0.0,0.0,0.0993941947817802,0.0,0.0,0.0,0.0,1.0,0.0040409886278212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210701540112495,0.1489069759845733,-0.0278368201106786,0.0,0.0001008724721032,0.0,0.0,6.108250141143799,0.0,0.0,0.0,0.2673360705375671,4.0,0.0,1.0
282960,293.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270690917969,0.5343560576438904,0.050000000745058,0.0459327958524227,291.7743530273437,297.1499938964844,293.1499938964844,0.0070192893035709,-522.6469116210938,299.5056457519531,0.5343560576438904,0.050000000745058,0.0483694486320018,292.0609436035156,297.1499938964844,293.1499938964844,0.0056330268271267,-324.2081298828125,298.072998046875,0.5343560576438904,0.050000000745058,0.0357255078852176,291.9896545410156,297.1499938964844,293.1499938964844,0.0060407249256968,-465.1115417480469,298.5222473144531,0.5343560576438904,0.050000000745058,0.0483694486320018,292.4587707519531,297.1499938964844,293.1499938964844,0.003549919463694,-1361.654296875,295.46142578125,0.5343560576438904,0.050000000745058,0.2294438332319259,290.5920104980469,291.1499938964844,270.1347351074219,269.6671142578125,283.0142517089844,292.4583435058594,290.9306640625,1.0,0.1549729257822036,1.0,1.0,0.9984763264656068,1.0,-0.4894246757030487,0.2074424475431442,0.2819822132587433,0.0809700563549995,0.0,0.0,0.16412353515625,26.98015785217285,25.0,974.8097534179688,-5672.06787109375,29.12411880493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2218017578125,312.16973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.09375,18000.0,0.0,0.0,0.0826337710022926,0.0,0.0,0.0,0.0,1.0,0.000880092033185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353830844163894,0.1369652599096298,-0.0015821640845388,0.0,8.386277477256954e-05,0.0,0.0,5.415903091430664,0.0,0.0,0.0,0.2757706046104431,4.0,0.0,1.0
