time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
283020,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4328918457031,0.5360017418861389,0.050000000745058,0.045918982475996,291.7797241210937,297.1499938964844,293.1499938964844,0.0072139701806008,-518.7084350585938,300.2544860839844,0.5360017418861389,0.050000000745058,0.0483549013733863,292.0707092285156,297.1499938964844,293.1499938964844,0.0057274047285318,-319.81842041015625,298.8042297363281,0.5360017418861389,0.050000000745058,0.0357147641479969,291.9985046386719,297.1499938964844,293.1499938964844,0.0061552436091005,-459.3736267089844,299.25146484375,0.5360017418861389,0.050000000745058,0.0483549013733863,292.4661560058594,297.1499938964844,293.1499938964844,0.0035804933868348,-1335.712890625,296.2308044433594,0.5360017418861389,0.050000000745058,0.2293748259544372,291.4571533203125,291.1499938964844,270.15753173828125,269.6983337402344,283.0270080566406,292.4648132324219,291.5290832519531,1.0,0.1541905105113983,1.0,1.0,0.9980459809303284,1.0,-0.4892774522304535,0.2073938697576522,0.2818835973739624,0.0809313356876373,0.0,0.0,0.0531762950122356,26.610483169555664,25.0,672.3617553710938,-4761.75341796875,28.803730010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47100830078125,309.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18130.19140625,18000.0,0.0,0.0,0.0553040206432342,0.0,0.0,0.0,0.0,1.0,0.0018133997218683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909754708409309,0.0972169265151023,-0.006241456605494,0.0,5.6126551498891786e-05,0.0,0.0,3.760501146316528,0.0,0.0,0.0,0.2696160078048706,4.0,0.0,1.0
283080,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4328918457031,0.5360017418861389,0.050000000745058,0.045918982475996,291.7797241210937,297.1499938964844,293.1499938964844,0.0072139701806008,-518.7084350585938,300.2544860839844,0.5360017418861389,0.050000000745058,0.0483549013733863,292.0707092285156,297.1499938964844,293.1499938964844,0.0057274047285318,-319.81842041015625,298.8042297363281,0.5360017418861389,0.050000000745058,0.0357147641479969,291.9985046386719,297.1499938964844,293.1499938964844,0.0061552436091005,-459.3736267089844,299.25146484375,0.5360017418861389,0.050000000745058,0.0483549013733863,292.4661560058594,297.1499938964844,293.1499938964844,0.0035804933868348,-1335.712890625,296.2308044433594,0.5360017418861389,0.050000000745058,0.2293748259544372,291.4571533203125,291.1499938964844,270.15753173828125,269.6983337402344,283.0270080566406,292.4648132324219,291.5290832519531,1.0,0.1541905105113983,1.0,1.0,0.9980459809303284,1.0,-0.4892774522304535,0.2073938697576522,0.2818835973739624,0.0809313356876373,0.0,0.0,0.0531762950122356,26.610483169555664,25.0,672.3617553710938,-4761.75341796875,28.803730010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47100830078125,309.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18130.19140625,18000.0,0.0,0.0,0.0553040206432342,0.0,0.0,0.0,0.0,1.0,0.0018133997218683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909754708409309,0.0972169265151023,-0.006241456605494,0.0,5.6126551498891786e-05,0.0,0.0,3.760501146316528,0.0,0.0,0.0,0.2696160078048706,4.0,0.0,1.0
283140,293.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413513183594,0.537362813949585,0.050000000745058,0.0459077879786491,291.7864990234375,297.1499938964844,293.1499938964844,0.0077042477205395,-542.6417846679688,300.7232360839844,0.537362813949585,0.050000000745058,0.0483431108295917,292.0820007324219,297.1499938964844,293.1499938964844,0.0060217045247554,-332.83673095703125,299.1723937988281,0.537362813949585,0.050000000745058,0.0357060581445694,292.0086975097656,297.1499938964844,293.1499938964844,0.0064937737770378,-478.5514831542969,299.6439819335937,0.537362813949585,0.050000000745058,0.0483431108295917,292.47509765625,297.1499938964844,293.1499938964844,0.0037235326599329,-1385.38720703125,296.48907470703125,0.537362813949585,0.050000000745058,0.2293189018964767,291.5402526855469,291.1499938964844,270.1799621582031,269.7290344238281,283.04119873046875,292.4737548828125,291.5245056152344,1.0,0.1535535454750061,1.0,1.0,0.99761563539505,1.0,-0.4891581535339355,0.2073497474193573,0.2818084061145782,0.0809139087796211,0.0,0.0,0.0,26.31106376647949,25.0,118.6702117919922,-3518.31494140625,28.54436111450196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5609436035156,305.3746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18178.197265625,18000.0,0.0,0.0,0.0328876003623008,0.0,0.0,0.0,0.0,1.0,0.0053035984747111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0410705581307411,0.0784880667924881,-0.0374175086617469,0.0,3.337673479109071e-05,0.0,0.0,2.9846532344818115,0.0,0.0,0.0,0.2651078701019287,4.0,0.0,1.0
283200,293.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413513183594,0.537362813949585,0.050000000745058,0.0459077879786491,291.7864990234375,297.1499938964844,293.1499938964844,0.0077042477205395,-542.6417846679688,300.7232360839844,0.537362813949585,0.050000000745058,0.0483431108295917,292.0820007324219,297.1499938964844,293.1499938964844,0.0060217045247554,-332.83673095703125,299.1723937988281,0.537362813949585,0.050000000745058,0.0357060581445694,292.0086975097656,297.1499938964844,293.1499938964844,0.0064937737770378,-478.5514831542969,299.6439819335937,0.537362813949585,0.050000000745058,0.0483431108295917,292.47509765625,297.1499938964844,293.1499938964844,0.0037235326599329,-1385.38720703125,296.48907470703125,0.537362813949585,0.050000000745058,0.2293189018964767,291.5402526855469,291.1499938964844,270.1799621582031,269.7290344238281,283.04119873046875,292.4737548828125,291.5245056152344,1.0,0.1535535454750061,1.0,1.0,0.99761563539505,1.0,-0.4891581535339355,0.2073497474193573,0.2818084061145782,0.0809139087796211,0.0,0.0,0.0,26.31106376647949,25.0,118.6702117919922,-3518.31494140625,28.54436111450196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5609436035156,305.3746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18178.197265625,18000.0,0.0,0.0,0.0328876003623008,0.0,0.0,0.0,0.0,1.0,0.0053035984747111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0410705581307411,0.0784880667924881,-0.0374175086617469,0.0,3.337673479109071e-05,0.0,0.0,2.9846532344818115,0.0,0.0,0.0,0.2651078701019287,4.0,0.0,1.0
283260,293.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622009277344,0.5384863615036011,0.050000000745058,0.0458986945450305,291.7923583984375,297.1499938964844,293.1499938964844,0.0088459076359868,-620.3751220703125,300.9364318847656,0.5384863615036011,0.050000000745058,0.0483335368335247,292.0911865234375,297.1499938964844,293.1499938964844,0.0067046708427369,-378.3292846679688,299.1502685546875,0.5384863615036011,0.050000000745058,0.0356989838182926,292.0174560546875,297.1499938964844,293.1499938964844,0.0072815841995179,-544.5669555664062,299.68572998046875,0.5384863615036011,0.050000000745058,0.0483335368335247,292.48126220703125,297.1499938964844,293.1499938964844,0.0040395967662334,-1564.3673095703125,296.1275939941406,0.5384863615036011,0.050000000745058,0.2292734831571579,290.57244873046875,291.1499938964844,270.201904296875,269.759033203125,283.0543212890625,292.4808044433594,290.1387939453125,1.0,0.1530345678329467,1.0,1.0,0.9971855878829956,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.1044865623116493,26.068124771118164,25.0,-1076.67041015625,-4332.15625,28.333999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1318359375,303.5595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17759.591796875,18000.0,0.0,0.0,0.0086184917017817,0.0,0.0,0.0,0.0,1.0,0.005998034030199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769362226128578,0.1186930611729621,-0.0417568385601043,0.0,8.746673302084673e-06,0.0,0.0,4.497018814086914,0.0,0.0,0.0,0.2694656252861023,4.0,0.0,1.0
283320,293.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622009277344,0.5384863615036011,0.050000000745058,0.0458986945450305,291.7923583984375,297.1499938964844,293.1499938964844,0.0088459076359868,-620.3751220703125,300.9364318847656,0.5384863615036011,0.050000000745058,0.0483335368335247,292.0911865234375,297.1499938964844,293.1499938964844,0.0067046708427369,-378.3292846679688,299.1502685546875,0.5384863615036011,0.050000000745058,0.0356989838182926,292.0174560546875,297.1499938964844,293.1499938964844,0.0072815841995179,-544.5669555664062,299.68572998046875,0.5384863615036011,0.050000000745058,0.0483335368335247,292.48126220703125,297.1499938964844,293.1499938964844,0.0040395967662334,-1564.3673095703125,296.1275939941406,0.5384863615036011,0.050000000745058,0.2292734831571579,290.57244873046875,291.1499938964844,270.201904296875,269.759033203125,283.0543212890625,292.4808044433594,290.1387939453125,1.0,0.1530345678329467,1.0,1.0,0.9971855878829956,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.1044865623116493,26.068124771118164,25.0,-1076.67041015625,-4332.15625,28.333999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1318359375,303.5595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17759.591796875,18000.0,0.0,0.0,0.0086184917017817,0.0,0.0,0.0,0.0,1.0,0.005998034030199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769362226128578,0.1186930611729621,-0.0417568385601043,0.0,8.746673302084673e-06,0.0,0.0,4.497018814086914,0.0,0.0,0.0,0.2694656252861023,4.0,0.0,1.0
283380,293.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3269348144531,0.5390635132789612,0.050000000745058,0.0458940789103508,291.79461669921875,297.1499938964844,293.1499938964844,0.0092495940625667,-635.411865234375,301.1755676269531,0.5390635132789612,0.050000000745058,0.0483286716043949,292.0945739746094,297.1499938964844,293.1499938964844,0.0069550042971968,-387.70404052734375,299.2896728515625,0.5390635132789612,0.050000000745058,0.0356953926384449,292.0211486816406,297.1499938964844,293.1499938964844,0.0075623164884746,-557.65380859375,299.8497619628906,0.5390635132789612,0.050000000745058,0.0483286716043949,292.4824523925781,297.1499938964844,293.1499938964844,0.0041951388120651,-1616.2548828125,296.1355895996094,0.5390635132789612,0.050000000745058,0.2292504161596298,290.3414611816406,291.1499938964844,270.2147521972656,269.7765808105469,283.0604858398437,292.4820251464844,290.5892333984375,1.0,0.1527704298496246,1.0,1.0,0.9969275593757628,1.0,-0.489012062549591,0.2072839438915252,0.2817281186580658,0.0809253603219986,0.0,0.0,0.2028931528329849,25.9448356628418,25.0,410.82562255859375,-5181.005859375,28.227270126342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2507019042969,309.2808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.2578125,18000.0,0.0,0.0,0.0015778304077684,0.0,0.0,0.0,0.0,1.0,0.0010022695641964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133568450808525,0.1355629563331604,-0.0019945036619901,0.0,1.6012971855161595e-06,0.0,0.0,5.277851104736328,0.0,0.0,0.0,0.27436363697052,4.0,0.0,1.0
283440,293.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7044677734375,0.5394126176834106,0.050000000745058,0.0458912998437881,291.796630859375,297.1499938964844,293.1499938964844,0.0092719057574868,-626.4232177734375,301.4527893066406,0.5394126176834106,0.050000000745058,0.0483257472515106,292.0977783203125,297.1499938964844,293.1499938964844,0.0069556282833218,-381.6991882324219,299.5768127441406,0.5394126176834106,0.050000000745058,0.0356932319700717,292.0243225097656,297.1499938964844,293.1499938964844,0.0075645330362021,-549.0922241210938,300.1307983398437,0.5394126176834106,0.050000000745058,0.0483257472515106,292.484619140625,297.1499938964844,293.1499938964844,0.0041954820044338,-1591.246337890625,296.46392822265625,0.5394126176834106,0.050000000745058,0.2292365431785583,290.7527160644531,291.1499938964844,270.2231750488281,269.7880554199219,283.0652160644531,292.4837341308594,291.0064392089844,1.0,0.1526114791631698,1.0,1.0,0.9967555403709412,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347704052925,0.0,0.0,0.1804766505956649,25.870750427246094,25.0,751.4715576171875,-5176.796875,28.163145065307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4078063964844,309.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.416015625,18000.0,0.0,0.0,0.0009117489098571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414501219987869,0.1414543837308883,-4.257147793396143e-06,0.0,9.253092230210314e-07,0.0,0.0,5.562345504760742,0.0,0.0,0.0,0.2756539285182953,4.0,0.0,1.0
283500,293.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5398125052452087,0.050000000745058,0.0458881333470344,291.7997436523437,297.1499938964844,293.1499938964844,0.0093641178682446,-621.3223876953125,301.7647705078125,0.5398125052452087,0.050000000745058,0.0483224131166935,292.1026611328125,297.1499938964844,293.1499938964844,0.0069881184026598,-377.68743896484375,299.8915710449219,0.5398125052452087,0.050000000745058,0.0356907695531845,292.0290222167969,297.1499938964844,293.1499938964844,0.0076067559421062,-543.5543212890625,300.4411315917969,0.5398125052452087,0.050000000745058,0.0483224131166935,292.48858642578125,297.1499938964844,293.1499938964844,0.0042013563215732,-1571.158935546875,296.8132629394531,0.5398125052452087,0.050000000745058,0.2292207330465316,291.17919921875,291.1499938964844,270.2335205078125,269.8021545410156,283.0718994140625,292.4873046875,291.3224182128906,1.0,0.1524301469326019,1.0,1.0,0.9965404868125916,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496715664863,0.0,0.0,0.134726732969284,25.786352157592773,25.0,685.0592651367188,-4763.02001953125,28.090097427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40673828125,308.35260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.962890625,18000.0,0.0,0.0,0.0014299568720161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237092539668083,0.1237135231494903,-4.263256869307952e-06,0.0,1.4512244206343894e-06,0.0,0.0,4.851499557495117,0.0,0.0,0.0,0.2735480070114136,4.0,0.0,1.0
283560,293.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3647766113281,0.5401752591133118,0.050000000745058,0.0458852760493755,291.8032531738281,297.1499938964844,293.1499938964844,0.0095926504582166,-626.5244140625,302.0225830078125,0.5401752591133118,0.050000000745058,0.0483194030821323,292.1080627441406,297.1499938964844,293.1499938964844,0.0070993634872138,-379.934814453125,300.1220397949219,0.5401752591133118,0.050000000745058,0.0356885492801666,292.0341796875,297.1499938964844,293.1499938964844,0.0077406354248523,-547.0315551757812,300.6762390136719,0.5401752591133118,0.050000000745058,0.0483194030821323,292.4931640625,297.1499938964844,293.1499938964844,0.0042432663030922,-1576.864501953125,297.0281066894531,0.5401752591133118,0.050000000745058,0.2292064577341079,291.38104248046875,291.1499938964844,270.2436218261719,269.81591796875,283.0790100097656,292.49176025390625,291.4217834472656,1.0,0.1522663682699203,1.0,1.0,0.996325433254242,1.0,-0.488918274641037,0.2072288990020752,0.2816893756389618,0.0809677094221115,0.0,0.0,0.0979672372341156,25.7102165222168,25.0,411.58587646484375,-4352.98974609375,28.02420997619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52325439453125,306.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18108.14453125,18000.0,0.0,0.0,0.0026514157652854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052129790186882,0.1052172183990478,-4.242968770995503e-06,0.0,2.690849896680448e-06,0.0,0.0,4.091817378997803,0.0,0.0,0.0,0.2709706425666809,4.0,0.0,1.0
283620,293.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808288574219,0.5408028364181519,0.050000000745058,0.0458803623914718,291.8108215332031,297.1499938964844,293.1499938964844,0.0103319995105266,-654.029296875,302.459716796875,0.5408028364181519,0.050000000745058,0.048314232379198,292.118896484375,297.1499938964844,293.1499938964844,0.0074783181771636,-395.0343627929688,300.4459533691406,0.5408028364181519,0.050000000745058,0.0356847271323204,292.0447692871094,297.1499938964844,293.1499938964844,0.0081903468817472,-569.1138916015625,301.026123046875,0.5408028364181519,0.050000000745058,0.048314232379198,292.5021667480469,297.1499938964844,293.1499938964844,0.0044038197956979,-1635.06787109375,297.2247009277344,0.5408028364181519,0.050000000745058,0.2291819155216217,291.3763427734375,291.1499938964844,270.2630920410156,269.8423767089844,283.0931091308594,292.5008239746094,291.3461303710937,1.0,0.1519847810268402,1.0,1.0,0.9958953261375428,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116156935691,0.0,0.0,0.0647105425596237,25.57952308654785,25.0,-16.144603729248047,-3876.34521484375,27.91111946105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9423522949219,304.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.560546875,18000.0,0.0,0.0,0.0081807095557451,0.0,0.0,0.0,0.0,1.0,0.0017097541131079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878608971834182,0.0933999046683311,-0.0055390079505741,0.0,8.302379683300387e-06,0.0,0.0,3.58929181098938,0.0,0.0,0.0,0.2686687409877777,4.0,0.0,1.0
283680,293.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808288574219,0.5408028364181519,0.050000000745058,0.0458803623914718,291.8108215332031,297.1499938964844,293.1499938964844,0.0103319995105266,-654.029296875,302.459716796875,0.5408028364181519,0.050000000745058,0.048314232379198,292.118896484375,297.1499938964844,293.1499938964844,0.0074783181771636,-395.0343627929688,300.4459533691406,0.5408028364181519,0.050000000745058,0.0356847271323204,292.0447692871094,297.1499938964844,293.1499938964844,0.0081903468817472,-569.1138916015625,301.026123046875,0.5408028364181519,0.050000000745058,0.048314232379198,292.5021667480469,297.1499938964844,293.1499938964844,0.0044038197956979,-1635.06787109375,297.2247009277344,0.5408028364181519,0.050000000745058,0.2291819155216217,291.3763427734375,291.1499938964844,270.2630920410156,269.8423767089844,283.0931091308594,292.5008239746094,291.3461303710937,1.0,0.1519847810268402,1.0,1.0,0.9958953261375428,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116156935691,0.0,0.0,0.0647105425596237,25.57952308654785,25.0,-16.144603729248047,-3876.34521484375,27.91111946105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9423522949219,304.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.560546875,18000.0,0.0,0.0,0.0081807095557451,0.0,0.0,0.0,0.0,1.0,0.0017097541131079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878608971834182,0.0933999046683311,-0.0055390079505741,0.0,8.302379683300387e-06,0.0,0.0,3.58929181098938,0.0,0.0,0.0,0.2686687409877777,4.0,0.0,1.0
283740,293.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.5413188338279724,0.050000000745058,0.0458763502538204,291.8185119628906,297.1499938964844,293.1499938964844,0.0112423310056328,-686.9974365234375,302.880859375,0.5413188338279724,0.050000000745058,0.0483100078999996,292.12908935546875,297.1499938964844,293.1499938964844,0.0079281041398644,-413.5094909667969,300.73248291015625,0.5413188338279724,0.050000000745058,0.0356816053390502,292.0552062988281,297.1499938964844,293.1499938964844,0.008727048523724,-595.9598999023438,301.3437805175781,0.5413188338279724,0.050000000745058,0.0483100078999996,292.51025390625,297.1499938964844,293.1499938964844,0.0045918226242065,-1708.551025390625,297.35015869140625,0.5413188338279724,0.050000000745058,0.2291618734598159,291.23736572265625,291.1499938964844,270.2814025878906,269.8671875,283.1063537597656,292.5090637207031,291.1986389160156,1.0,0.1517549008131027,1.0,1.0,0.9954651594161988,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0619313195347785,25.473041534423828,25.0,-189.06997680664065,-3658.968994140625,27.818988800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390625,303.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.0179271306842565,0.0,0.0,0.0,0.0,1.0,0.00251912814565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846421718597412,0.0962437465786933,-0.0116015747189521,0.0,1.81937593879411e-05,0.0,0.0,3.688019275665283,0.0,0.0,0.0,0.2686065137386322,4.0,0.0,1.0
283800,293.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.5413188338279724,0.050000000745058,0.0458763502538204,291.8185119628906,297.1499938964844,293.1499938964844,0.0112423310056328,-686.9974365234375,302.880859375,0.5413188338279724,0.050000000745058,0.0483100078999996,292.12908935546875,297.1499938964844,293.1499938964844,0.0079281041398644,-413.5094909667969,300.73248291015625,0.5413188338279724,0.050000000745058,0.0356816053390502,292.0552062988281,297.1499938964844,293.1499938964844,0.008727048523724,-595.9598999023438,301.3437805175781,0.5413188338279724,0.050000000745058,0.0483100078999996,292.51025390625,297.1499938964844,293.1499938964844,0.0045918226242065,-1708.551025390625,297.35015869140625,0.5413188338279724,0.050000000745058,0.2291618734598159,291.23736572265625,291.1499938964844,270.2814025878906,269.8671875,283.1063537597656,292.5090637207031,291.1986389160156,1.0,0.1517549008131027,1.0,1.0,0.9954651594161988,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0619313195347785,25.473041534423828,25.0,-189.06997680664065,-3658.968994140625,27.818988800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390625,303.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.0179271306842565,0.0,0.0,0.0,0.0,1.0,0.00251912814565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846421718597412,0.0962437465786933,-0.0116015747189521,0.0,1.81937593879411e-05,0.0,0.0,3.688019275665283,0.0,0.0,0.0,0.2686065137386322,4.0,0.0,1.0
283860,293.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.5417429804801941,0.050000000745058,0.0458730719983577,291.82623291015625,297.1499938964844,293.1499938964844,0.0122890658676624,-721.0326538085938,303.30767822265625,0.5417429804801941,0.050000000745058,0.0483065545558929,292.1386413574219,297.1499938964844,293.1499938964844,0.0084171565249562,-432.6437683105469,301.0205383300781,0.5417429804801941,0.050000000745058,0.0356790572404861,292.06549072265625,297.1499938964844,293.1499938964844,0.0093157542869448,-623.6664428710938,301.6628112792969,0.5417429804801941,0.050000000745058,0.0483065545558929,292.517578125,297.1499938964844,293.1499938964844,0.0047878753393888,-1785.0931396484375,297.4712219238281,0.5417429804801941,0.050000000745058,0.2291454970836639,291.0826110839844,291.1499938964844,270.29840087890625,269.89013671875,283.11865234375,292.5164794921875,291.045166015625,1.0,0.151567205786705,1.0,1.0,0.9950348138809204,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.0812630206346511,25.38623237609864,25.0,-225.1236267089844,-3593.10791015625,27.743885040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39111328125,302.64569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5,18000.0,0.0,0.0,0.0302335135638713,0.0,0.0,0.0,0.0,1.0,0.0024517241399735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893230885267257,0.1003541275858879,-0.0110310381278395,0.0,3.06831716443412e-05,0.0,0.0,3.8516693115234375,0.0,0.0,0.0,0.2691884040832519,4.0,0.0,1.0
283920,293.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.5417429804801941,0.050000000745058,0.0458730719983577,291.82623291015625,297.1499938964844,293.1499938964844,0.0122890658676624,-721.0326538085938,303.30767822265625,0.5417429804801941,0.050000000745058,0.0483065545558929,292.1386413574219,297.1499938964844,293.1499938964844,0.0084171565249562,-432.6437683105469,301.0205383300781,0.5417429804801941,0.050000000745058,0.0356790572404861,292.06549072265625,297.1499938964844,293.1499938964844,0.0093157542869448,-623.6664428710938,301.6628112792969,0.5417429804801941,0.050000000745058,0.0483065545558929,292.517578125,297.1499938964844,293.1499938964844,0.0047878753393888,-1785.0931396484375,297.4712219238281,0.5417429804801941,0.050000000745058,0.2291454970836639,291.0826110839844,291.1499938964844,270.29840087890625,269.89013671875,283.11865234375,292.5164794921875,291.045166015625,1.0,0.151567205786705,1.0,1.0,0.9950348138809204,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.0812630206346511,25.38623237609864,25.0,-225.1236267089844,-3593.10791015625,27.743885040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39111328125,302.64569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5,18000.0,0.0,0.0,0.0302335135638713,0.0,0.0,0.0,0.0,1.0,0.0024517241399735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893230885267257,0.1003541275858879,-0.0110310381278395,0.0,3.06831716443412e-05,0.0,0.0,3.8516693115234375,0.0,0.0,0.0,0.2691884040832519,4.0,0.0,1.0
283980,293.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9572448730469,0.5420915484428406,0.050000000745058,0.0458703935146331,291.833984375,297.1499938964844,293.1499938964844,0.0134566016495227,-753.8939819335938,303.7427978515625,0.5420915484428406,0.050000000745058,0.0483037307858467,292.147705078125,297.1499938964844,293.1499938964844,0.0089283501729369,-451.0763549804688,301.3194274902344,0.5420915484428406,0.050000000745058,0.035676971077919,292.07568359375,297.1499938964844,293.1499938964844,0.009937634691596,-650.2922973632812,301.9906616210937,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5243835449219,297.1499938964844,293.1499938964844,0.0049830158241093,-1858.9002685546875,297.6076354980469,0.5420915484428406,0.050000000745058,0.2291321158409118,290.9515991210937,291.1499938964844,270.3139038085937,269.9109802246094,283.1300964355469,292.5233459472656,290.9259948730469,1.0,0.1514139026403427,1.0,1.0,0.994604468345642,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.1169255822896957,25.3154239654541,25.0,-172.8706512451172,-3651.36279296875,27.6826229095459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4994201660156,302.7181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9765625,18000.0,0.0,0.0,0.0440472550690174,0.0,0.0,0.0,0.0,1.0,0.0014389608986675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012287735939025,0.1052060425281524,-0.0039772638119757,0.0,4.470236672204919e-05,0.0,0.0,4.056268692016602,0.0,0.0,0.0,0.2702218890190124,4.0,0.0,1.0
284040,293.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9572448730469,0.5420915484428406,0.050000000745058,0.0458703935146331,291.833984375,297.1499938964844,293.1499938964844,0.0134566016495227,-753.8939819335938,303.7427978515625,0.5420915484428406,0.050000000745058,0.0483037307858467,292.147705078125,297.1499938964844,293.1499938964844,0.0089283501729369,-451.0763549804688,301.3194274902344,0.5420915484428406,0.050000000745058,0.035676971077919,292.07568359375,297.1499938964844,293.1499938964844,0.009937634691596,-650.2922973632812,301.9906616210937,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5243835449219,297.1499938964844,293.1499938964844,0.0049830158241093,-1858.9002685546875,297.6076354980469,0.5420915484428406,0.050000000745058,0.2291321158409118,290.9515991210937,291.1499938964844,270.3139038085937,269.9109802246094,283.1300964355469,292.5233459472656,290.9259948730469,1.0,0.1514139026403427,1.0,1.0,0.994604468345642,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.1169255822896957,25.3154239654541,25.0,-172.8706512451172,-3651.36279296875,27.6826229095459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4994201660156,302.7181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9765625,18000.0,0.0,0.0,0.0440472550690174,0.0,0.0,0.0,0.0,1.0,0.0014389608986675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012287735939025,0.1052060425281524,-0.0039772638119757,0.0,4.470236672204919e-05,0.0,0.0,4.056268692016602,0.0,0.0,0.0,0.2702218890190124,4.0,0.0,1.0
284100,293.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9112854003906,0.5422417521476746,0.050000000745058,0.0458692423999309,291.83795166015625,297.1499938964844,293.1499938964844,0.0140766128897666,-769.1723022460938,303.9627380371094,0.5422417521476746,0.050000000745058,0.0483025200664997,292.15216064453125,297.1499938964844,293.1499938964844,0.0091860760003328,-459.60693359375,301.4746398925781,0.5422417521476746,0.050000000745058,0.0356760770082473,292.0807189941406,297.1499938964844,293.1499938964844,0.0102541521191596,-662.6076049804688,302.1592712402344,0.5422417521476746,0.050000000745058,0.0483025200664997,292.5277404785156,297.1499938964844,293.1499938964844,0.0050776088610291,-1893.0045166015625,297.6869201660156,0.5422417521476746,0.050000000745058,0.229126363992691,290.9072570800781,291.1499938964844,270.3210754394531,269.9205627441406,283.13555908203125,292.5267028808594,290.8905334472656,1.0,0.1513481438159942,1.0,1.0,0.9943893551826476,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.0812129974365234,0.0,0.0,0.1376417428255081,25.28507423400879,25.0,-124.76602172851562,-3715.318603515625,27.65636444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14068603515625,302.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.830078125,18000.0,0.0,0.0,0.0513039603829383,0.0,0.0,0.0,0.0,1.0,0.0002825129486154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094244644045829,0.1096221581101417,-0.0001976916100829,0.0,5.206699643167667e-05,0.0,0.0,4.2401204109191895,0.0,0.0,0.0,0.2710601389408111,4.0,0.0,1.0
284160,293.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.883544921875,0.5424184799194336,0.050000000745058,0.0458678901195526,291.8418884277344,297.1499938964844,293.1499938964844,0.0144868716597557,-779.344970703125,304.1451721191406,0.5431322455406189,0.0527669414877891,0.0484546385705471,292.1566162109375,297.1499938964844,293.1499938964844,0.0094400513917207,-467.4529418945313,301.6337280273437,0.5424184799194336,0.050000000745058,0.0356750227510929,292.085693359375,297.1499938964844,293.1499938964844,0.0105683738365769,-673.9417724609375,302.3308410644531,0.5424184799194336,0.050000000745058,0.0483010970056057,292.5311279296875,297.1499938964844,293.1499938964844,0.0051681119948625,-1924.219970703125,297.77508544921875,0.5424184799194336,0.050000000745058,0.229119598865509,290.88134765625,291.1499938964844,270.3277893066406,269.92950439453125,283.14080810546875,292.53009033203125,290.8744812011719,1.0,0.1512905061244964,1.0,1.0,0.994174063205719,1.0,-0.4889164268970489,0.2071316093206405,0.2817848026752472,0.0812741592526435,0.0,0.0,0.1582473516464233,25.250675201416016,25.0,-68.03851318359375,-3801.959716796875,27.64195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8329467773437,303.0495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.541015625,18000.0,0.0,0.0,0.0587166026234626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118558831512928,0.1185630559921264,-4.226566488796379e-06,0.0,5.9589885495370254e-05,0.0,0.0,4.605070114135742,0.0,0.0,0.0,0.2723927199840545,4.0,0.0,1.0
284220,293.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87890625,0.5482321977615356,0.050000000745058,0.0458249002695083,291.8722839355469,297.1499938964844,293.1499938964844,0.0299030151218175,-1127.2757568359375,304.1206359863281,0.632420003414154,0.0798579752445221,0.0707252323627471,292.1658020019531,297.1499938964844,293.1499938964844,0.0099266301840543,-480.9552612304688,301.9589233398437,0.5482321977615356,0.050000000745058,0.0356415882706642,292.0957946777344,297.1499938964844,293.1499938964844,0.0111780585721135,-693.4845581054688,302.6785583496094,0.5482321977615356,0.050000000745058,0.0482558272778987,292.5388488769531,297.1499938964844,293.1499938964844,0.0053306184709072,-1976.580810546875,297.9714660644531,0.5482321977615356,0.050000000745058,0.2289048731327057,290.8794250488281,291.1499938964844,270.3398742675781,269.94549560546875,283.1590881347656,292.53759765625,290.8819885253906,1.0,0.1516096293926239,1.0,1.0,0.9937435984611512,1.0,-0.5152348875999451,0.2180523872375488,0.2971825003623962,0.0868990719318389,0.0,0.0,0.1949383169412613,24.31549072265625,25.0,2.723749876022339,-4048.270751953125,29.08327865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3753967285156,303.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17927.716796875,18000.0,0.0,0.0,0.0735430493950843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374742537736892,0.1374785155057907,-4.255832209310029e-06,0.0,7.463684596586972e-05,0.0,0.0,5.399054527282715,0.0,0.0,0.0,0.2753943502902984,4.0,0.0,1.0
284280,293.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87890625,0.5482321977615356,0.050000000745058,0.0458249002695083,291.8722839355469,297.1499938964844,293.1499938964844,0.0299030151218175,-1127.2757568359375,304.1206359863281,0.632420003414154,0.0798579752445221,0.0707252323627471,292.1658020019531,297.1499938964844,293.1499938964844,0.0099266301840543,-480.9552612304688,301.9589233398437,0.5482321977615356,0.050000000745058,0.0356415882706642,292.0957946777344,297.1499938964844,293.1499938964844,0.0111780585721135,-693.4845581054688,302.6785583496094,0.5482321977615356,0.050000000745058,0.0482558272778987,292.5388488769531,297.1499938964844,293.1499938964844,0.0053306184709072,-1976.580810546875,297.9714660644531,0.5482321977615356,0.050000000745058,0.2289048731327057,290.8794250488281,291.1499938964844,270.3398742675781,269.94549560546875,283.1590881347656,292.53759765625,290.8819885253906,1.0,0.1516096293926239,1.0,1.0,0.9937435984611512,1.0,-0.5152348875999451,0.2180523872375488,0.2971825003623962,0.0868990719318389,0.0,0.0,0.1949383169412613,24.31549072265625,25.0,2.723749876022339,-4048.270751953125,29.08327865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3753967285156,303.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17927.716796875,18000.0,0.0,0.0,0.0735430493950843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374742537736892,0.1374785155057907,-4.255832209310029e-06,0.0,7.463684596586972e-05,0.0,0.0,5.399054527282715,0.0,0.0,0.0,0.2753943502902984,4.0,0.0,1.0
284340,294.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89605712890625,0.5528202652931213,0.050000000745058,0.0457929223775863,291.93780517578125,297.1499938964844,293.1499938964844,0.048373382538557,-1444.4049072265625,304.1003723144531,0.691969096660614,0.0989779233932495,0.0902778878808021,292.1757507324219,297.1499938964844,293.1499938964844,0.0104271015152335,-493.6265563964844,302.2815856933594,0.5528202652931213,0.050000000745058,0.0356167182326316,292.1063537597656,297.1499938964844,293.1499938964844,0.0118158012628555,-711.8953247070312,303.02325439453125,0.5528202652931213,0.050000000745058,0.0482221543788909,292.5496826171875,297.1499938964844,293.1499938964844,0.0054819523356854,-2023.1439208984373,298.1654663085937,0.5528202652931213,0.050000000745058,0.2287451326847076,290.897705078125,291.1499938964844,270.3500061035156,269.95867919921875,283.1761779785156,292.5480041503906,290.90643310546875,1.0,0.1522826701402664,1.0,1.0,0.9933131337165833,1.0,-0.5384008884429932,0.2277081459760666,0.3106927573680877,0.0918595939874649,0.0,0.0,0.227626085281372,23.65215492248535,25.0,50.18447494506836,-4314.58740234375,30.529035568237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1011657714844,303.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17921.826171875,18000.0,0.0,0.0,0.0879892855882644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566924601793289,0.1566967517137527,-4.289485332265031e-06,0.0,8.92979369382374e-05,0.0,0.0,6.232753753662109,0.0,0.0,0.0,0.2786251902580261,4.0,0.0,1.0
284400,294.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89605712890625,0.5528202652931213,0.050000000745058,0.0457929223775863,291.93780517578125,297.1499938964844,293.1499938964844,0.048373382538557,-1444.4049072265625,304.1003723144531,0.691969096660614,0.0989779233932495,0.0902778878808021,292.1757507324219,297.1499938964844,293.1499938964844,0.0104271015152335,-493.6265563964844,302.2815856933594,0.5528202652931213,0.050000000745058,0.0356167182326316,292.1063537597656,297.1499938964844,293.1499938964844,0.0118158012628555,-711.8953247070312,303.02325439453125,0.5528202652931213,0.050000000745058,0.0482221543788909,292.5496826171875,297.1499938964844,293.1499938964844,0.0054819523356854,-2023.1439208984373,298.1654663085937,0.5528202652931213,0.050000000745058,0.2287451326847076,290.897705078125,291.1499938964844,270.3500061035156,269.95867919921875,283.1761779785156,292.5480041503906,290.90643310546875,1.0,0.1522826701402664,1.0,1.0,0.9933131337165833,1.0,-0.5384008884429932,0.2277081459760666,0.3106927573680877,0.0918595939874649,0.0,0.0,0.227626085281372,23.65215492248535,25.0,50.18447494506836,-4314.58740234375,30.529035568237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1011657714844,303.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17921.826171875,18000.0,0.0,0.0,0.0879892855882644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566924601793289,0.1566967517137527,-4.289485332265031e-06,0.0,8.92979369382374e-05,0.0,0.0,6.232753753662109,0.0,0.0,0.0,0.2786251902580261,4.0,0.0,1.0
284460,294.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515380859375,0.5559033155441284,0.050000000745058,0.0457723066210746,292.0115051269531,297.1499938964844,293.1499938964844,0.0618285872042179,-1684.07421875,304.0947265625,0.7328253984451294,0.1147567257285118,0.1057982891798019,292.187255859375,297.1499938964844,293.1499938964844,0.0109170926734805,-504.43255615234375,302.6001892089844,0.5559033155441284,0.050000000745058,0.0356006845831871,292.1179504394531,297.1499938964844,293.1499938964844,0.0124523323029279,-727.7064819335938,303.3627014160156,0.5559033155441284,0.050000000745058,0.0482004433870315,292.563720703125,297.1499938964844,293.1499938964844,0.0056155733764171,-2060.172607421875,298.3636474609375,0.5559033155441284,0.050000000745058,0.2286421507596969,290.9560852050781,291.1499938964844,270.35797119140625,269.9692077636719,283.1906433105469,292.56170654296875,290.9735717773437,1.0,0.1531414538621902,1.0,1.0,0.9931309223175048,1.0,-0.5568339228630066,0.2354321181774139,0.3214017748832702,0.0957776680588722,0.0,0.0,0.2500689625740051,23.254594802856445,25.0,101.96598815917967,-4550.0751953125,31.83548164367676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9913330078125,303.68878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.7578125,18000.0,0.0,0.0,0.101556122303009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173089787364006,0.1730941087007522,-4.324092969909543e-06,0.0,0.0001030665516736,0.0,0.0,6.972830772399902,0.0,0.0,0.0,0.2815597653388977,4.0,0.0,1.0
284520,294.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515380859375,0.5559033155441284,0.050000000745058,0.0457723066210746,292.0115051269531,297.1499938964844,293.1499938964844,0.0618285872042179,-1684.07421875,304.0947265625,0.7328253984451294,0.1147567257285118,0.1057982891798019,292.187255859375,297.1499938964844,293.1499938964844,0.0109170926734805,-504.43255615234375,302.6001892089844,0.5559033155441284,0.050000000745058,0.0356006845831871,292.1179504394531,297.1499938964844,293.1499938964844,0.0124523323029279,-727.7064819335938,303.3627014160156,0.5559033155441284,0.050000000745058,0.0482004433870315,292.563720703125,297.1499938964844,293.1499938964844,0.0056155733764171,-2060.172607421875,298.3636474609375,0.5559033155441284,0.050000000745058,0.2286421507596969,290.9560852050781,291.1499938964844,270.35797119140625,269.9692077636719,283.1906433105469,292.56170654296875,290.9735717773437,1.0,0.1531414538621902,1.0,1.0,0.9931309223175048,1.0,-0.5568339228630066,0.2354321181774139,0.3214017748832702,0.0957776680588722,0.0,0.0,0.2500689625740051,23.254594802856445,25.0,101.96598815917967,-4550.0751953125,31.83548164367676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9913330078125,303.68878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.7578125,18000.0,0.0,0.0,0.101556122303009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173089787364006,0.1730941087007522,-4.324092969909543e-06,0.0,0.0001030665516736,0.0,0.0,6.972830772399902,0.0,0.0,0.0,0.2815597653388977,4.0,0.0,1.0
284580,294.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.5581607222557068,0.050000000745058,0.0457576178014278,292.0848388671875,297.1499938964844,293.1499938964844,0.0728084668517112,-1888.4969482421875,304.0949401855469,0.764106810092926,0.1287309974431991,0.1193981692194938,292.20037841796875,297.1499938964844,293.1499938964844,0.0114015592262148,-513.9312744140625,302.9099426269531,0.5581607222557068,0.050000000745058,0.0355892591178417,292.1307983398437,297.1499938964844,293.1499938964844,0.0130948824808001,-741.731689453125,303.69256591796875,0.5581607222557068,0.050000000745058,0.048184972256422,292.57989501953125,297.1499938964844,293.1499938964844,0.0057344124652445,-2090.2333984375,298.5600280761719,0.5581607222557068,0.050000000745058,0.2285687625408172,291.0394592285156,291.1499938964844,270.36376953125,269.9775390625,283.2037048339844,292.5777282714844,291.0572204589844,1.0,0.1541227996349334,1.0,1.0,0.9929487109184264,1.0,-0.5730173587799072,0.242243155837059,0.330774188041687,0.0992035418748855,0.0,0.0,0.2592934370040893,22.99778938293457,25.0,117.64292907714844,-4713.98486328125,33.104854583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0399169921875,303.84100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.939453125,18000.0,0.0,0.0,0.1136588230729103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817611455917358,0.1817654967308044,-4.348851689428557e-06,0.0,0.0001153492557932,0.0,0.0,7.383167743682861,0.0,0.0,0.0,0.2832657098770141,4.0,0.0,1.0
284640,294.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.5581607222557068,0.050000000745058,0.0457576178014278,292.0848388671875,297.1499938964844,293.1499938964844,0.0728084668517112,-1888.4969482421875,304.0949401855469,0.764106810092926,0.1287309974431991,0.1193981692194938,292.20037841796875,297.1499938964844,293.1499938964844,0.0114015592262148,-513.9312744140625,302.9099426269531,0.5581607222557068,0.050000000745058,0.0355892591178417,292.1307983398437,297.1499938964844,293.1499938964844,0.0130948824808001,-741.731689453125,303.69256591796875,0.5581607222557068,0.050000000745058,0.048184972256422,292.57989501953125,297.1499938964844,293.1499938964844,0.0057344124652445,-2090.2333984375,298.5600280761719,0.5581607222557068,0.050000000745058,0.2285687625408172,291.0394592285156,291.1499938964844,270.36376953125,269.9775390625,283.2037048339844,292.5777282714844,291.0572204589844,1.0,0.1541227996349334,1.0,1.0,0.9929487109184264,1.0,-0.5730173587799072,0.242243155837059,0.330774188041687,0.0992035418748855,0.0,0.0,0.2592934370040893,22.99778938293457,25.0,117.64292907714844,-4713.98486328125,33.104854583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0399169921875,303.84100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.939453125,18000.0,0.0,0.0,0.1136588230729103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817611455917358,0.1817654967308044,-4.348851689428557e-06,0.0,0.0001153492557932,0.0,0.0,7.383167743682861,0.0,0.0,0.0,0.2832657098770141,4.0,0.0,1.0
284700,294.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.5590493679046631,0.050000000745058,0.0457519218325614,292.12078857421875,297.1499938964844,293.1499938964844,0.0776856020092964,-1981.6043701171875,304.0960998535156,0.7783741354942322,0.1351599693298339,0.1256459653377533,292.2073974609375,297.1499938964844,293.1499938964844,0.0116513082757592,-518.629638671875,303.0601501464844,0.5590493679046631,0.050000000745058,0.0355848297476768,292.1375732421875,297.1499938964844,293.1499938964844,0.0134308310225605,-748.6978149414062,303.8531494140625,0.5590493679046631,0.050000000745058,0.0481789782643318,292.5885009765625,297.1499938964844,293.1499938964844,0.0057918392121791,-2104.63671875,298.6531066894531,0.5590493679046631,0.050000000745058,0.2285403311252594,291.0790405273437,291.1499938964844,270.36590576171875,269.9809265136719,283.20977783203125,292.5862731933594,291.0946655273437,1.0,0.1546443849802017,1.0,1.0,0.9928576350212096,1.0,-0.5804619789123535,0.2453856617212295,0.3350763022899627,0.100775346159935,0.0,0.0,0.2600298821926117,22.908411026000977,25.0,110.73383331298828,-4771.63720703125,33.729488372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1222229003906,303.9037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.064453125,18000.0,0.0,0.0,0.1189784035086631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183195561170578,0.1831999123096466,-4.355485998530639e-06,0.0,0.0001207479508593,0.0,0.0,7.455926895141602,0.0,0.0,0.0,0.2835996448993683,4.0,0.0,1.0
284760,294.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.5597978234291077,0.050000000745058,0.04574716091156,292.1561584472656,297.1499938964844,293.1499938964844,0.0822537839412689,-2069.797607421875,304.0975952148437,0.7916176915168762,0.1412467658519745,0.1315585523843765,292.2146911621094,297.1499938964844,293.1499938964844,0.0119102578610181,-523.44384765625,303.2072448730469,0.5597978234291077,0.050000000745058,0.0355811268091201,292.14459228515625,297.1499938964844,293.1499938964844,0.013782262802124,-755.84521484375,304.0109558105469,0.5597978234291077,0.050000000745058,0.04817396402359,292.5972595214844,297.1499938964844,293.1499938964844,0.0058492114767432,-2119.284912109375,298.7415466308594,0.5597978234291077,0.050000000745058,0.228516548871994,291.1134338378906,291.1499938964844,270.3675842285156,269.9837951660156,283.2155456542969,292.59503173828125,291.1263427734375,1.0,0.1551796942949295,1.0,1.0,0.9927803874015808,1.0,-0.5875130891799927,0.2483671903610229,0.3391458988189697,0.1022616028785705,0.0,0.0,0.2589862048625946,22.84089469909668,25.0,97.42475128173828,-4817.77490234375,34.34623336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2406311035156,303.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87109375,18000.0,0.0,0.0,0.1237357407808303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831526905298233,0.1831570565700531,-4.358518708613701e-06,0.0,0.0001255760435014,0.0,0.0,7.459112644195557,0.0,0.0,0.0,0.2836524844169616,4.0,0.0,1.0
