time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284820,294.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5632849931716919,0.050000000745058,0.0457254983484745,292.224609375,297.1499938964844,293.1499938964844,0.0907347649335861,-2235.12158203125,304.1009216308594,0.8174266815185547,0.1525498628616333,0.1425407081842422,292.229736328125,297.1499938964844,293.1499938964844,0.012456526979804,-533.4321899414062,303.4929504394531,0.5632849931716919,0.050000000745058,0.0355642773211002,292.1612854003906,297.1499938964844,293.1499938964844,0.017436871305108,-857.7810668945312,304.1412048339844,0.5930795669555664,0.0622106455266475,0.0547903142869472,292.6150817871094,297.1499938964844,293.1499938964844,0.0059634489007294,-2149.49365234375,298.9040832519531,0.5632849931716919,0.050000000745058,0.2284083217382431,291.16278076171875,291.1499938964844,270.3695983886719,269.9881591796875,283.2243957519531,292.6128845214844,291.1690673828125,1.0,0.1563852727413177,1.0,1.0,0.992625892162323,1.0,-0.608452558517456,0.2572958469390869,0.3511567115783691,0.1065582334995269,0.0,0.0,0.2536809742450714,22.439197540283203,25.0,54.966094970703125,-4916.6640625,36.01933670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5711669921875,304.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.01171875,18000.0,0.0,0.0,0.1314423531293869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801921725273132,0.1801965236663818,-4.356475074018817e-06,0.0,0.0001333972759312,0.0,0.0,7.32818078994751,0.0,0.0,0.0,0.2831902503967285,4.0,0.0,1.0
284880,294.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5632849931716919,0.050000000745058,0.0457254983484745,292.224609375,297.1499938964844,293.1499938964844,0.0907347649335861,-2235.12158203125,304.1009216308594,0.8174266815185547,0.1525498628616333,0.1425407081842422,292.229736328125,297.1499938964844,293.1499938964844,0.012456526979804,-533.4321899414062,303.4929504394531,0.5632849931716919,0.050000000745058,0.0355642773211002,292.1612854003906,297.1499938964844,293.1499938964844,0.017436871305108,-857.7810668945312,304.1412048339844,0.5930795669555664,0.0622106455266475,0.0547903142869472,292.6150817871094,297.1499938964844,293.1499938964844,0.0059634489007294,-2149.49365234375,298.9040832519531,0.5632849931716919,0.050000000745058,0.2284083217382431,291.16278076171875,291.1499938964844,270.3695983886719,269.9881591796875,283.2243957519531,292.6128845214844,291.1690673828125,1.0,0.1563852727413177,1.0,1.0,0.992625892162323,1.0,-0.608452558517456,0.2572958469390869,0.3511567115783691,0.1065582334995269,0.0,0.0,0.2536809742450714,22.439197540283203,25.0,54.966094970703125,-4916.6640625,36.01933670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5711669921875,304.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.01171875,18000.0,0.0,0.0,0.1314423531293869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801921725273132,0.1801965236663818,-4.356475074018817e-06,0.0,0.0001333972759312,0.0,0.0,7.32818078994751,0.0,0.0,0.0,0.2831902503967285,4.0,0.0,1.0
284940,294.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.5695252418518066,0.050000000745058,0.0456884764134883,292.2941589355469,297.1499938964844,293.1499938964844,0.0982721373438835,-2382.661376953125,304.104736328125,0.84090256690979,0.1618939340114593,0.1518076658248901,292.2452392578125,297.1499938964844,293.1499938964844,0.0130806015804409,-545.1447143554688,303.7684326171875,0.5695252418518066,0.050000000745058,0.0355354808270931,292.2017822265625,297.1499938964844,293.1499938964844,0.0300170443952083,-1124.152587890625,304.1235046386719,0.6558234095573425,0.079096496105194,0.071918785572052,292.6337280273437,297.1499938964844,293.1499938964844,0.0060830749571323,-2185.0478515625,299.0367431640625,0.5695252418518066,0.050000000745058,0.2282233983278274,291.1602783203125,291.1499938964844,270.3699951171875,269.9907531738281,283.2283935546875,292.6315002441406,291.15386962890625,1.0,0.1580035984516143,1.0,1.0,0.9924713969230652,1.0,-0.6398300528526306,0.2707663476467132,0.3690637350082397,0.1129375100135803,0.0,0.0,0.251692533493042,21.720008850097656,25.0,-20.422348022460938,-5063.35693359375,38.515743255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.979736328125,304.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.857421875,18000.0,0.0,0.0,0.1368699520826339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177516758441925,0.1775211095809936,-4.349816208559787e-06,0.0,0.0001389055978506,0.0,0.0,7.202512264251709,0.0,0.0,0.0,0.2827034294605255,4.0,0.0,1.0
285000,294.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.5695252418518066,0.050000000745058,0.0456884764134883,292.2941589355469,297.1499938964844,293.1499938964844,0.0982721373438835,-2382.661376953125,304.104736328125,0.84090256690979,0.1618939340114593,0.1518076658248901,292.2452392578125,297.1499938964844,293.1499938964844,0.0130806015804409,-545.1447143554688,303.7684326171875,0.5695252418518066,0.050000000745058,0.0355354808270931,292.2017822265625,297.1499938964844,293.1499938964844,0.0300170443952083,-1124.152587890625,304.1235046386719,0.6558234095573425,0.079096496105194,0.071918785572052,292.6337280273437,297.1499938964844,293.1499938964844,0.0060830749571323,-2185.0478515625,299.0367431640625,0.5695252418518066,0.050000000745058,0.2282233983278274,291.1602783203125,291.1499938964844,270.3699951171875,269.9907531738281,283.2283935546875,292.6315002441406,291.15386962890625,1.0,0.1580035984516143,1.0,1.0,0.9924713969230652,1.0,-0.6398300528526306,0.2707663476467132,0.3690637350082397,0.1129375100135803,0.0,0.0,0.251692533493042,21.720008850097656,25.0,-20.422348022460938,-5063.35693359375,38.515743255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.979736328125,304.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.857421875,18000.0,0.0,0.0,0.1368699520826339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177516758441925,0.1775211095809936,-4.349816208559787e-06,0.0,0.0001389055978506,0.0,0.0,7.202512264251709,0.0,0.0,0.0,0.2827034294605255,4.0,0.0,1.0
285060,294.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5734121799468994,0.050000000745058,0.0456664264202117,292.36114501953125,297.1499938964844,293.1499938964844,0.1049995720386505,-2513.15869140625,304.1086120605469,0.8594777584075928,0.1699934154748916,0.1596861779689788,292.2613525390625,297.1499938964844,293.1499938964844,0.0137767158448696,-557.7657470703125,304.0367126464844,0.5734121799468994,0.050000000745058,0.035518329590559,292.2548828125,297.1499938964844,293.1499938964844,0.0425468906760215,-1340.0267333984375,304.1118469238281,0.7001102566719055,0.0923707708716392,0.0851295962929725,292.6535949707031,297.1499938964844,293.1499938964844,0.0062073678709566,-2223.3798828125,299.1480712890625,0.5734121799468994,0.050000000745058,0.2281132489442825,291.1278076171875,291.1499938964844,270.368896484375,269.9917907714844,283.23150634765625,292.6513366699219,291.123779296875,1.0,0.1597940176725387,1.0,1.0,0.9924526810646056,1.0,-0.6649616360664368,0.281636893749237,0.3833247125148773,0.1179863512516021,0.0,0.0,0.2569408118724823,21.34993553161621,25.0,-34.61636734008789,-5259.2646484375,40.84687042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4112243652344,304.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.90625,18000.0,0.0,0.0,0.1403697431087494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801757663488388,0.1801801174879074,-4.350763447291683e-06,0.0,0.0001424574438715,0.0,0.0,7.3181471824646,0.0,0.0,0.0,0.283103734254837,4.0,0.0,1.0
285120,294.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5734121799468994,0.050000000745058,0.0456664264202117,292.36114501953125,297.1499938964844,293.1499938964844,0.1049995720386505,-2513.15869140625,304.1086120605469,0.8594777584075928,0.1699934154748916,0.1596861779689788,292.2613525390625,297.1499938964844,293.1499938964844,0.0137767158448696,-557.7657470703125,304.0367126464844,0.5734121799468994,0.050000000745058,0.035518329590559,292.2548828125,297.1499938964844,293.1499938964844,0.0425468906760215,-1340.0267333984375,304.1118469238281,0.7001102566719055,0.0923707708716392,0.0851295962929725,292.6535949707031,297.1499938964844,293.1499938964844,0.0062073678709566,-2223.3798828125,299.1480712890625,0.5734121799468994,0.050000000745058,0.2281132489442825,291.1278076171875,291.1499938964844,270.368896484375,269.9917907714844,283.23150634765625,292.6513366699219,291.123779296875,1.0,0.1597940176725387,1.0,1.0,0.9924526810646056,1.0,-0.6649616360664368,0.281636893749237,0.3833247125148773,0.1179863512516021,0.0,0.0,0.2569408118724823,21.34993553161621,25.0,-34.61636734008789,-5259.2646484375,40.84687042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4112243652344,304.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.90625,18000.0,0.0,0.0,0.1403697431087494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801757663488388,0.1801801174879074,-4.350763447291683e-06,0.0,0.0001424574438715,0.0,0.0,7.3181471824646,0.0,0.0,0.0,0.283103734254837,4.0,0.0,1.0
285180,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.577812135219574,0.050000000745058,0.0456423535943031,292.4244689941406,297.1499938964844,293.1499938964844,0.1109177470207214,-2626.0859375,304.112548828125,0.8776017427444458,0.1771384626626968,0.1666788458824157,292.2805480957031,297.1499938964844,293.1499938964844,0.0172449629753828,-629.2845458984375,304.14166259765625,0.6041294932365417,0.0606008507311344,0.0398684479296207,292.3103332519531,297.1499938964844,293.1499938964844,0.0526917241513729,-1516.6788330078125,304.1077880859375,0.7335597276687622,0.1038027480244636,0.0963020026683807,292.67431640625,297.1499938964844,293.1499938964844,0.0063174925744533,-2255.44677734375,299.2585144042969,0.577812135219574,0.050000000745058,0.2279929965734481,291.11590576171875,291.1499938964844,270.3665466308594,269.9913635253906,283.2318420410156,292.6720275878906,291.1148681640625,1.0,0.161747470498085,1.0,1.0,0.9924339056015016,1.0,-0.6918063759803772,0.2933496534824371,0.39845672249794,0.1232752278447151,0.0,0.0,0.262494832277298,20.94303131103516,25.0,-20.13671875,-5476.142578125,43.44655227661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.815673828125,304.723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.248046875,18000.0,0.0,0.0,0.1424545645713806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841833591461181,0.1841877102851867,-4.35804622611613e-06,0.0,0.0001445732632419,0.0,0.0,7.502827644348144,0.0,0.0,0.0,0.2838155031204223,4.0,0.0,1.0
285240,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.577812135219574,0.050000000745058,0.0456423535943031,292.4244689941406,297.1499938964844,293.1499938964844,0.1109177470207214,-2626.0859375,304.112548828125,0.8776017427444458,0.1771384626626968,0.1666788458824157,292.2805480957031,297.1499938964844,293.1499938964844,0.0172449629753828,-629.2845458984375,304.14166259765625,0.6041294932365417,0.0606008507311344,0.0398684479296207,292.3103332519531,297.1499938964844,293.1499938964844,0.0526917241513729,-1516.6788330078125,304.1077880859375,0.7335597276687622,0.1038027480244636,0.0963020026683807,292.67431640625,297.1499938964844,293.1499938964844,0.0063174925744533,-2255.44677734375,299.2585144042969,0.577812135219574,0.050000000745058,0.2279929965734481,291.11590576171875,291.1499938964844,270.3665466308594,269.9913635253906,283.2318420410156,292.6720275878906,291.1148681640625,1.0,0.161747470498085,1.0,1.0,0.9924339056015016,1.0,-0.6918063759803772,0.2933496534824371,0.39845672249794,0.1232752278447151,0.0,0.0,0.262494832277298,20.94303131103516,25.0,-20.13671875,-5476.142578125,43.44655227661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.815673828125,304.723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.248046875,18000.0,0.0,0.0,0.1424545645713806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841833591461181,0.1841877102851867,-4.35804622611613e-06,0.0,0.0001445732632419,0.0,0.0,7.502827644348144,0.0,0.0,0.0,0.2838155031204223,4.0,0.0,1.0
285300,294.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5809725522994995,0.050000000745058,0.0456255972385406,292.4562072753906,297.1499938964844,293.1499938964844,0.1135094165802002,-2675.086669921875,304.1146545410156,0.8871828317642212,0.1800970435142517,0.1696725040674209,292.29852294921875,297.1499938964844,293.1499938964844,0.0224032122641801,-718.2938232421875,304.1338195800781,0.6339735984802246,0.0680885389447212,0.0454990752041339,292.3376159667969,297.1499938964844,293.1499938964844,0.0572394058108329,-1597.7589111328125,304.1072082519531,0.7487918138504028,0.1090842336416244,0.1014008074998855,292.6849975585937,297.1499938964844,293.1499938964844,0.0063685858622193,-2270.327392578125,299.3102111816406,0.5809725522994995,0.050000000745058,0.2279093116521835,291.1100158691406,291.1499938964844,270.36492919921875,269.9906921386719,283.22979736328125,292.6827392578125,291.1067199707031,1.0,0.1628493070602417,1.0,1.0,0.9924245476722716,1.0,-0.708156168460846,0.3005200326442718,0.4076361060142517,0.1264760792255401,0.0,0.0,0.2657148838043213,20.64138984680176,25.0,-25.561317443847656,-5591.2587890625,45.02939224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9967346191406,304.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.951171875,18000.0,0.0,0.0,0.1431282460689544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861961632966995,0.1862005293369293,-4.3619897951430175e-06,0.0,0.0001452569849789,0.0,0.0,7.596511840820312,0.0,0.0,0.0,0.2841899394989013,4.0,0.0,1.0
285360,294.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.5834389328956604,0.050000000745058,0.0456128045916557,292.4876403808594,297.1499938964844,293.1499938964844,0.1158460453152656,-2719.080322265625,304.1168212890625,0.8952189683914185,0.1827114224433899,0.1722885221242904,292.3207092285156,297.1499938964844,293.1499938964844,0.0275121834129095,-795.5567016601562,304.12750244140625,0.6575911641120911,0.074519582092762,0.0503360927104949,292.3641662597656,297.1499938964844,293.1499938964844,0.0615565329790115,-1676.1512451171875,304.1071472167969,0.7630670666694641,0.1141571104526519,0.1062860488891601,292.6960144042969,297.1499938964844,293.1499938964844,0.0064196516759693,-2285.477783203125,299.3573913574219,0.5834389328956604,0.050000000745058,0.2278454154729843,291.0992126464844,291.1499938964844,270.363037109375,269.9896850585937,283.2280578613281,292.6937255859375,291.0956115722656,1.0,0.1639906018972396,1.0,1.0,0.9924805760383606,1.0,-0.722872257232666,0.3069968819618225,0.4158753752708435,0.1293414235115051,0.0,0.0,0.2701750993728637,20.43208312988281,25.0,-27.49269676208496,-5708.6591796875,46.57125473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15997314453125,304.9450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.63671875,18000.0,0.0,0.0,0.1436350345611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889570653438568,0.1889614313840866,-4.366653229226358e-06,0.0,0.0001457712933188,0.0,0.0,7.7242431640625,0.0,0.0,0.0,0.2846912443637848,4.0,0.0,1.0
285420,294.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.5869485139846802,0.050000000745058,0.045594997704029,292.5480651855469,297.1499938964844,293.1499938964844,0.1198056116700172,-2792.916015625,304.12127685546875,0.908185601234436,0.1872365027666092,0.1767609268426895,292.36883544921875,297.1499938964844,293.1499938964844,0.037385981529951,-924.4072875976562,304.1186828613281,0.6972787380218506,0.0857735723257064,0.0585297122597694,292.4150695800781,297.1499938964844,293.1499938964844,0.0694758221507072,-1823.3328857421875,304.1082763671875,0.7890517115592957,0.1237436085939407,0.1155129373073577,292.71881103515625,297.1499938964844,293.1499938964844,0.0065136267803609,-2312.348876953125,299.447509765625,0.5869485139846802,0.050000000745058,0.227756455540657,291.0867919921875,291.1499938964844,270.35858154296875,269.9869079589844,283.2254333496094,292.7165222167969,291.0867004394531,1.0,0.1663424372673034,1.0,1.0,0.9925925731658936,1.0,-0.7490193843841553,0.3185612559318542,0.430458128452301,0.1343959271907806,0.0,0.0,0.2796702086925506,20.1942081451416,25.0,-11.043953895568848,-5943.66796875,49.587799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4259948730469,305.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.833984375,18000.0,0.0,0.0,0.1443745642900467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959553956985473,0.1959597766399383,-4.380045083962614e-06,0.0,0.0001465218228986,0.0,0.0,8.053279876708984,0.0,0.0,0.0,0.2859804034233093,4.0,0.0,1.0
285480,294.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.5869485139846802,0.050000000745058,0.045594997704029,292.5480651855469,297.1499938964844,293.1499938964844,0.1198056116700172,-2792.916015625,304.12127685546875,0.908185601234436,0.1872365027666092,0.1767609268426895,292.36883544921875,297.1499938964844,293.1499938964844,0.037385981529951,-924.4072875976562,304.1186828613281,0.6972787380218506,0.0857735723257064,0.0585297122597694,292.4150695800781,297.1499938964844,293.1499938964844,0.0694758221507072,-1823.3328857421875,304.1082763671875,0.7890517115592957,0.1237436085939407,0.1155129373073577,292.71881103515625,297.1499938964844,293.1499938964844,0.0065136267803609,-2312.348876953125,299.447509765625,0.5869485139846802,0.050000000745058,0.227756455540657,291.0867919921875,291.1499938964844,270.35858154296875,269.9869079589844,283.2254333496094,292.7165222167969,291.0867004394531,1.0,0.1663424372673034,1.0,1.0,0.9925925731658936,1.0,-0.7490193843841553,0.3185612559318542,0.430458128452301,0.1343959271907806,0.0,0.0,0.2796702086925506,20.1942081451416,25.0,-11.043953895568848,-5943.66796875,49.587799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4259948730469,305.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.833984375,18000.0,0.0,0.0,0.1443745642900467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959553956985473,0.1959597766399383,-4.380045083962614e-06,0.0,0.0001465218228986,0.0,0.0,8.053279876708984,0.0,0.0,0.0,0.2859804034233093,4.0,0.0,1.0
285540,294.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.5894866585731506,0.050000000745058,0.045582391321659,292.60015869140625,297.1499938964844,293.1499938964844,0.1233843863010406,-2859.0439453125,304.12481689453125,0.9202038049697876,0.1918952316045761,0.1809491664171219,292.41668701171875,297.1499938964844,293.1499938964844,0.0463214516639709,-1037.95556640625,304.11431884765625,0.7275747656822205,0.0958626717329025,0.0657468885183334,292.4629821777344,297.1499938964844,293.1499938964844,0.0765631347894668,-1958.3028564453125,304.1103820800781,0.811626136302948,0.1326436996459961,0.124078020453453,292.74200439453125,297.1499938964844,293.1499938964844,0.0065954830497503,-2334.398681640625,299.5342102050781,0.5894866585731506,0.050000000745058,0.2276934832334518,291.08984375,291.1499938964844,270.3533630371094,269.9831848144531,283.22296142578125,292.7397766113281,291.09063720703125,1.0,0.1687450557947158,1.0,1.0,0.9927045702934264,1.0,-0.7728962302207947,0.3291836082935333,0.4437126219272613,0.138972669839859,0.0,0.0,0.2875527143478393,20.077571868896484,25.0,1.878385066986084,-6147.7451171875,52.60828399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6110534667969,305.3489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.099609375,18000.0,0.0,0.0,0.1450248658657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202298492193222,0.2023028880357742,-4.3946615733148064e-06,0.0,0.00014718179591,0.0,0.0,8.359328269958496,0.0,0.0,0.0,0.2872121036052704,4.0,0.0,1.0
285600,294.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.5894866585731506,0.050000000745058,0.045582391321659,292.60015869140625,297.1499938964844,293.1499938964844,0.1233843863010406,-2859.0439453125,304.12481689453125,0.9202038049697876,0.1918952316045761,0.1809491664171219,292.41668701171875,297.1499938964844,293.1499938964844,0.0463214516639709,-1037.95556640625,304.11431884765625,0.7275747656822205,0.0958626717329025,0.0657468885183334,292.4629821777344,297.1499938964844,293.1499938964844,0.0765631347894668,-1958.3028564453125,304.1103820800781,0.811626136302948,0.1326436996459961,0.124078020453453,292.74200439453125,297.1499938964844,293.1499938964844,0.0065954830497503,-2334.398681640625,299.5342102050781,0.5894866585731506,0.050000000745058,0.2276934832334518,291.08984375,291.1499938964844,270.3533630371094,269.9831848144531,283.22296142578125,292.7397766113281,291.09063720703125,1.0,0.1687450557947158,1.0,1.0,0.9927045702934264,1.0,-0.7728962302207947,0.3291836082935333,0.4437126219272613,0.138972669839859,0.0,0.0,0.2875527143478393,20.077571868896484,25.0,1.878385066986084,-6147.7451171875,52.60828399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6110534667969,305.3489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.099609375,18000.0,0.0,0.0,0.1450248658657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202298492193222,0.2023028880357742,-4.3946615733148064e-06,0.0,0.00014718179591,0.0,0.0,8.359328269958496,0.0,0.0,0.0,0.2872121036052704,4.0,0.0,1.0
285660,294.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.5918921232223511,0.050000000745058,0.0455706529319286,292.6417236328125,297.1499938964844,293.1499938964844,0.1277079582214355,-2938.92236328125,304.1259765625,0.9340603947639464,0.1973882019519806,0.1860119253396988,292.46240234375,297.1499938964844,293.1499938964844,0.0543839633464813,-1142.2579345703125,304.11285400390625,0.7523069977760315,0.1051670983433723,0.072369672358036,292.5079650878906,297.1499938964844,293.1499938964844,0.0830542221665382,-2084.08642578125,304.1127624511719,0.8304831981658936,0.1409232169389724,0.1320396512746811,292.7647705078125,297.1499938964844,293.1499938964844,0.0066715730354189,-2354.82666015625,299.6134948730469,0.5918921232223511,0.050000000745058,0.227634847164154,291.0917053222656,291.1499938964844,270.3475341796875,269.97869873046875,283.21954345703125,292.7626647949219,291.09161376953125,1.0,0.1711934804916381,1.0,1.0,0.9928877353668212,1.0,-0.7963914275169373,0.3396874964237213,0.4567039608955383,0.1434490233659744,0.0,0.0,0.2951407134532928,19.98383903503418,25.0,0.6844472885131836,-6331.73486328125,55.74609756469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.4589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.568359375,18000.0,0.0,0.0,0.1457691192626953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082312405109405,0.2082356512546539,-4.408282165968558e-06,0.0,0.0001479371276218,0.0,0.0,8.648609161376953,0.0,0.0,0.0,0.2883827090263366,4.0,0.0,1.0
285720,294.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.5918921232223511,0.050000000745058,0.0455706529319286,292.6417236328125,297.1499938964844,293.1499938964844,0.1277079582214355,-2938.92236328125,304.1259765625,0.9340603947639464,0.1973882019519806,0.1860119253396988,292.46240234375,297.1499938964844,293.1499938964844,0.0543839633464813,-1142.2579345703125,304.11285400390625,0.7523069977760315,0.1051670983433723,0.072369672358036,292.5079650878906,297.1499938964844,293.1499938964844,0.0830542221665382,-2084.08642578125,304.1127624511719,0.8304831981658936,0.1409232169389724,0.1320396512746811,292.7647705078125,297.1499938964844,293.1499938964844,0.0066715730354189,-2354.82666015625,299.6134948730469,0.5918921232223511,0.050000000745058,0.227634847164154,291.0917053222656,291.1499938964844,270.3475341796875,269.97869873046875,283.21954345703125,292.7626647949219,291.09161376953125,1.0,0.1711934804916381,1.0,1.0,0.9928877353668212,1.0,-0.7963914275169373,0.3396874964237213,0.4567039608955383,0.1434490233659744,0.0,0.0,0.2951407134532928,19.98383903503418,25.0,0.6844472885131836,-6331.73486328125,55.74609756469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.4589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.568359375,18000.0,0.0,0.0,0.1457691192626953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082312405109405,0.2082356512546539,-4.408282165968558e-06,0.0,0.0001479371276218,0.0,0.0,8.648609161376953,0.0,0.0,0.0,0.2883827090263366,4.0,0.0,1.0
285780,294.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.5938685536384583,0.050000000745058,0.0455611459910869,292.67828369140625,297.1499938964844,293.1499938964844,0.1321962028741836,-3021.384521484375,304.1264953613281,0.9471173286437988,0.2028361409902572,0.1911908388137817,292.505615234375,297.1499938964844,293.1499938964844,0.0616930723190307,-1239.5303955078125,304.1130676269531,0.7751972079277039,0.1138152405619621,0.0785170421004295,292.5500793457031,297.1499938964844,293.1499938964844,0.0890760496258735,-2201.901611328125,304.1151428222656,0.8472643494606018,0.148637369275093,0.1394549459218979,292.78680419921875,297.1499938964844,293.1499938964844,0.0067445077002048,-2374.544677734375,299.6854553222656,0.5938685536384583,0.050000000745058,0.2275873571634292,291.0894470214844,291.1499938964844,270.3412780761719,269.9735717773437,283.21563720703125,292.7848205566406,291.089111328125,1.0,0.173662856221199,1.0,1.0,0.993070900440216,1.0,-0.818816065788269,0.3497557044029236,0.4690603613853454,0.1477096527814865,0.0,0.0,0.3033487796783447,19.942869186401367,25.0,-2.2605440616607666,-6508.130859375,58.94095230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7825012207031,305.5363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.474609375,18000.0,0.0,0.0,0.146775335073471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147427946329116,0.2147472202777862,-4.422786332725082e-06,0.0,0.0001489583082729,0.0,0.0,8.968771934509277,0.0,0.0,0.0,0.2896713614463806,4.0,0.0,1.0
285840,294.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.5938685536384583,0.050000000745058,0.0455611459910869,292.67828369140625,297.1499938964844,293.1499938964844,0.1321962028741836,-3021.384521484375,304.1264953613281,0.9471173286437988,0.2028361409902572,0.1911908388137817,292.505615234375,297.1499938964844,293.1499938964844,0.0616930723190307,-1239.5303955078125,304.1130676269531,0.7751972079277039,0.1138152405619621,0.0785170421004295,292.5500793457031,297.1499938964844,293.1499938964844,0.0890760496258735,-2201.901611328125,304.1151428222656,0.8472643494606018,0.148637369275093,0.1394549459218979,292.78680419921875,297.1499938964844,293.1499938964844,0.0067445077002048,-2374.544677734375,299.6854553222656,0.5938685536384583,0.050000000745058,0.2275873571634292,291.0894470214844,291.1499938964844,270.3412780761719,269.9735717773437,283.21563720703125,292.7848205566406,291.089111328125,1.0,0.173662856221199,1.0,1.0,0.993070900440216,1.0,-0.818816065788269,0.3497557044029236,0.4690603613853454,0.1477096527814865,0.0,0.0,0.3033487796783447,19.942869186401367,25.0,-2.2605440616607666,-6508.130859375,58.94095230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7825012207031,305.5363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.474609375,18000.0,0.0,0.0,0.146775335073471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147427946329116,0.2147472202777862,-4.422786332725082e-06,0.0,0.0001489583082729,0.0,0.0,8.968771934509277,0.0,0.0,0.0,0.2896713614463806,4.0,0.0,1.0
285900,294.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883483886719,0.594654381275177,0.050000000745058,0.0455573946237564,292.6954345703125,297.1499938964844,293.1499938964844,0.1343784779310226,-3061.249267578125,304.1268005371094,0.9529109001159668,0.2054421603679657,0.1936901658773422,292.5263061523437,297.1499938964844,293.1499938964844,0.0650906190276146,-1285.7275390625,304.1136169433594,0.7858436703681946,0.1179165616631507,0.0814319849014282,292.57012939453125,297.1499938964844,293.1499938964844,0.0919314846396446,-2257.892578125,304.11627197265625,0.8550965785980225,0.1522989124059677,0.142974779009819,292.7974853515625,297.1499938964844,293.1499938964844,0.0067794658243656,-2383.949462890625,299.7193908691406,0.594654381275177,0.050000000745058,0.2275686115026474,291.0881042480469,291.1499938964844,270.3380432128906,269.9708251953125,283.2136535644531,292.79559326171875,291.0877990722656,1.0,0.1748956143856048,1.0,1.0,0.9931625127792358,1.0,-0.8295115828514099,0.3545712232589721,0.4749403595924377,0.1497405469417572,0.0,0.0,0.3076106011867523,19.94541549682617,25.0,-2.796600580215454,-6593.5751953125,60.54393768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79058837890625,305.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.7890625,18000.0,0.0,0.0,0.1474197953939438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218228206038475,0.2182326316833496,-4.4307053030934185e-06,0.0,0.0001496123441029,0.0,0.0,9.141966819763184,0.0,0.0,0.0,0.2903694808483124,4.0,0.0,1.0
285960,294.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.087158203125,0.5953023433685303,0.050000000745058,0.0455543100833892,292.71197509765625,297.1499938964844,293.1499938964844,0.1364928483963012,-3099.720947265625,304.1271667480469,0.9581562280654908,0.2079495936632156,0.1961023360490799,292.5463562011719,297.1499938964844,293.1499938964844,0.0683302208781242,-1330.3424072265625,304.1143493652344,0.7958582639694214,0.1218749806284904,0.084245853126049,292.58953857421875,297.1499938964844,293.1499938964844,0.0946916192770004,-2311.9658203125,304.1174011230469,0.8625581860542297,0.1558344364166259,0.1463742554187774,292.8079833984375,297.1499938964844,293.1499938964844,0.0068132495507597,-2392.98828125,299.7520446777344,0.5953023433685303,0.050000000745058,0.2275532037019729,291.0869140625,291.1499938964844,270.3347473144531,269.96795654296875,283.21173095703125,292.80615234375,291.086669921875,1.0,0.1761222034692764,1.0,1.0,0.9932727813720704,1.0,-0.8398416042327881,0.3592292964458465,0.4806123077869415,0.1517023891210556,0.0,0.0,0.3119360208511352,19.9630069732666,25.0,-2.819481372833252,-6676.84130859375,62.14449691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78717041015625,305.5892028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.236328125,18000.0,0.0,0.0,0.1481748521327972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218346297740936,0.2218390703201294,-4.4390644688974135e-06,0.0,0.0001503786334069,0.0,0.0,9.32264232635498,0.0,0.0,0.0,0.291099488735199,4.0,0.0,1.0
286020,294.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5962060689926147,0.050000000745058,0.0455500073730945,292.74346923828125,297.1499938964844,293.1499938964844,0.1404881477355957,-3171.998779296875,304.1281433105469,0.9670679569244384,0.2126572430133819,0.2006402462720871,292.5847473144531,297.1499938964844,293.1499938964844,0.0743740573525428,-1414.9200439453125,304.1161499023437,0.8136287331581116,0.1293766349554062,0.0895803421735763,292.6264343261719,297.1499938964844,293.1499938964844,0.0999468937516212,-2414.451171875,304.1195068359375,0.8763223886489868,0.1625387966632843,0.152823120355606,292.82843017578125,297.1499938964844,293.1499938964844,0.0068771890364587,-2409.92626953125,299.813720703125,0.5962060689926147,0.050000000745058,0.2275317162275314,291.0853881835937,291.1499938964844,270.328125,269.96209716796875,283.2080993652344,292.82666015625,291.0853576660156,1.0,0.1785436272621154,1.0,1.0,0.9934933185577391,1.0,-0.8593992590904236,0.3680665194988251,0.4913327395915985,0.155423030257225,0.0,0.0,0.3206684589385986,20.039512634277344,25.0,-1.7314180135726929,-6836.55322265625,65.3235092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75177001953125,305.6215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.60546875,18000.0,0.0,0.0,0.150041326880455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229331225156784,0.229335680603981,-4.45697651230148e-06,0.0,0.0001522728707641,0.0,0.0,9.703096389770508,0.0,0.0,0.0,0.2926421463489532,4.0,0.0,1.0
286080,294.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.5962060689926147,0.050000000745058,0.0455500073730945,292.74346923828125,297.1499938964844,293.1499938964844,0.1404881477355957,-3171.998779296875,304.1281433105469,0.9670679569244384,0.2126572430133819,0.2006402462720871,292.5847473144531,297.1499938964844,293.1499938964844,0.0743740573525428,-1414.9200439453125,304.1161499023437,0.8136287331581116,0.1293766349554062,0.0895803421735763,292.6264343261719,297.1499938964844,293.1499938964844,0.0999468937516212,-2414.451171875,304.1195068359375,0.8763223886489868,0.1625387966632843,0.152823120355606,292.82843017578125,297.1499938964844,293.1499938964844,0.0068771890364587,-2409.92626953125,299.813720703125,0.5962060689926147,0.050000000745058,0.2275317162275314,291.0853881835937,291.1499938964844,270.328125,269.96209716796875,283.2080993652344,292.82666015625,291.0853576660156,1.0,0.1785436272621154,1.0,1.0,0.9934933185577391,1.0,-0.8593992590904236,0.3680665194988251,0.4913327395915985,0.155423030257225,0.0,0.0,0.3206684589385986,20.039512634277344,25.0,-1.7314180135726929,-6836.55322265625,65.3235092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75177001953125,305.6215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.60546875,18000.0,0.0,0.0,0.150041326880455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229331225156784,0.229335680603981,-4.45697651230148e-06,0.0,0.0001522728707641,0.0,0.0,9.703096389770508,0.0,0.0,0.0,0.2926421463489532,4.0,0.0,1.0
286140,294.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.5966525673866272,0.050000000745058,0.0455478504300117,292.7729187011719,297.1499938964844,293.1499938964844,0.1441675126552581,-3238.0771484375,304.1293029785156,0.9741578698158264,0.2169747799634933,0.2048057615756988,292.6209411621094,297.1499938964844,293.1499938964844,0.0798984095454216,-1493.495361328125,304.11822509765625,0.8280441164970398,0.1363494098186493,0.0945418998599052,292.6610717773437,297.1499938964844,293.1499938964844,0.1048766151070594,-2509.619873046875,304.1214294433594,0.8885272145271301,0.1687759906053543,0.158826470375061,292.8481750488281,297.1499938964844,293.1499938964844,0.0069359582848846,-2425.248046875,299.87066650390625,0.5966525673866272,0.050000000745058,0.2275209575891494,291.0853881835937,291.1499938964844,270.32159423828125,269.9560546875,283.2050170898437,292.84649658203125,291.0855712890625,1.0,0.1809046119451522,1.0,1.0,0.993713915348053,1.0,-0.8775432705879211,0.376283198595047,0.5012600421905518,0.1588892042636871,0.0,0.0,0.3292996883392334,20.1622257232666,25.0,0.2324542552232742,-6986.8505859375,68.45449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6890563964844,305.6386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.841796875,18000.0,0.0,0.0,0.1523821800947189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370408475399017,0.2370453178882599,-4.476190042623784e-06,0.0,0.0001546485436847,0.0,0.0,10.101533889770508,0.0,0.0,0.0,0.2942649722099304,4.0,0.0,1.0
286200,294.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.5966525673866272,0.050000000745058,0.0455478504300117,292.7729187011719,297.1499938964844,293.1499938964844,0.1441675126552581,-3238.0771484375,304.1293029785156,0.9741578698158264,0.2169747799634933,0.2048057615756988,292.6209411621094,297.1499938964844,293.1499938964844,0.0798984095454216,-1493.495361328125,304.11822509765625,0.8280441164970398,0.1363494098186493,0.0945418998599052,292.6610717773437,297.1499938964844,293.1499938964844,0.1048766151070594,-2509.619873046875,304.1214294433594,0.8885272145271301,0.1687759906053543,0.158826470375061,292.8481750488281,297.1499938964844,293.1499938964844,0.0069359582848846,-2425.248046875,299.87066650390625,0.5966525673866272,0.050000000745058,0.2275209575891494,291.0853881835937,291.1499938964844,270.32159423828125,269.9560546875,283.2050170898437,292.84649658203125,291.0855712890625,1.0,0.1809046119451522,1.0,1.0,0.993713915348053,1.0,-0.8775432705879211,0.376283198595047,0.5012600421905518,0.1588892042636871,0.0,0.0,0.3292996883392334,20.1622257232666,25.0,0.2324542552232742,-6986.8505859375,68.45449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6890563964844,305.6386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.841796875,18000.0,0.0,0.0,0.1523821800947189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370408475399017,0.2370453178882599,-4.476190042623784e-06,0.0,0.0001546485436847,0.0,0.0,10.101533889770508,0.0,0.0,0.0,0.2942649722099304,4.0,0.0,1.0
286260,294.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.5967180132865906,0.050000000745058,0.0455474741756916,292.800537109375,297.1499938964844,293.1499938964844,0.1475407779216766,-3298.253662109375,304.13055419921875,0.9797698855400084,0.2209254801273346,0.2086216360330581,292.6551208496094,297.1499938964844,293.1499938964844,0.0849627256393432,-1566.2713623046875,304.120361328125,0.8405134677886963,0.1428159475326538,0.0991469249129295,292.69354248046875,297.1499938964844,293.1499938964844,0.1094887405633926,-2597.741455078125,304.1232604980469,0.8992124795913696,0.1745668649673462,0.1644043773412704,292.8674011230469,297.1499938964844,293.1499938964844,0.0069889454171061,-2438.817626953125,299.92266845703125,0.5967180132865906,0.050000000745058,0.2275190502405166,291.0870361328125,291.1499938964844,270.3153076171875,269.9500427246094,283.20269775390625,292.8658142089844,291.0874328613281,1.0,0.1831874102354049,1.0,1.0,0.9939572811126708,1.0,-0.8943419456481934,0.3839022517204284,0.5104396939277649,0.1621182858943939,0.0,0.0,0.3375998735427856,20.321462631225582,25.0,2.4172279834747314,-7127.39111328125,71.51712036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6115417480469,305.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.119140625,18000.0,0.0,0.0,0.1551558077335357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447464317083358,0.2447509169578552,-4.496231213124702e-06,0.0,0.0001574634225107,0.0,0.0,10.507372856140137,0.0,0.0,0.0,0.2959248721599579,4.0,0.0,1.0
286320,294.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.5967180132865906,0.050000000745058,0.0455474741756916,292.800537109375,297.1499938964844,293.1499938964844,0.1475407779216766,-3298.253662109375,304.13055419921875,0.9797698855400084,0.2209254801273346,0.2086216360330581,292.6551208496094,297.1499938964844,293.1499938964844,0.0849627256393432,-1566.2713623046875,304.120361328125,0.8405134677886963,0.1428159475326538,0.0991469249129295,292.69354248046875,297.1499938964844,293.1499938964844,0.1094887405633926,-2597.741455078125,304.1232604980469,0.8992124795913696,0.1745668649673462,0.1644043773412704,292.8674011230469,297.1499938964844,293.1499938964844,0.0069889454171061,-2438.817626953125,299.92266845703125,0.5967180132865906,0.050000000745058,0.2275190502405166,291.0870361328125,291.1499938964844,270.3153076171875,269.9500427246094,283.20269775390625,292.8658142089844,291.0874328613281,1.0,0.1831874102354049,1.0,1.0,0.9939572811126708,1.0,-0.8943419456481934,0.3839022517204284,0.5104396939277649,0.1621182858943939,0.0,0.0,0.3375998735427856,20.321462631225582,25.0,2.4172279834747314,-7127.39111328125,71.51712036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6115417480469,305.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.119140625,18000.0,0.0,0.0,0.1551558077335357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447464317083358,0.2447509169578552,-4.496231213124702e-06,0.0,0.0001574634225107,0.0,0.0,10.507372856140137,0.0,0.0,0.0,0.2959248721599579,4.0,0.0,1.0
286380,294.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.5964651107788086,0.050000000745058,0.0455485731363296,292.8263854980469,297.1499938964844,293.1499938964844,0.15061616897583,-3352.778564453125,304.1319274902344,0.9841813445091248,0.2245263159275055,0.2121042907238006,292.6874389648437,297.1499938964844,293.1499938964844,0.0896119475364685,-1633.4151611328125,304.1224975585937,0.8515653014183044,0.148792952299118,0.1034076884388923,292.72412109375,297.1499938964844,293.1499938964844,0.1137856245040893,-2679.06982421875,304.125,0.9086663722991944,0.1799284666776657,0.1695734411478042,292.8863830566406,297.1499938964844,293.1499938964844,0.0070356735959649,-2450.55078125,299.9692077636719,0.5964651107788086,0.050000000745058,0.2275245636701584,291.0902099609375,291.1499938964844,270.3094482421875,269.9442443847656,283.20135498046875,292.8848571777344,291.0908203125,1.0,0.1853780597448349,1.0,1.0,0.9942006468772888,1.0,-0.909847617149353,0.3909419775009155,0.5189056396484375,0.1651238054037094,0.0,0.0,0.3453689515590668,20.50953483581543,25.0,4.531750679016113,-7258.0498046875,74.49188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5307312011719,305.648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.537109375,18000.0,0.0,0.0,0.1582825928926468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522346377372741,0.2522391378879547,-4.516552053246414e-06,0.0,0.0001606367150088,0.0,0.0,10.909412384033203,0.0,0.0,0.0,0.2975752353668213,4.0,0.0,1.0
286440,294.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.5964651107788086,0.050000000745058,0.0455485731363296,292.8263854980469,297.1499938964844,293.1499938964844,0.15061616897583,-3352.778564453125,304.1319274902344,0.9841813445091248,0.2245263159275055,0.2121042907238006,292.6874389648437,297.1499938964844,293.1499938964844,0.0896119475364685,-1633.4151611328125,304.1224975585937,0.8515653014183044,0.148792952299118,0.1034076884388923,292.72412109375,297.1499938964844,293.1499938964844,0.1137856245040893,-2679.06982421875,304.125,0.9086663722991944,0.1799284666776657,0.1695734411478042,292.8863830566406,297.1499938964844,293.1499938964844,0.0070356735959649,-2450.55078125,299.9692077636719,0.5964651107788086,0.050000000745058,0.2275245636701584,291.0902099609375,291.1499938964844,270.3094482421875,269.9442443847656,283.20135498046875,292.8848571777344,291.0908203125,1.0,0.1853780597448349,1.0,1.0,0.9942006468772888,1.0,-0.909847617149353,0.3909419775009155,0.5189056396484375,0.1651238054037094,0.0,0.0,0.3453689515590668,20.50953483581543,25.0,4.531750679016113,-7258.0498046875,74.49188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5307312011719,305.648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.537109375,18000.0,0.0,0.0,0.1582825928926468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522346377372741,0.2522391378879547,-4.516552053246414e-06,0.0,0.0001606367150088,0.0,0.0,10.909412384033203,0.0,0.0,0.0,0.2975752353668213,4.0,0.0,1.0
286500,294.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.5962398052215576,0.050000000745058,0.0455495864152908,292.8387145996094,297.1499938964844,293.1499938964844,0.1520466804504394,-3378.03076171875,304.1325988769531,0.9860150218009948,0.2262031883001327,0.2137271165847778,292.7029113769531,297.1499938964844,293.1499938964844,0.091794915497303,-1664.9674072265625,304.12353515625,0.8566198945045471,0.1516087651252746,0.1054149344563484,292.7387084960937,297.1499938964844,293.1499938964844,0.1158189252018928,-2717.302490234375,304.1258544921875,0.913153886795044,0.1824571639299392,0.1720117181539535,292.8956298828125,297.1499938964844,293.1499938964844,0.0070571978576481,-2455.873046875,299.9908447265625,0.5962398052215576,0.050000000745058,0.2275296151638031,291.09234619140625,291.1499938964844,270.3067321777344,269.9414367675781,283.20098876953125,292.8941345214844,291.093017578125,1.0,0.1864356994628906,1.0,1.0,0.9943223595619202,1.0,-0.9171382188796996,0.3942534029483795,0.5228848457336426,0.1665475666522979,0.0,0.0,0.3490016460418701,20.612001419067383,25.0,5.484679698944092,-7319.71630859375,75.94157409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4922180175781,305.64910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.189453125,18000.0,0.0,0.0,0.159945547580719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558326721191406,0.2558372020721435,-4.52663016403676e-06,0.0,0.0001623244024813,0.0,0.0,11.105389595031738,0.0,0.0,0.0,0.2983816564083099,4.0,0.0,1.0
286560,294.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.5959615111351013,0.050000000745058,0.045550849288702,292.8506774902344,297.1499938964844,293.1499938964844,0.1534088402986526,-3402.012451171875,304.13330078125,0.9876397252082824,0.227801576256752,0.2152746468782425,292.71795654296875,297.1499938964844,293.1499938964844,0.0938918069005012,-1695.2515869140625,304.12451171875,0.8613856434822083,0.1543165892362594,0.1073448583483696,292.7528381347656,297.1499938964844,293.1499938964844,0.117778405547142,-2753.998046875,304.1266784667969,0.917431890964508,0.1848896592855453,0.1743572503328323,292.9046630859375,297.1499938964844,293.1499938964844,0.007077632471919,-2460.876220703125,300.0115051269531,0.5959615111351013,0.050000000745058,0.2275359332561493,291.0947570800781,291.1499938964844,270.3041687011719,269.93878173828125,283.2008056640625,292.9032287597656,291.0954895019531,1.0,0.1874668300151825,1.0,1.0,0.9944534301757812,1.0,-0.924136221408844,0.3974320292472839,0.5267041921615601,0.1679215282201767,0.0,0.0,0.352444589138031,20.7186336517334,25.0,6.325130462646484,-7378.99072265625,77.36408233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4563903808594,305.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.126953125,18000.0,0.0,0.0,0.1616559624671936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593013644218445,0.2593058943748474,-4.536547294264892e-06,0.0,0.0001640602422412,0.0,0.0,11.296099662780762,0.0,0.0,0.0,0.2991675436496734,4.0,0.0,1.0
