time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286620,294.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.5952789187431335,0.050000000745058,0.0455539748072624,292.8733825683594,297.1499938964844,293.1499938964844,0.1559367179870605,-3446.353515625,304.1346435546875,0.9903568029403688,0.2307731509208679,0.2181533128023147,292.7467041015625,297.1499938964844,293.1499938964844,0.0978487804532051,-1752.2330322265625,304.1264038085937,0.8701114654541016,0.1594254225492477,0.110985592007637,292.77978515625,297.1499938964844,293.1499938964844,0.1214846149086952,-2823.013916015625,304.1282653808594,0.9252715110778807,0.1894796788692474,0.1787832081317901,292.92205810546875,297.1499938964844,293.1499938964844,0.0071153584867715,-2469.981201171875,300.0501708984375,0.5952789187431335,0.050000000745058,0.2275515496730804,291.1002502441406,291.1499938964844,270.2996826171875,269.9338073730469,283.20098876953125,292.92071533203125,291.10107421875,1.0,0.1894464194774627,1.0,1.0,0.9947156310081482,1.0,-0.9372956156730652,0.403408795595169,0.5338868498802185,0.1705286502838134,0.0,0.0,0.3587131202220917,20.94070816040039,25.0,7.656984806060791,-7490.59033203125,80.12212371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3963317871094,305.6564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.755859375,18000.0,0.0,0.0,0.1651583462953567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657709717750549,0.2657755017280578,-4.555594387056772e-06,0.0,0.0001676147367106,0.0,0.0,11.65661907196045,0.0,0.0,0.0,0.3006559312343597,4.0,0.0,1.0
286680,294.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.5952789187431335,0.050000000745058,0.0455539748072624,292.8733825683594,297.1499938964844,293.1499938964844,0.1559367179870605,-3446.353515625,304.1346435546875,0.9903568029403688,0.2307731509208679,0.2181533128023147,292.7467041015625,297.1499938964844,293.1499938964844,0.0978487804532051,-1752.2330322265625,304.1264038085937,0.8701114654541016,0.1594254225492477,0.110985592007637,292.77978515625,297.1499938964844,293.1499938964844,0.1214846149086952,-2823.013916015625,304.1282653808594,0.9252715110778807,0.1894796788692474,0.1787832081317901,292.92205810546875,297.1499938964844,293.1499938964844,0.0071153584867715,-2469.981201171875,300.0501708984375,0.5952789187431335,0.050000000745058,0.2275515496730804,291.1002502441406,291.1499938964844,270.2996826171875,269.9338073730469,283.20098876953125,292.92071533203125,291.10107421875,1.0,0.1894464194774627,1.0,1.0,0.9947156310081482,1.0,-0.9372956156730652,0.403408795595169,0.5338868498802185,0.1705286502838134,0.0,0.0,0.3587131202220917,20.94070816040039,25.0,7.656984806060791,-7490.59033203125,80.12212371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3963317871094,305.6564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.755859375,18000.0,0.0,0.0,0.1651583462953567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657709717750549,0.2657755017280578,-4.555594387056772e-06,0.0,0.0001676147367106,0.0,0.0,11.65661907196045,0.0,0.0,0.0,0.3006559312343597,4.0,0.0,1.0
286740,294.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5944750905036926,0.050000000745058,0.0455576926469802,292.8946533203125,297.1499938964844,293.1499938964844,0.1582199037075042,-3486.22021484375,304.1359558105469,0.9924970865249634,0.2334638684988021,0.2207623869180679,292.77374267578125,297.1499938964844,293.1499938964844,0.1015231236815452,-1804.8026123046875,304.1281433105469,0.8778645396232605,0.1641556024551391,0.1143560260534286,292.8050537109375,297.1499938964844,293.1499938964844,0.12492486089468,-2886.633056640625,304.1297607421875,0.9321483373641968,0.1937285810708999,0.1828804314136505,292.9384460449219,297.1499938964844,293.1499938964844,0.007149813696742,-2478.151611328125,300.08575439453125,0.5944750905036926,0.050000000745058,0.2275701016187667,291.1064147949219,291.1499938964844,270.296142578125,269.92950439453125,283.20184326171875,292.93719482421875,291.1072998046875,1.0,0.1913141906261444,1.0,1.0,0.9949778318405152,1.0,-0.9494167566299438,0.4089113175868988,0.5405054688453674,0.1729625463485717,0.0,0.0,0.3641105592250824,21.1694393157959,25.0,8.561546325683594,-7593.3798828125,82.75926208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3556823730469,305.6687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17968.267578125,18000.0,0.0,0.0,0.168668508529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715172171592712,0.2715217769145965,-4.573165369947674e-06,0.0,0.0001711770892143,0.0,0.0,11.982343673706056,0.0,0.0,0.0,0.302003413438797,4.0,0.0,1.0
286800,294.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.5944750905036926,0.050000000745058,0.0455576926469802,292.8946533203125,297.1499938964844,293.1499938964844,0.1582199037075042,-3486.22021484375,304.1359558105469,0.9924970865249634,0.2334638684988021,0.2207623869180679,292.77374267578125,297.1499938964844,293.1499938964844,0.1015231236815452,-1804.8026123046875,304.1281433105469,0.8778645396232605,0.1641556024551391,0.1143560260534286,292.8050537109375,297.1499938964844,293.1499938964844,0.12492486089468,-2886.633056640625,304.1297607421875,0.9321483373641968,0.1937285810708999,0.1828804314136505,292.9384460449219,297.1499938964844,293.1499938964844,0.007149813696742,-2478.151611328125,300.08575439453125,0.5944750905036926,0.050000000745058,0.2275701016187667,291.1064147949219,291.1499938964844,270.296142578125,269.92950439453125,283.20184326171875,292.93719482421875,291.1072998046875,1.0,0.1913141906261444,1.0,1.0,0.9949778318405152,1.0,-0.9494167566299438,0.4089113175868988,0.5405054688453674,0.1729625463485717,0.0,0.0,0.3641105592250824,21.1694393157959,25.0,8.561546325683594,-7593.3798828125,82.75926208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3556823730469,305.6687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17968.267578125,18000.0,0.0,0.0,0.168668508529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715172171592712,0.2715217769145965,-4.573165369947674e-06,0.0,0.0001711770892143,0.0,0.0,11.982343673706056,0.0,0.0,0.0,0.302003413438797,4.0,0.0,1.0
286860,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5935980677604675,0.050000000745058,0.0455617792904377,292.91455078125,297.1499938964844,293.1499938964844,0.1602772176265716,-3521.99755859375,304.13720703125,0.9941866993904114,0.2358940243721008,0.2231211066246032,292.799072265625,297.1499938964844,293.1499938964844,0.1049456670880317,-1853.3929443359373,304.1297302246094,0.8847665786743164,0.1685432344675064,0.1174810230731964,292.8287048339844,297.1499938964844,293.1499938964844,0.1281197369098663,-2945.346435546875,304.1311950683594,0.938141107559204,0.197665125131607,0.1866758614778518,292.9535522460937,297.1499938964844,293.1499938964844,0.0071819946169853,-2485.677978515625,300.11920166015625,0.5935980677604675,0.050000000745058,0.2275905311107635,291.1129455566406,291.1499938964844,270.2936706542969,269.9260559082031,283.2032470703125,292.9524230957031,291.11383056640625,1.0,0.1930695474147796,1.0,1.0,0.995241105556488,1.0,-0.9605833292007446,0.4139758646488189,0.546607494354248,0.175238087773323,0.0,0.0,0.3686116337776184,21.399621963500977,25.0,9.01953411102295,-7687.7783203125,85.27088165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3372802734375,305.68896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.447265625,18000.0,0.0,0.0,0.1720739603042602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764496505260467,0.2764542400836944,-4.588808224070817e-06,0.0,0.0001746331981848,0.0,0.0,12.266356468200684,0.0,0.0,0.0,0.3031804263591766,4.0,0.0,1.0
286920,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5935980677604675,0.050000000745058,0.0455617792904377,292.91455078125,297.1499938964844,293.1499938964844,0.1602772176265716,-3521.99755859375,304.13720703125,0.9941866993904114,0.2358940243721008,0.2231211066246032,292.799072265625,297.1499938964844,293.1499938964844,0.1049456670880317,-1853.3929443359373,304.1297302246094,0.8847665786743164,0.1685432344675064,0.1174810230731964,292.8287048339844,297.1499938964844,293.1499938964844,0.1281197369098663,-2945.346435546875,304.1311950683594,0.938141107559204,0.197665125131607,0.1866758614778518,292.9535522460937,297.1499938964844,293.1499938964844,0.0071819946169853,-2485.677978515625,300.11920166015625,0.5935980677604675,0.050000000745058,0.2275905311107635,291.1129455566406,291.1499938964844,270.2936706542969,269.9260559082031,283.2032470703125,292.9524230957031,291.11383056640625,1.0,0.1930695474147796,1.0,1.0,0.995241105556488,1.0,-0.9605833292007446,0.4139758646488189,0.546607494354248,0.175238087773323,0.0,0.0,0.3686116337776184,21.399621963500977,25.0,9.01953411102295,-7687.7783203125,85.27088165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3372802734375,305.68896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.447265625,18000.0,0.0,0.0,0.1720739603042602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764496505260467,0.2764542400836944,-4.588808224070817e-06,0.0,0.0001746331981848,0.0,0.0,12.266356468200684,0.0,0.0,0.0,0.3031804263591766,4.0,0.0,1.0
286980,294.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.5926839113235474,0.050000000745058,0.0455660745501518,292.93316650390625,297.1499938964844,293.1499938964844,0.1621269732713699,-3554.04931640625,304.13836669921875,0.9955201745033264,0.2380818724632263,0.2252474576234817,292.82281494140625,297.1499938964844,293.1499938964844,0.1081389635801315,-1898.4102783203125,304.13116455078125,0.890930712223053,0.172618955373764,0.1203834936022758,292.850830078125,297.1499938964844,293.1499938964844,0.13108991086483,-2999.624267578125,304.13250732421875,0.9433622360229492,0.2013149559497833,0.1901949793100357,292.9674377441406,297.1499938964844,293.1499938964844,0.0072124460712075,-2492.73095703125,300.15087890625,0.5926839113235474,0.050000000745058,0.2276119738817215,291.1195068359375,291.1499938964844,270.2925109863281,269.923583984375,283.2052307128906,292.9664306640625,291.120361328125,1.0,0.1947142928838729,1.0,1.0,0.9955043792724608,1.0,-0.9708738327026368,0.4186370968818664,0.5522367358207703,0.1773686408996582,0.0,0.0,0.3722354173660278,21.627410888671875,25.0,9.07668399810791,-7774.1943359375,87.65515899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3417358398437,305.71734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.01953125,18000.0,0.0,0.0,0.1752781867980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805315852165222,0.2805361747741699,-4.602215085469652e-06,0.0,0.0001778850710252,0.0,0.0,12.50473690032959,0.0,0.0,0.0,0.3041699230670929,4.0,0.0,1.0
287040,294.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.5926839113235474,0.050000000745058,0.0455660745501518,292.93316650390625,297.1499938964844,293.1499938964844,0.1621269732713699,-3554.04931640625,304.13836669921875,0.9955201745033264,0.2380818724632263,0.2252474576234817,292.82281494140625,297.1499938964844,293.1499938964844,0.1081389635801315,-1898.4102783203125,304.13116455078125,0.890930712223053,0.172618955373764,0.1203834936022758,292.850830078125,297.1499938964844,293.1499938964844,0.13108991086483,-2999.624267578125,304.13250732421875,0.9433622360229492,0.2013149559497833,0.1901949793100357,292.9674377441406,297.1499938964844,293.1499938964844,0.0072124460712075,-2492.73095703125,300.15087890625,0.5926839113235474,0.050000000745058,0.2276119738817215,291.1195068359375,291.1499938964844,270.2925109863281,269.923583984375,283.2052307128906,292.9664306640625,291.120361328125,1.0,0.1947142928838729,1.0,1.0,0.9955043792724608,1.0,-0.9708738327026368,0.4186370968818664,0.5522367358207703,0.1773686408996582,0.0,0.0,0.3722354173660278,21.627410888671875,25.0,9.07668399810791,-7774.1943359375,87.65515899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3417358398437,305.71734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.01953125,18000.0,0.0,0.0,0.1752781867980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805315852165222,0.2805361747741699,-4.602215085469652e-06,0.0,0.0001778850710252,0.0,0.0,12.50473690032959,0.0,0.0,0.0,0.3041699230670929,4.0,0.0,1.0
287100,294.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.5922200083732605,0.050000000745058,0.0455682650208473,292.9420166015625,297.1499938964844,293.1499938964844,0.1629780381917953,-3568.759765625,304.1389465332031,0.9960730671882628,0.2390887886285781,0.2262272536754608,292.8341064453125,297.1499938964844,293.1499938964844,0.1096540391445159,-1919.6650390625,304.1318359375,0.8937612175941467,0.1745460033416748,0.1217558979988098,292.8613586425781,297.1499938964844,293.1499938964844,0.1324951499700546,-3025.20458984375,304.13311767578125,0.9457128643989564,0.2030377686023712,0.1918563246726989,292.97393798828125,297.1499938964844,293.1499938964844,0.0072271269746124,-2496.11474609375,300.1661071777344,0.5922200083732605,0.050000000745058,0.2276229262351989,291.12274169921875,291.1499938964844,270.29248046875,269.9227600097656,283.2064514160156,292.97296142578125,291.1235656738281,1.0,0.19549560546875,1.0,1.0,0.9956360459327698,1.0,-0.9757068753242492,0.420823723077774,0.5548831224441528,0.178381860256195,0.0,0.0,0.3737286329269409,21.7396297454834,25.0,8.971506118774414,-7814.462890625,88.79845428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.352294921875,305.73455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.376953125,18000.0,0.0,0.0,0.1767789125442505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822495698928833,0.2822541892528534,-4.608012659446104e-06,0.0,0.0001794081326806,0.0,0.0,12.606061935424805,0.0,0.0,0.0,0.3045910596847534,4.0,0.0,1.0
287160,294.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5917544364929199,0.050000000745058,0.0455704741179943,292.9505920410156,297.1499938964844,293.1499938964844,0.1637821048498153,-3582.636474609375,304.1394958496094,0.9965585470199584,0.2400394976139068,0.2271534502506256,292.84503173828125,297.1499938964844,293.1499938964844,0.1111169159412384,-1940.1256103515625,304.1324768066406,0.8964360356330872,0.1764019131660461,0.1230779513716697,292.8715209960937,297.1499938964844,293.1499938964844,0.1338494718074798,-3049.798828125,304.1337280273437,0.9479053020477296,0.2046950310468673,0.1934548914432525,292.9801330566406,297.1499938964844,293.1499938964844,0.0072414907626807,-2499.4189453125,300.1809387207031,0.5917544364929199,0.050000000745058,0.2276339530944824,291.1258850097656,291.1499938964844,270.2928161621094,269.9222412109375,283.20782470703125,292.9792175292969,291.1266784667969,1.0,0.1962499469518661,1.0,1.0,0.9957758784294128,1.0,-0.9803399443626404,0.4229178428649902,0.5574221014976501,0.1793611943721771,0.0,0.0,0.3750189542770386,21.85042190551757,25.0,8.786664962768555,-7852.7939453125,89.90882110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3681335449219,305.75360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.732421875,18000.0,0.0,0.0,0.1782004535198211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837556004524231,0.2837602198123932,-4.613189048541244e-06,0.0,0.0001808507950045,0.0,0.0,12.695425987243652,0.0,0.0,0.0,0.3049628138542175,4.0,0.0,1.0
287220,294.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5908187627792358,0.050000000745058,0.0455749370157718,292.9669189453125,297.1499938964844,293.1499938964844,0.1652499288320541,-3607.914306640625,304.1405334472656,0.9973351359367372,0.2417791187763214,0.228844866156578,292.8658142089844,297.1499938964844,293.1499938964844,0.1138920187950134,-1978.776611328125,304.1336669921875,0.9013426303863524,0.1799091100692749,0.1255769729614257,292.8908996582031,297.1499938964844,293.1499938964844,0.1364117264747619,-3096.174072265625,304.1348876953125,0.9518473148345948,0.2078210860490799,0.1964711844921112,292.99169921875,297.1499938964844,293.1499938964844,0.007269368506968,-2505.824951171875,300.20953369140625,0.5908187627792358,0.050000000745058,0.2276562452316284,291.1318359375,291.1499938964844,270.29473876953125,269.9222412109375,283.21112060546875,292.9908752441406,291.132568359375,1.0,0.1976793855428695,1.0,1.0,0.996055543422699,1.0,-0.9890214800834656,0.4268361926078796,0.5621852874755859,0.1812199503183365,0.0,0.0,0.3770321309566498,22.067710876464844,28.0,8.217196464538574,-7923.705078125,92.02981567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4140625,305.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.322265625,18000.0,0.0,0.0,0.1807808727025985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861600518226623,0.2861646711826324,-4.621694188244874e-06,0.0,0.0001834696013247,0.0,0.0,12.83930778503418,0.0,0.0,0.0,0.3055624067783355,4.0,0.0,1.0
287280,294.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5908187627792358,0.050000000745058,0.0455749370157718,292.9669189453125,297.1499938964844,293.1499938964844,0.1652499288320541,-3607.914306640625,304.1405334472656,0.9973351359367372,0.2417791187763214,0.228844866156578,292.8658142089844,297.1499938964844,293.1499938964844,0.1138920187950134,-1978.776611328125,304.1336669921875,0.9013426303863524,0.1799091100692749,0.1255769729614257,292.8908996582031,297.1499938964844,293.1499938964844,0.1364117264747619,-3096.174072265625,304.1348876953125,0.9518473148345948,0.2078210860490799,0.1964711844921112,292.99169921875,297.1499938964844,293.1499938964844,0.007269368506968,-2505.824951171875,300.20953369140625,0.5908187627792358,0.050000000745058,0.2276562452316284,291.1318359375,291.1499938964844,270.29473876953125,269.9222412109375,283.21112060546875,292.9908752441406,291.132568359375,1.0,0.1976793855428695,1.0,1.0,0.996055543422699,1.0,-0.9890214800834656,0.4268361926078796,0.5621852874755859,0.1812199503183365,0.0,0.0,0.3770321309566498,22.067710876464844,28.0,8.217196464538574,-7923.705078125,92.02981567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4140625,305.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.322265625,18000.0,0.0,0.0,0.1807808727025985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861600518226623,0.2861646711826324,-4.621694188244874e-06,0.0,0.0001834696013247,0.0,0.0,12.83930778503418,0.0,0.0,0.0,0.3055624067783355,4.0,0.0,1.0
287340,294.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5852848291397095,0.050000000745058,0.0456022061407566,292.98223876953125,297.1499938964844,293.1499938964844,0.166580244898796,-3630.786376953125,304.1414794921875,0.9928231239318848,0.2433082461357116,0.2303732931613922,292.88531494140625,297.1499938964844,293.1499938964844,0.1164958477020263,-2014.861328125,304.134765625,0.8993548154830933,0.1831526160240173,0.1279084980487823,292.9090270996094,297.1499938964844,293.1499938964844,0.138810321688652,-3139.42138671875,304.13592529296875,0.9481287002563475,0.2107048779726028,0.1992810517549514,293.0022888183594,297.1499938964844,293.1499938964844,0.0073007554747164,-2513.280029296875,300.2366638183594,0.5852848291397095,0.050000000745058,0.2277924716472625,291.1370544433594,291.1499938964844,270.2984313964844,269.9237060546875,283.2150573730469,293.00152587890625,291.1376647949219,1.0,0.2001995593309402,1.0,1.0,0.99633526802063,1.0,-0.9972230195999146,0.4305306375026703,0.5666924118995667,0.1830063909292221,0.0,0.0,0.3783964812755584,22.888858795166016,31.0,7.051731586456299,-7988.162109375,95.10755157470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.475830078125,305.8438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.458984375,18000.0,0.0,0.0,0.1829873323440551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2878333628177643,0.2878380119800567,-4.627866474038456e-06,0.0,0.0001857088791439,0.0,0.0,12.940532684326172,0.0,0.0,0.0,0.3059857189655304,4.0,0.0,1.0
287400,294.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5852848291397095,0.050000000745058,0.0456022061407566,292.98223876953125,297.1499938964844,293.1499938964844,0.166580244898796,-3630.786376953125,304.1414794921875,0.9928231239318848,0.2433082461357116,0.2303732931613922,292.88531494140625,297.1499938964844,293.1499938964844,0.1164958477020263,-2014.861328125,304.134765625,0.8993548154830933,0.1831526160240173,0.1279084980487823,292.9090270996094,297.1499938964844,293.1499938964844,0.138810321688652,-3139.42138671875,304.13592529296875,0.9481287002563475,0.2107048779726028,0.1992810517549514,293.0022888183594,297.1499938964844,293.1499938964844,0.0073007554747164,-2513.280029296875,300.2366638183594,0.5852848291397095,0.050000000745058,0.2277924716472625,291.1370544433594,291.1499938964844,270.2984313964844,269.9237060546875,283.2150573730469,293.00152587890625,291.1376647949219,1.0,0.2001995593309402,1.0,1.0,0.99633526802063,1.0,-0.9972230195999146,0.4305306375026703,0.5666924118995667,0.1830063909292221,0.0,0.0,0.3783964812755584,22.888858795166016,31.0,7.051731586456299,-7988.162109375,95.10755157470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.475830078125,305.8438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.458984375,18000.0,0.0,0.0,0.1829873323440551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2878333628177643,0.2878380119800567,-4.627866474038456e-06,0.0,0.0001857088791439,0.0,0.0,12.940532684326172,0.0,0.0,0.0,0.3059857189655304,4.0,0.0,1.0
287460,294.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5761263370513916,0.050000000745058,0.0456500351428985,292.9966735839844,297.1499938964844,293.1499938964844,0.1677612364292144,-3651.050537109375,304.142333984375,0.9834296703338624,0.244628369808197,0.2317185997962951,292.9036560058594,297.1499938964844,293.1499938964844,0.1189305931329727,-2048.4501953125,304.13580322265625,0.8919835090637207,0.1861360669136047,0.1300729662179947,292.92608642578125,297.1499938964844,293.1499938964844,0.14104925096035,-3179.65087890625,304.1368713378906,0.9382209777832032,0.2133502662181854,0.2018854320049286,293.0119934082031,297.1499938964844,293.1499938964844,0.0073354090563952,-2521.734130859375,300.2621459960937,0.5761263370513916,0.050000000745058,0.2280313819646835,291.14117431640625,291.1499938964844,270.3041381835937,269.9267883300781,283.2198181152344,293.01129150390625,291.14166259765625,1.0,0.203509047627449,1.0,1.0,0.996614933013916,1.0,-1.0049062967300415,0.4339837729930877,0.5709224939346313,0.184710219502449,0.0,0.0,0.3792875707149505,24.25344467163086,34.0,5.745344638824463,-8046.95703125,99.05001068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5491638183594,305.89453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.625,18000.0,0.0,0.0,0.1848056763410568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889499366283417,0.2889545857906341,-4.632095169654349e-06,0.0,0.0001875542657217,0.0,0.0,13.008566856384276,0.0,0.0,0.0,0.3062708079814911,4.0,0.0,1.0
287520,294.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5761263370513916,0.050000000745058,0.0456500351428985,292.9966735839844,297.1499938964844,293.1499938964844,0.1677612364292144,-3651.050537109375,304.142333984375,0.9834296703338624,0.244628369808197,0.2317185997962951,292.9036560058594,297.1499938964844,293.1499938964844,0.1189305931329727,-2048.4501953125,304.13580322265625,0.8919835090637207,0.1861360669136047,0.1300729662179947,292.92608642578125,297.1499938964844,293.1499938964844,0.14104925096035,-3179.65087890625,304.1368713378906,0.9382209777832032,0.2133502662181854,0.2018854320049286,293.0119934082031,297.1499938964844,293.1499938964844,0.0073354090563952,-2521.734130859375,300.2621459960937,0.5761263370513916,0.050000000745058,0.2280313819646835,291.14117431640625,291.1499938964844,270.3041381835937,269.9267883300781,283.2198181152344,293.01129150390625,291.14166259765625,1.0,0.203509047627449,1.0,1.0,0.996614933013916,1.0,-1.0049062967300415,0.4339837729930877,0.5709224939346313,0.184710219502449,0.0,0.0,0.3792875707149505,24.25344467163086,34.0,5.745344638824463,-8046.95703125,99.05001068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5491638183594,305.89453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.625,18000.0,0.0,0.0,0.1848056763410568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889499366283417,0.2889545857906341,-4.632095169654349e-06,0.0,0.0001875542657217,0.0,0.0,13.008566856384276,0.0,0.0,0.0,0.3062708079814911,4.0,0.0,1.0
287580,294.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5649043917655945,0.050000000745058,0.0457139573991298,293.01031494140625,297.1499938964844,293.1499938964844,0.168794959783554,-3668.754150390625,304.1431579589844,0.970062494277954,0.2457477897405624,0.2328894287347793,292.9209289550781,297.1499938964844,293.1499938964844,0.1211951002478599,-2079.556640625,304.1367492675781,0.8815295696258545,0.188869833946228,0.132073625922203,292.942138671875,297.1499938964844,293.1499938964844,0.1431272178888321,-3216.863037109375,304.1377868652344,0.9245213866233826,0.2157671451568603,0.2042883187532425,293.0209350585937,297.1499938964844,293.1499938964844,0.0073723723180592,-2530.8896484375,300.2861328125,0.5649043917655945,0.050000000745058,0.2283506840467453,291.14453125,291.1499938964844,270.3119506835937,269.9316711425781,283.2254333496094,293.02032470703125,291.1449279785156,1.0,0.2074090540409088,1.0,1.0,0.996894598007202,1.0,-1.0120569467544556,0.4371901452541351,0.5748668313026428,0.1863236129283905,0.0,0.0,0.3797821700572967,26.041996002197266,37.0,4.630061149597168,-8099.97216796875,103.66228485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62939453125,305.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2421875,18000.0,0.0,0.0,0.1862452030181884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896127700805664,0.2896174192428589,-4.634779088519281e-06,0.0,0.000189015205251,0.0,0.0,13.049488067626951,0.0,0.0,0.0,0.3064431250095367,4.0,0.0,1.0
287640,294.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5649043917655945,0.050000000745058,0.0457139573991298,293.01031494140625,297.1499938964844,293.1499938964844,0.168794959783554,-3668.754150390625,304.1431579589844,0.970062494277954,0.2457477897405624,0.2328894287347793,292.9209289550781,297.1499938964844,293.1499938964844,0.1211951002478599,-2079.556640625,304.1367492675781,0.8815295696258545,0.188869833946228,0.132073625922203,292.942138671875,297.1499938964844,293.1499938964844,0.1431272178888321,-3216.863037109375,304.1377868652344,0.9245213866233826,0.2157671451568603,0.2042883187532425,293.0209350585937,297.1499938964844,293.1499938964844,0.0073723723180592,-2530.8896484375,300.2861328125,0.5649043917655945,0.050000000745058,0.2283506840467453,291.14453125,291.1499938964844,270.3119506835937,269.9316711425781,283.2254333496094,293.02032470703125,291.1449279785156,1.0,0.2074090540409088,1.0,1.0,0.996894598007202,1.0,-1.0120569467544556,0.4371901452541351,0.5748668313026428,0.1863236129283905,0.0,0.0,0.3797821700572967,26.041996002197266,37.0,4.630061149597168,-8099.97216796875,103.66228485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62939453125,305.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2421875,18000.0,0.0,0.0,0.1862452030181884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896127700805664,0.2896174192428589,-4.634779088519281e-06,0.0,0.000189015205251,0.0,0.0,13.049488067626951,0.0,0.0,0.0,0.3064431250095367,4.0,0.0,1.0
287700,294.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.558910608291626,0.050000000745058,0.0457509309053421,293.0168151855469,297.1499938964844,293.1499938964844,0.1692582815885543,-3676.67626953125,304.1435852050781,0.9621669054031372,0.2462354749441146,0.2334113419055938,292.92919921875,297.1499938964844,293.1499938964844,0.1222652643918991,-2094.21240234375,304.13720703125,0.8756943941116333,0.1901472806930542,0.1330146193504333,292.9497985839844,297.1499938964844,293.1499938964844,0.1441076844930648,-3234.3798828125,304.1382141113281,0.9169896841049194,0.2168939113616943,0.2054168730974197,293.0251770019531,297.1499938964844,293.1499938964844,0.0073915235698223,-2535.673828125,300.2975769042969,0.558910608291626,0.050000000745058,0.228535383939743,291.1459350585937,291.1499938964844,270.31671142578125,269.9348449707031,283.2286376953125,293.0245666503906,291.1462707519531,1.0,0.2095259726047516,1.0,1.0,0.9970344305038452,1.0,-1.015433430671692,0.4387014806270599,0.5767319798469543,0.1870952397584915,0.0,0.0,0.3799111545085907,27.068021774291992,37.0,4.112020969390869,-8124.28173828125,106.17493438720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67071533203125,305.9722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.1868309676647186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2898037433624267,0.2898083627223968,-4.635631739802193e-06,0.0,0.0001896096800919,0.0,0.0,13.06149673461914,0.0,0.0,0.0,0.3064942359924316,4.0,0.0,1.0
287760,294.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5528285503387451,0.050000000745058,0.0457908175885677,293.0231628417969,297.1499938964844,293.1499938964844,0.1696861982345581,-3683.98486328125,304.1439514160156,0.9536422491073608,0.2466758489608764,0.2338914722204208,292.9372253417969,297.1499938964844,293.1499938964844,0.1232944875955581,-2108.28125,304.1376647949219,0.8696707487106323,0.1913664638996124,0.1339168101549148,292.9572448730469,297.1499938964844,293.1499938964844,0.1450496912002563,-3251.184326171875,304.1386413574219,0.9094284176826476,0.2179675996303558,0.2064978033304214,293.0292358398437,297.1499938964844,293.1499938964844,0.0074110361747443,-2540.570556640625,300.30865478515625,0.5528285503387451,0.050000000745058,0.2287346124649047,291.14715576171875,291.1499938964844,270.32208251953125,269.9385070800781,283.2320861816406,293.0286560058594,291.1474609375,1.0,0.2117307931184768,1.0,1.0,0.9971779584884644,1.0,-1.018676996231079,0.4401514530181885,0.5785256028175354,0.1878425925970077,0.0,0.0,0.3799749612808227,28.170297622680664,40.0,3.626734495162964,-8147.12451171875,108.80562591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7121887207031,305.99755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.302734375,18000.0,0.0,0.0,0.1873320192098617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899169325828552,0.2899215519428253,-4.636206995201064e-06,0.0,0.0001901181967696,0.0,0.0,13.068800926208496,0.0,0.0,0.0,0.3065257370471954,4.0,0.0,1.0
287820,294.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5408086180686951,0.050000000745058,0.0458780638873577,293.03533935546875,297.1499938964844,293.1499938964844,0.1704370975494384,-3696.785400390625,304.14471435546875,0.9354283809661864,0.2474194318056106,0.2347287982702255,292.9526062011719,297.1499938964844,293.1499938964844,0.1252333670854568,-2134.713134765625,304.1385498046875,0.8575506806373596,0.1936376988887787,0.1356087774038314,292.9714660644531,297.1499938964844,293.1499938964844,0.1468215733766555,-3282.726318359375,304.13946533203125,0.8952006101608276,0.2199630141258239,0.2085219770669937,293.03692626953125,297.1499938964844,293.1499938964844,0.0074508949182927,-2550.626708984375,300.3297424316406,0.5408086180686951,0.050000000745058,0.2291704267263412,291.149169921875,291.1499938964844,270.334716796875,269.94744873046875,283.2398376464844,293.036376953125,291.1494140625,1.0,0.2163396328687667,1.0,1.0,0.9974650740623474,1.0,-1.0247702598571775,0.4428701102733612,0.5819001197814941,0.1892638802528381,0.0,0.0,0.3799452185630798,30.570018768310547,43.0,2.760283946990967,-8188.45068359375,114.36394500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79376220703125,306.0459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.1881022751331329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899540364742279,0.289958655834198,-4.636675839719828e-06,0.0,0.0001908998965518,0.0,0.0,13.071932792663574,0.0,0.0,0.0,0.3065409362316131,4.0,0.0,1.0
287880,294.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5408086180686951,0.050000000745058,0.0458780638873577,293.03533935546875,297.1499938964844,293.1499938964844,0.1704370975494384,-3696.785400390625,304.14471435546875,0.9354283809661864,0.2474194318056106,0.2347287982702255,292.9526062011719,297.1499938964844,293.1499938964844,0.1252333670854568,-2134.713134765625,304.1385498046875,0.8575506806373596,0.1936376988887787,0.1356087774038314,292.9714660644531,297.1499938964844,293.1499938964844,0.1468215733766555,-3282.726318359375,304.13946533203125,0.8952006101608276,0.2199630141258239,0.2085219770669937,293.03692626953125,297.1499938964844,293.1499938964844,0.0074508949182927,-2550.626708984375,300.3297424316406,0.5408086180686951,0.050000000745058,0.2291704267263412,291.149169921875,291.1499938964844,270.334716796875,269.94744873046875,283.2398376464844,293.036376953125,291.1494140625,1.0,0.2163396328687667,1.0,1.0,0.9974650740623474,1.0,-1.0247702598571775,0.4428701102733612,0.5819001197814941,0.1892638802528381,0.0,0.0,0.3799452185630798,30.570018768310547,43.0,2.760283946990967,-8188.45068359375,114.36394500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79376220703125,306.0459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.1881022751331329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899540364742279,0.289958655834198,-4.636675839719828e-06,0.0,0.0001908998965518,0.0,0.0,13.071932792663574,0.0,0.0,0.0,0.3065409362316131,4.0,0.0,1.0
287940,294.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5294442176818848,0.050000000745058,0.045973677188158,293.0468139648437,297.1499938964844,293.1499938964844,0.1710540801286697,-3707.27392578125,304.1454467773437,0.9170851111412048,0.247993990778923,0.2354104071855545,292.9671325683594,297.1499938964844,293.1499938964844,0.1270157694816589,-2158.930419921875,304.139404296875,0.8458237051963806,0.1956936866044998,0.1371550559997558,292.9848937988281,297.1499938964844,293.1499938964844,0.14844711124897,-3311.585693359375,304.1402893066406,0.8814780712127686,0.2217631489038467,0.2103680521249771,293.0440979003906,297.1499938964844,293.1499938964844,0.0074915471486747,-2560.938720703125,300.3494567871094,0.5294442176818848,0.050000000745058,0.2296480387449264,291.150634765625,291.1499938964844,270.3500061035156,269.95867919921875,283.24871826171875,293.0435791015625,291.1508178710937,1.0,0.2211330980062484,1.0,1.0,0.9977521300315856,1.0,-1.0303481817245483,0.4453522861003876,0.5849958658218384,0.1905865371227264,0.0,0.0,0.3797555267810821,33.187503814697266,46.0,2.0180816650390625,-8223.9990234375,120.2446746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87115478515625,306.0903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98046875,18000.0,0.0,0.0,0.1885959655046463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897957265377044,0.2898003756999969,-4.636429366655648e-06,0.0,0.000191400933545,0.0,0.0,13.06318187713623,0.0,0.0,0.0,0.3065065741539001,4.0,0.0,1.0
288000,294.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5294442176818848,0.050000000745058,0.045973677188158,293.0468139648437,297.1499938964844,293.1499938964844,0.1710540801286697,-3707.27392578125,304.1454467773437,0.9170851111412048,0.247993990778923,0.2354104071855545,292.9671325683594,297.1499938964844,293.1499938964844,0.1270157694816589,-2158.930419921875,304.139404296875,0.8458237051963806,0.1956936866044998,0.1371550559997558,292.9848937988281,297.1499938964844,293.1499938964844,0.14844711124897,-3311.585693359375,304.1402893066406,0.8814780712127686,0.2217631489038467,0.2103680521249771,293.0440979003906,297.1499938964844,293.1499938964844,0.0074915471486747,-2560.938720703125,300.3494567871094,0.5294442176818848,0.050000000745058,0.2296480387449264,291.150634765625,291.1499938964844,270.3500061035156,269.95867919921875,283.24871826171875,293.0435791015625,291.1508178710937,1.0,0.2211330980062484,1.0,1.0,0.9977521300315856,1.0,-1.0303481817245483,0.4453522861003876,0.5849958658218384,0.1905865371227264,0.0,0.0,0.3797555267810821,33.187503814697266,46.0,2.0180816650390625,-8223.9990234375,120.2446746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87115478515625,306.0903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98046875,18000.0,0.0,0.0,0.1885959655046463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897957265377044,0.2898003756999969,-4.636429366655648e-06,0.0,0.000191400933545,0.0,0.0,13.06318187713623,0.0,0.0,0.0,0.3065065741539001,4.0,0.0,1.0
288060,294.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5190057754516602,0.050000000745058,0.0460767075419425,293.0583801269531,297.1499938964844,293.1499938964844,0.1714729517698288,-3714.311279296875,304.1462707519531,0.9004598259925842,0.2482641339302063,0.2358659505844116,292.9816589355469,297.1499938964844,293.1499938964844,0.128568410873413,-2179.934814453125,304.1403503417969,0.834555447101593,0.1973817050457,0.1384931355714798,292.9983825683594,297.1499938964844,293.1499938964844,0.149849995970726,-3336.387939453125,304.14117431640625,0.8682429790496826,0.2232128977775573,0.2119499891996383,293.0517272949219,297.1499938964844,293.1499938964844,0.0075288196094334,-2570.4736328125,300.3653564453125,0.5190057754516602,0.050000000745058,0.2301626950502395,291.1518249511719,291.1499938964844,270.366943359375,269.9712829589844,283.2590026855469,293.0511474609375,291.1519775390625,1.0,0.2260215133428573,1.0,1.0,0.9980432987213136,1.0,-1.0351414680480957,0.4474786221981048,0.5876628160476685,0.1917412430047989,0.0,0.0,0.3794364929199219,35.99385070800781,49.0,1.782028317451477,-8252.8486328125,126.32757568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,306.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1888567954301834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289494514465332,0.2894991338253021,-4.63567130282172e-06,0.0,0.000191665632883,0.0,0.0,13.04577922821045,0.0,0.0,0.0,0.3064359426498413,4.0,0.0,1.0
288120,294.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5190057754516602,0.050000000745058,0.0460767075419425,293.0583801269531,297.1499938964844,293.1499938964844,0.1714729517698288,-3714.311279296875,304.1462707519531,0.9004598259925842,0.2482641339302063,0.2358659505844116,292.9816589355469,297.1499938964844,293.1499938964844,0.128568410873413,-2179.934814453125,304.1403503417969,0.834555447101593,0.1973817050457,0.1384931355714798,292.9983825683594,297.1499938964844,293.1499938964844,0.149849995970726,-3336.387939453125,304.14117431640625,0.8682429790496826,0.2232128977775573,0.2119499891996383,293.0517272949219,297.1499938964844,293.1499938964844,0.0075288196094334,-2570.4736328125,300.3653564453125,0.5190057754516602,0.050000000745058,0.2301626950502395,291.1518249511719,291.1499938964844,270.366943359375,269.9712829589844,283.2590026855469,293.0511474609375,291.1519775390625,1.0,0.2260215133428573,1.0,1.0,0.9980432987213136,1.0,-1.0351414680480957,0.4474786221981048,0.5876628160476685,0.1917412430047989,0.0,0.0,0.3794364929199219,35.99385070800781,49.0,1.782028317451477,-8252.8486328125,126.32757568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,306.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1888567954301834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289494514465332,0.2894991338253021,-4.63567130282172e-06,0.0,0.000191665632883,0.0,0.0,13.04577922821045,0.0,0.0,0.0,0.3064359426498413,4.0,0.0,1.0
288180,294.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.50958251953125,0.050000000745058,0.0461865030229091,293.07012939453125,297.1499938964844,293.1499938964844,0.1715893447399139,-3716.06005859375,304.1473083496094,0.8852293491363525,0.2482039928436279,0.235993355512619,292.9963684082031,297.1499938964844,293.1499938964844,0.1297817826271057,-2196.240478515625,304.1415405273437,0.8235350847244263,0.1986633986234665,0.1395370960235595,293.0121154785156,297.1499938964844,293.1499938964844,0.1509119421243667,-3355.014892578125,304.1423645019531,0.8555266261100769,0.2242678850889206,0.2131460458040237,293.0605163574219,297.1499938964844,293.1499938964844,0.0075607136823236,-2578.6728515625,300.37554931640625,0.50958251953125,0.050000000745058,0.2307111471891403,291.1535949707031,291.1499938964844,270.3844299316406,269.9843444824219,283.2705993652344,293.05987548828125,291.1538391113281,1.0,0.2309204787015915,1.0,1.0,0.9983344078063964,1.0,-1.0387734174728394,0.449083149433136,0.5896902084350586,0.1926297694444656,0.0,0.0,0.3788462579250335,38.96665954589844,52.0,2.438409805297852,-8272.306640625,132.46835327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058288574219,306.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1889200061559677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889536917209625,0.288958340883255,-4.63431206298992e-06,0.0,0.0001917297922773,0.0,0.0,13.014564514160156,0.0,0.0,0.0,0.3063085079193115,4.0,0.0,1.0
288240,294.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.50958251953125,0.050000000745058,0.0461865030229091,293.07012939453125,297.1499938964844,293.1499938964844,0.1715893447399139,-3716.06005859375,304.1473083496094,0.8852293491363525,0.2482039928436279,0.235993355512619,292.9963684082031,297.1499938964844,293.1499938964844,0.1297817826271057,-2196.240478515625,304.1415405273437,0.8235350847244263,0.1986633986234665,0.1395370960235595,293.0121154785156,297.1499938964844,293.1499938964844,0.1509119421243667,-3355.014892578125,304.1423645019531,0.8555266261100769,0.2242678850889206,0.2131460458040237,293.0605163574219,297.1499938964844,293.1499938964844,0.0075607136823236,-2578.6728515625,300.37554931640625,0.50958251953125,0.050000000745058,0.2307111471891403,291.1535949707031,291.1499938964844,270.3844299316406,269.9843444824219,283.2705993652344,293.05987548828125,291.1538391113281,1.0,0.2309204787015915,1.0,1.0,0.9983344078063964,1.0,-1.0387734174728394,0.449083149433136,0.5896902084350586,0.1926297694444656,0.0,0.0,0.3788462579250335,38.96665954589844,52.0,2.438409805297852,-8272.306640625,132.46835327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058288574219,306.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1889200061559677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889536917209625,0.288958340883255,-4.63431206298992e-06,0.0,0.0001917297922773,0.0,0.0,13.014564514160156,0.0,0.0,0.0,0.3063085079193115,4.0,0.0,1.0
288300,294.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5052803754806519,0.050000000745058,0.0462432019412517,293.07586669921875,297.1499938964844,293.1499938964844,0.1715657711029052,-3715.5205078125,304.1478576660156,0.877958357334137,0.2480882406234741,0.2359688878059387,293.00360107421875,297.1499938964844,293.1499938964844,0.1302885711193084,-2203.022705078125,304.14215087890625,0.8181440830230713,0.1991880089044571,0.1399728953838348,293.0188903808594,297.1499938964844,293.1499938964844,0.1513431519269943,-3362.53955078125,304.1429443359375,0.8494990468025208,0.2246840596199035,0.2136317193508148,293.06524658203125,297.1499938964844,293.1499938964844,0.0075747002847492,-2582.298583984375,300.378662109375,0.5052803754806519,0.050000000745058,0.2309943735599517,291.15460205078125,291.1499938964844,270.3933410644531,269.9909973144531,283.2767944335937,293.0645751953125,291.1548156738281,1.0,0.2333567291498184,1.0,1.0,0.9984800219535828,1.0,-1.0402581691741943,0.449736624956131,0.590521514415741,0.1929976642131805,0.0,0.0,0.3784380853176117,40.49713134765625,52.0,2.5324060916900635,-8278.4248046875,135.5484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03515625,306.1799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3203125,18000.0,0.0,0.0,0.1888842582702636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885550558567047,0.2885596752166748,-4.63327023680904e-06,0.0,0.0001916935143526,0.0,0.0,12.99147129058838,0.0,0.0,0.0,0.3062146604061126,4.0,0.0,1.0
288360,294.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5012351274490356,0.050000000745058,0.0463007986545562,293.0814514160156,297.1499938964844,293.1499938964844,0.1715021133422851,-3714.2958984375,304.1483459472656,0.8709723353385925,0.2479268312454223,0.2358992546796798,293.0106811523437,297.1499938964844,293.1499938964844,0.1307414025068283,-2209.071044921875,304.14276123046875,0.812794029712677,0.199646383523941,0.1403609812259674,293.0255126953125,297.1499938964844,293.1499938964844,0.151721715927124,-3369.129638671875,304.1435546875,0.8437197208404541,0.2250379920005798,0.2140563577413559,293.07012939453125,297.1499938964844,293.1499938964844,0.0075875059701502,-2585.6552734375,300.3804931640625,0.5012351274490356,0.050000000745058,0.2312820851802826,291.1554870605469,291.1499938964844,270.40240478515625,269.99774169921875,283.283203125,293.0694274902344,291.1557006835937,1.0,0.2357773929834365,1.0,1.0,0.998621106147766,1.0,-1.0415645837783811,0.4503100514411926,0.5912545323371887,0.1933245509862899,0.0,0.0,0.3779811263084411,42.04939651489258,40.0,2.420790910720825,-8282.5849609375,138.63002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628967285156,306.1931457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.115234375,18000.0,0.0,0.0,0.1888074725866317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880917489528656,0.2880963981151581,-4.6319923967530485e-06,0.0,0.0001916155742947,0.0,0.0,12.96448040008545,0.0,0.0,0.0,0.3061047494411468,4.0,0.0,1.0
