time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288420,294.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5022287964820862,0.050000000745058,0.0462862402200698,293.0920715332031,297.1499938964844,293.1499938964844,0.1711459159851074,-3707.845703125,304.1495056152344,0.8721972703933716,0.2475081831216812,0.2355176359415054,293.0243225097656,297.1499938964844,293.1499938964844,0.1313865333795547,-2217.598388671875,304.14410400390625,0.815341591835022,0.20041124522686,0.1409174352884292,293.0382995605469,297.1499938964844,293.1499938964844,0.1522177010774612,-3377.61962890625,304.1448669433594,0.8459832072257996,0.2256035357713699,0.2146183252334594,293.08013916015625,297.1499938964844,293.1499938964844,0.0075826286338269,-2584.146240234375,300.3811950683594,0.5022287964820862,0.050000000745058,0.2312093675136566,291.1579284667969,291.1499938964844,270.4208374023437,270.01153564453125,283.29705810546875,293.07940673828125,291.15838623046875,1.0,0.2348046600818634,1.0,1.0,0.9989033341407776,1.0,-1.04234516620636,0.4506294429302215,0.5917156934738159,0.1935617327690124,0.0,0.0,0.3767898678779602,41.67221450805664,28.0,4.016328811645508,-8280.6142578125,138.16110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,306.2188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.015625,18000.0,0.0,0.0,0.1885370016098022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869537472724914,0.2869583964347839,-4.62885373053723e-06,0.0,0.0001913410960696,0.0,0.0,12.89828395843506,0.0,0.0,0.0,0.3058330416679382,4.0,0.0,1.0
288480,294.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5022287964820862,0.050000000745058,0.0462862402200698,293.0920715332031,297.1499938964844,293.1499938964844,0.1711459159851074,-3707.845703125,304.1495056152344,0.8721972703933716,0.2475081831216812,0.2355176359415054,293.0243225097656,297.1499938964844,293.1499938964844,0.1313865333795547,-2217.598388671875,304.14410400390625,0.815341591835022,0.20041124522686,0.1409174352884292,293.0382995605469,297.1499938964844,293.1499938964844,0.1522177010774612,-3377.61962890625,304.1448669433594,0.8459832072257996,0.2256035357713699,0.2146183252334594,293.08013916015625,297.1499938964844,293.1499938964844,0.0075826286338269,-2584.146240234375,300.3811950683594,0.5022287964820862,0.050000000745058,0.2312093675136566,291.1579284667969,291.1499938964844,270.4208374023437,270.01153564453125,283.29705810546875,293.07940673828125,291.15838623046875,1.0,0.2348046600818634,1.0,1.0,0.9989033341407776,1.0,-1.04234516620636,0.4506294429302215,0.5917156934738159,0.1935617327690124,0.0,0.0,0.3767898678779602,41.67221450805664,28.0,4.016328811645508,-8280.6142578125,138.16110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,306.2188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.015625,18000.0,0.0,0.0,0.1885370016098022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869537472724914,0.2869583964347839,-4.62885373053723e-06,0.0,0.0001913410960696,0.0,0.0,12.89828395843506,0.0,0.0,0.0,0.3058330416679382,4.0,0.0,1.0
288540,294.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5113834142684937,0.050000000745058,0.0461640432476997,293.101806640625,297.1499938964844,293.1499938964844,0.1705789715051651,-3697.735595703125,304.1506042480469,0.8868528604507446,0.2470025718212127,0.2349315285682678,293.0370178222656,297.1499938964844,293.1499938964844,0.1317808479070663,-2222.712646484375,304.1454162597656,0.8292456865310669,0.2010212987661361,0.1412740051746368,293.0501708984375,297.1499938964844,293.1499938964844,0.1524612605571746,-3381.6103515625,304.14617919921875,0.8606373071670532,0.2260248661041259,0.2149200588464737,293.0902099609375,297.1499938964844,293.1499938964844,0.0075507946312427,-2575.329345703125,300.3787841796875,0.5113834142684937,0.050000000745058,0.2305989563465118,291.1619873046875,291.1499938964844,270.439697265625,270.025634765625,283.3117980957031,293.0894775390625,291.1624450683594,1.0,0.2296366542577743,1.0,1.0,0.9991855621337892,1.0,-1.041553020477295,0.4502404928207397,0.5913125872612,0.1934359073638916,0.0,0.0,0.374917984008789,38.405860900878906,25.0,5.136883735656738,-8263.4228515625,132.17056274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,306.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.86328125,18000.0,0.0,0.0,0.1880965530872345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851373851299286,0.2851420044898987,-4.624059783964185e-06,0.0,0.0001908940903376,0.0,0.0,12.793485641479492,0.0,0.0,0.0,0.3054062128067016,4.0,0.0,1.0
288600,294.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5113834142684937,0.050000000745058,0.0461640432476997,293.101806640625,297.1499938964844,293.1499938964844,0.1705789715051651,-3697.735595703125,304.1506042480469,0.8868528604507446,0.2470025718212127,0.2349315285682678,293.0370178222656,297.1499938964844,293.1499938964844,0.1317808479070663,-2222.712646484375,304.1454162597656,0.8292456865310669,0.2010212987661361,0.1412740051746368,293.0501708984375,297.1499938964844,293.1499938964844,0.1524612605571746,-3381.6103515625,304.14617919921875,0.8606373071670532,0.2260248661041259,0.2149200588464737,293.0902099609375,297.1499938964844,293.1499938964844,0.0075507946312427,-2575.329345703125,300.3787841796875,0.5113834142684937,0.050000000745058,0.2305989563465118,291.1619873046875,291.1499938964844,270.439697265625,270.025634765625,283.3117980957031,293.0894775390625,291.1624450683594,1.0,0.2296366542577743,1.0,1.0,0.9991855621337892,1.0,-1.041553020477295,0.4502404928207397,0.5913125872612,0.1934359073638916,0.0,0.0,0.374917984008789,38.405860900878906,25.0,5.136883735656738,-8263.4228515625,132.17056274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,306.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.86328125,18000.0,0.0,0.0,0.1880965530872345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851373851299286,0.2851420044898987,-4.624059783964185e-06,0.0,0.0001908940903376,0.0,0.0,12.793485641479492,0.0,0.0,0.0,0.3054062128067016,4.0,0.0,1.0
288660,294.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.522248387336731,0.050000000745058,0.0460428111255168,293.1107482910156,297.1499938964844,293.1499938964844,0.169951856136322,-3686.66259765625,304.15142822265625,0.903493106365204,0.2464106827974319,0.2342682927846908,293.0488586425781,297.1499938964844,293.1499938964844,0.1320649683475494,-2226.383056640625,304.1464538574219,0.8446703553199768,0.2014828324317932,0.1415292918682098,293.06121826171875,297.1499938964844,293.1499938964844,0.1526014506816864,-3383.8427734375,304.147216796875,0.8774546384811401,0.2263098210096359,0.2150956392288208,293.1001892089844,297.1499938964844,293.1499938964844,0.0075159315019845,-2565.88330078125,300.3727722167969,0.522248387336731,0.050000000745058,0.2299933731555938,291.1650390625,291.1499938964844,270.4589538574219,270.0400085449219,283.3267822265625,293.0994567871094,291.16522216796875,1.0,0.2247000783681869,1.0,1.0,0.9994326233863832,1.0,-1.0404016971588137,0.4496904909610748,0.590711236000061,0.1932287812232971,0.0,0.0,0.3726900815963745,35.16078186035156,25.0,3.7492716312408447,-8238.1064453125,126.1391143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106628417969,306.25115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.322265625,18000.0,0.0,0.0,0.1874712109565735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2828326821327209,0.282837301492691,-4.617484137270367e-06,0.0,0.0001902594522107,0.0,0.0,12.65977382659912,0.0,0.0,0.0,0.3048605620861053,4.0,0.0,1.0
288720,294.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.522248387336731,0.050000000745058,0.0460428111255168,293.1107482910156,297.1499938964844,293.1499938964844,0.169951856136322,-3686.66259765625,304.15142822265625,0.903493106365204,0.2464106827974319,0.2342682927846908,293.0488586425781,297.1499938964844,293.1499938964844,0.1320649683475494,-2226.383056640625,304.1464538574219,0.8446703553199768,0.2014828324317932,0.1415292918682098,293.06121826171875,297.1499938964844,293.1499938964844,0.1526014506816864,-3383.8427734375,304.147216796875,0.8774546384811401,0.2263098210096359,0.2150956392288208,293.1001892089844,297.1499938964844,293.1499938964844,0.0075159315019845,-2565.88330078125,300.3727722167969,0.522248387336731,0.050000000745058,0.2299933731555938,291.1650390625,291.1499938964844,270.4589538574219,270.0400085449219,283.3267822265625,293.0994567871094,291.16522216796875,1.0,0.2247000783681869,1.0,1.0,0.9994326233863832,1.0,-1.0404016971588137,0.4496904909610748,0.590711236000061,0.1932287812232971,0.0,0.0,0.3726900815963745,35.16078186035156,25.0,3.7492716312408447,-8238.1064453125,126.1391143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106628417969,306.25115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.322265625,18000.0,0.0,0.0,0.1874712109565735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2828326821327209,0.282837301492691,-4.617484137270367e-06,0.0,0.0001902594522107,0.0,0.0,12.65977382659912,0.0,0.0,0.0,0.3048605620861053,4.0,0.0,1.0
288780,294.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5317040085792542,0.050000000745058,0.0459533855319023,293.1190795898437,297.1499938964844,293.1499938964844,0.1692910343408584,-3675.079345703125,304.1520690917969,0.9181309938430786,0.2457128465175628,0.2335424870252609,293.0599975585937,297.1499938964844,293.1499938964844,0.1322652846574783,-2228.969970703125,304.1473083496094,0.8578127026557922,0.2017815560102462,0.141697496175766,293.0716552734375,297.1499938964844,293.1499938964844,0.1526681780815124,-3384.849365234375,304.14801025390625,0.8916345834732056,0.2264449596405029,0.2151657938957214,293.11004638671875,297.1499938964844,293.1499938964844,0.0074848448857665,-2557.710205078125,300.363037109375,0.5317040085792542,0.050000000745058,0.2295466661453247,291.1661376953125,291.1499938964844,270.47857666015625,270.0546875,283.3419494628906,293.1093444824219,291.16619873046875,1.0,0.2209451049566269,1.0,1.0,0.9996797442436218,1.0,-1.0391731262207031,0.449103981256485,0.5900691747665405,0.1930089145898819,0.0,0.0,0.3704485893249511,32.76295852661133,25.0,1.7105164527893066,-8210.6083984375,121.60035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567138671875,306.2613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.65234375,18000.0,0.0,0.0,0.186674878001213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804459631443023,0.2804505527019501,-4.610237738233991e-06,0.0,0.0001894512679427,0.0,0.0,12.520825386047363,0.0,0.0,0.0,0.3042900562286377,4.0,0.0,1.0
288840,294.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5317040085792542,0.050000000745058,0.0459533855319023,293.1190795898437,297.1499938964844,293.1499938964844,0.1692910343408584,-3675.079345703125,304.1520690917969,0.9181309938430786,0.2457128465175628,0.2335424870252609,293.0599975585937,297.1499938964844,293.1499938964844,0.1322652846574783,-2228.969970703125,304.1473083496094,0.8578127026557922,0.2017815560102462,0.141697496175766,293.0716552734375,297.1499938964844,293.1499938964844,0.1526681780815124,-3384.849365234375,304.14801025390625,0.8916345834732056,0.2264449596405029,0.2151657938957214,293.11004638671875,297.1499938964844,293.1499938964844,0.0074848448857665,-2557.710205078125,300.363037109375,0.5317040085792542,0.050000000745058,0.2295466661453247,291.1661376953125,291.1499938964844,270.47857666015625,270.0546875,283.3419494628906,293.1093444824219,291.16619873046875,1.0,0.2209451049566269,1.0,1.0,0.9996797442436218,1.0,-1.0391731262207031,0.449103981256485,0.5900691747665405,0.1930089145898819,0.0,0.0,0.3704485893249511,32.76295852661133,25.0,1.7105164527893066,-8210.6083984375,121.60035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567138671875,306.2613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.65234375,18000.0,0.0,0.0,0.186674878001213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804459631443023,0.2804505527019501,-4.610237738233991e-06,0.0,0.0001894512679427,0.0,0.0,12.520825386047363,0.0,0.0,0.0,0.3042900562286377,4.0,0.0,1.0
288900,294.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5358224511146545,0.050000000745058,0.0459181331098079,293.1230773925781,297.1499938964844,293.1499938964844,0.1689385622739792,-3668.918701171875,304.1523132324219,0.9245410561561584,0.245321437716484,0.2331497222185135,293.0653686523437,297.1499938964844,293.1499938964844,0.1323271989822387,-2229.75732421875,304.1476745605469,0.8634846806526184,0.2018691599369049,0.1417455673217773,293.07666015625,297.1499938964844,293.1499938964844,0.1526663154363632,-3384.744384765625,304.1483764648437,0.8976560235023499,0.2264550179243087,0.2151563763618469,293.1149597167969,297.1499938964844,293.1499938964844,0.0074700862169265,-2553.904052734375,300.3568725585937,0.5358224511146545,0.050000000745058,0.229370579123497,291.1662902832031,291.1499938964844,270.4884948730469,270.0621032714844,283.349609375,293.1142578125,291.1662902832031,1.0,0.2194050848484039,1.0,1.0,0.9998032450675964,1.0,-1.03849458694458,0.4487809538841247,0.5897135734558105,0.1928863823413849,0.0,0.0,0.3693467080593109,31.81557846069336,25.0,0.9505380392074584,-8196.4052734375,119.7640609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27838134765625,306.2657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.494140625,18000.0,0.0,0.0,0.1862222999334335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792728245258331,0.2792774140834808,-4.606628408510005e-06,0.0,0.0001889919512905,0.0,0.0,12.45265007019043,0.0,0.0,0.0,0.3040093779563904,4.0,0.0,1.0
288960,294.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5395734906196594,0.050000000745058,0.0458876863121986,293.126953125,297.1499938964844,293.1499938964844,0.1685688942670822,-3662.463134765625,304.152587890625,0.930260956287384,0.2449027001857757,0.2327361106872558,293.070556640625,297.1499938964844,293.1499938964844,0.1323627084493637,-2230.192138671875,304.1480407714844,0.8686176538467407,0.2019179761409759,0.1417699754238128,293.0815124511719,297.1499938964844,293.1499938964844,0.1526394337415695,-3384.20263671875,304.1487121582031,0.903047263622284,0.2264286279678344,0.2151172757148742,293.11981201171875,297.1499938964844,293.1499938964844,0.0074555203318595,-2550.182861328125,300.349853515625,0.5395734906196594,0.050000000745058,0.2292184978723526,291.1662902832031,291.1499938964844,270.4985046386719,270.0695495605469,283.3572998046875,293.1191101074219,291.1662902832031,1.0,0.2180463820695877,0.9999284148216248,0.9999284148216248,0.9998425841331482,1.0,-1.0377614498138428,0.4484337270259857,0.5893276929855347,0.1927535980939865,0.0,0.0,0.3682590126991272,30.995744705200195,25.0,0.3918028771877289,-8181.86572265625,118.14244842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987976074219,306.2694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.271484375,18000.0,0.0,0.0,0.1857403516769409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781186103820801,0.2781231999397278,-4.603076376952231e-06,0.0,0.0001885028323158,0.0,0.0,12.385730743408203,0.0,0.0,0.0,0.3037336468696594,4.0,0.0,1.0
289020,294.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5460019707679749,0.050000000745058,0.0458387657999992,293.13433837890625,297.1499938964844,293.1499938964844,0.1677744835615158,-3648.59912109375,304.1530456542969,0.9395972490310668,0.2439850121736526,0.2318447679281234,293.08056640625,297.1499938964844,293.1499938964844,0.1323534846305847,-2229.987060546875,304.1487121582031,0.877302348613739,0.2019034922122955,0.1417483985424041,293.0908508300781,297.1499938964844,293.1499938964844,0.1525085866451263,-3381.765380859375,304.1493530273437,0.9125368595123292,0.2262696921825409,0.2149498611688614,293.12945556640625,297.1499938964844,293.1499938964844,0.0074264048598706,-2542.8271484375,300.3335266113281,0.5460019707679749,0.050000000745058,0.2289741188287735,291.16607666015625,291.1499938964844,270.51873779296875,270.08465576171875,283.3728332519531,293.1287841796875,291.166015625,1.0,0.2157815545797348,0.9997852444648744,0.9997852444648744,0.9999213218688964,1.0,-1.036112904548645,0.4476556181907654,0.5884572267532349,0.1924508213996887,0.0,0.0,0.366130381822586,29.673095703125,25.0,-0.2632330656051636,-8151.58203125,115.42233276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352355957031,306.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.755859375,18000.0,0.0,0.0,0.1847055256366729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758703529834747,0.2758749425411224,-4.596183771354845e-06,0.0,0.0001874526351457,0.0,0.0,12.255889892578123,0.0,0.0,0.0,0.3031985461711883,4.0,0.0,1.0
289080,294.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5460019707679749,0.050000000745058,0.0458387657999992,293.13433837890625,297.1499938964844,293.1499938964844,0.1677744835615158,-3648.59912109375,304.1530456542969,0.9395972490310668,0.2439850121736526,0.2318447679281234,293.08056640625,297.1499938964844,293.1499938964844,0.1323534846305847,-2229.987060546875,304.1487121582031,0.877302348613739,0.2019034922122955,0.1417483985424041,293.0908508300781,297.1499938964844,293.1499938964844,0.1525085866451263,-3381.765380859375,304.1493530273437,0.9125368595123292,0.2262696921825409,0.2149498611688614,293.12945556640625,297.1499938964844,293.1499938964844,0.0074264048598706,-2542.8271484375,300.3335266113281,0.5460019707679749,0.050000000745058,0.2289741188287735,291.16607666015625,291.1499938964844,270.51873779296875,270.08465576171875,283.3728332519531,293.1287841796875,291.166015625,1.0,0.2157815545797348,0.9997852444648744,0.9997852444648744,0.9999213218688964,1.0,-1.036112904548645,0.4476556181907654,0.5884572267532349,0.1924508213996887,0.0,0.0,0.366130381822586,29.673095703125,25.0,-0.2632330656051636,-8151.58203125,115.42233276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352355957031,306.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.755859375,18000.0,0.0,0.0,0.1847055256366729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758703529834747,0.2758749425411224,-4.596183771354845e-06,0.0,0.0001874526351457,0.0,0.0,12.255889892578123,0.0,0.0,0.0,0.3031985461711883,4.0,0.0,1.0
289140,294.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5511049628257751,0.050000000745058,0.0458025075495243,293.1413269042969,297.1499938964844,293.1499938964844,0.166905328631401,-3633.431640625,304.1534729003906,0.9463711977005004,0.2429654598236084,0.2308691143989563,293.0899963378906,297.1499938964844,293.1499938964844,0.1322392374277115,-2228.37158203125,304.1493225097656,0.8840141296386719,0.2017478346824646,0.1416364014148712,293.09967041015625,297.1499938964844,293.1499938964844,0.1522756218910217,-3377.528076171875,304.14996337890625,0.9201883673667908,0.2259763479232788,0.2146668285131454,293.1390075683594,297.1499938964844,293.1499938964844,0.0073966272175312,-2535.3779296875,300.3141174316406,0.5511049628257751,0.050000000745058,0.2287930101156234,291.16571044921875,291.1499938964844,270.5392150878906,270.09991455078125,283.3885498046875,293.1383056640625,291.1656494140625,1.0,0.2139950543642044,0.9996420741081238,0.9996420741081238,1.0,1.0,-1.0342068672180176,0.4467592537403106,0.5874476432800293,0.1920956224203109,0.0,0.0,0.3640600144863128,28.68518829345703,25.0,-0.4938076138496399,-8119.51220703125,113.24028778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651733398437,306.2764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.244140625,18000.0,0.0,0.0,0.1836030334234237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737012803554535,0.2737058699131012,-4.589584932546131e-06,0.0,0.0001863337383838,0.0,0.0,12.131302833557127,0.0,0.0,0.0,0.3026850819587707,4.0,0.0,1.0
289200,294.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5511049628257751,0.050000000745058,0.0458025075495243,293.1413269042969,297.1499938964844,293.1499938964844,0.166905328631401,-3633.431640625,304.1534729003906,0.9463711977005004,0.2429654598236084,0.2308691143989563,293.0899963378906,297.1499938964844,293.1499938964844,0.1322392374277115,-2228.37158203125,304.1493225097656,0.8840141296386719,0.2017478346824646,0.1416364014148712,293.09967041015625,297.1499938964844,293.1499938964844,0.1522756218910217,-3377.528076171875,304.14996337890625,0.9201883673667908,0.2259763479232788,0.2146668285131454,293.1390075683594,297.1499938964844,293.1499938964844,0.0073966272175312,-2535.3779296875,300.3141174316406,0.5511049628257751,0.050000000745058,0.2287930101156234,291.16571044921875,291.1499938964844,270.5392150878906,270.09991455078125,283.3885498046875,293.1383056640625,291.1656494140625,1.0,0.2139950543642044,0.9996420741081238,0.9996420741081238,1.0,1.0,-1.0342068672180176,0.4467592537403106,0.5874476432800293,0.1920956224203109,0.0,0.0,0.3640600144863128,28.68518829345703,25.0,-0.4938076138496399,-8119.51220703125,113.24028778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651733398437,306.2764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.244140625,18000.0,0.0,0.0,0.1836030334234237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737012803554535,0.2737058699131012,-4.589584932546131e-06,0.0,0.0001863337383838,0.0,0.0,12.131302833557127,0.0,0.0,0.0,0.3026850819587707,4.0,0.0,1.0
289260,294.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.555053174495697,0.050000000745058,0.0457758381962776,293.1478881835937,297.1499938964844,293.1499938964844,0.1659622192382812,-3616.96630859375,304.1539001464844,0.9510030150413512,0.2418501228094101,0.2298116087913513,293.0989074707031,297.1499938964844,293.1499938964844,0.1320235580205917,-2225.390869140625,304.14990234375,0.8889772891998291,0.2014602571725845,0.141438141465187,293.1080322265625,297.1499938964844,293.1499938964844,0.1519430726766586,-3371.531005859375,304.1505432128906,0.9258994460105896,0.2255567163228988,0.2142726331949234,293.1483764648437,297.1499938964844,293.1499938964844,0.0073655848391354,-2527.652587890625,300.2917785644531,0.555053174495697,0.050000000745058,0.2286597937345504,291.16534423828125,291.1499938964844,270.5599365234375,270.11529541015625,283.4044494628906,293.147705078125,291.1653137207031,1.0,0.2125670611858368,0.999429166316986,0.999429166316986,1.0,1.0,-1.0320347547531128,0.4457412362098694,0.5862935781478882,0.1916875094175338,0.0,0.0,0.3620374798774719,27.949928283691406,25.0,-0.5096088647842407,-8085.4775390625,111.44871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,306.27459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.798828125,18000.0,0.0,0.0,0.1824617832899093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716006338596344,0.2716052234172821,-4.583256668411195e-06,0.0,0.000185175507795,0.0,0.0,12.011316299438477,0.0,0.0,0.0,0.3021906912326813,4.0,0.0,1.0
289320,294.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.555053174495697,0.050000000745058,0.0457758381962776,293.1478881835937,297.1499938964844,293.1499938964844,0.1659622192382812,-3616.96630859375,304.1539001464844,0.9510030150413512,0.2418501228094101,0.2298116087913513,293.0989074707031,297.1499938964844,293.1499938964844,0.1320235580205917,-2225.390869140625,304.14990234375,0.8889772891998291,0.2014602571725845,0.141438141465187,293.1080322265625,297.1499938964844,293.1499938964844,0.1519430726766586,-3371.531005859375,304.1505432128906,0.9258994460105896,0.2255567163228988,0.2142726331949234,293.1483764648437,297.1499938964844,293.1499938964844,0.0073655848391354,-2527.652587890625,300.2917785644531,0.555053174495697,0.050000000745058,0.2286597937345504,291.16534423828125,291.1499938964844,270.5599365234375,270.11529541015625,283.4044494628906,293.147705078125,291.1653137207031,1.0,0.2125670611858368,0.999429166316986,0.999429166316986,1.0,1.0,-1.0320347547531128,0.4457412362098694,0.5862935781478882,0.1916875094175338,0.0,0.0,0.3620374798774719,27.949928283691406,25.0,-0.5096088647842407,-8085.4775390625,111.44871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,306.27459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.798828125,18000.0,0.0,0.0,0.1824617832899093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716006338596344,0.2716052234172821,-4.583256668411195e-06,0.0,0.000185175507795,0.0,0.0,12.011316299438477,0.0,0.0,0.0,0.3021906912326813,4.0,0.0,1.0
289380,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.558047354221344,0.050000000745058,0.0457563512027263,293.1540832519531,297.1499938964844,293.1499938964844,0.1649485528469085,-3599.255859375,304.1542663574219,0.9539317488670348,0.2406461834907531,0.2286765128374099,293.1072998046875,297.1499938964844,293.1499938964844,0.1317121088504791,-2221.118408203125,304.15045166015625,0.8924657702445984,0.2010507434606552,0.1411588639020919,293.11590576171875,297.1499938964844,293.1499938964844,0.1515159606933593,-3363.858154296875,304.15106201171875,0.9298990964889526,0.2250199168920517,0.2137735038995742,293.1576538085937,297.1499938964844,293.1499938964844,0.007332888431847,-2519.52978515625,300.2666015625,0.558047354221344,0.050000000745058,0.228562444448471,291.1650695800781,291.1499938964844,270.5808410644531,270.1307983398437,283.4205322265625,293.156982421875,291.1650085449219,1.0,0.2114020586013794,0.9992161989212036,0.9992161989212036,1.0,1.0,-1.0295979976654053,0.4446013569831848,0.5849966406822205,0.1912267953157425,0.0,0.0,0.3600503206253052,27.40312385559082,25.0,-0.4242345690727234,-8049.44873046875,109.93431854248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405029296875,306.2690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.43359375,18000.0,0.0,0.0,0.1813060790300369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695551216602325,0.2695597112178802,-4.577157142193755e-06,0.0,0.0001840026088757,0.0,0.0,11.895112991333008,0.0,0.0,0.0,0.3017120957374573,4.0,0.0,1.0
289440,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.558047354221344,0.050000000745058,0.0457563512027263,293.1540832519531,297.1499938964844,293.1499938964844,0.1649485528469085,-3599.255859375,304.1542663574219,0.9539317488670348,0.2406461834907531,0.2286765128374099,293.1072998046875,297.1499938964844,293.1499938964844,0.1317121088504791,-2221.118408203125,304.15045166015625,0.8924657702445984,0.2010507434606552,0.1411588639020919,293.11590576171875,297.1499938964844,293.1499938964844,0.1515159606933593,-3363.858154296875,304.15106201171875,0.9298990964889526,0.2250199168920517,0.2137735038995742,293.1576538085937,297.1499938964844,293.1499938964844,0.007332888431847,-2519.52978515625,300.2666015625,0.558047354221344,0.050000000745058,0.228562444448471,291.1650695800781,291.1499938964844,270.5808410644531,270.1307983398437,283.4205322265625,293.156982421875,291.1650085449219,1.0,0.2114020586013794,0.9992161989212036,0.9992161989212036,1.0,1.0,-1.0295979976654053,0.4446013569831848,0.5849966406822205,0.1912267953157425,0.0,0.0,0.3600503206253052,27.40312385559082,25.0,-0.4242345690727234,-8049.44873046875,109.93431854248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405029296875,306.2690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.43359375,18000.0,0.0,0.0,0.1813060790300369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695551216602325,0.2695597112178802,-4.577157142193755e-06,0.0,0.0001840026088757,0.0,0.0,11.895112991333008,0.0,0.0,0.0,0.3017120957374573,4.0,0.0,1.0
289500,294.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5592330098152161,0.050000000745058,0.0457488000392913,293.15704345703125,297.1499938964844,293.1499938964844,0.1644157022237777,-3589.939697265625,304.15447998046875,0.9548537135124208,0.2400121837854385,0.2280804514884948,293.1112976074219,297.1499938964844,293.1499938964844,0.1315212249755859,-2218.50732421875,304.1507263183594,0.893719494342804,0.2008018642663955,0.1409895569086074,293.11968994140625,297.1499938964844,293.1499938964844,0.1512675583362579,-3359.40283203125,304.1513061523437,0.9313263297080994,0.2247089892625808,0.21348537504673,293.1622009277344,297.1499938964844,293.1499938964844,0.0073158158920705,-2515.287353515625,300.2529296875,0.5592330098152161,0.050000000745058,0.2285247296094894,291.1649475097656,291.1499938964844,270.5913391113281,270.1385803222656,283.4286193847656,293.1615600585937,291.1649169921875,1.0,0.2108980417251587,0.9991097450256348,0.9991097450256348,1.0,1.0,-1.0282793045043943,0.4439851641654968,0.5842940807342529,0.1909766793251037,0.0,0.0,0.3590655624866485,27.18708229064941,25.0,-0.3603012561798095,-8030.677734375,109.25726318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4110717773437,306.2650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.287109375,18000.0,0.0,0.0,0.1807284951210022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685485482215881,0.2685531377792358,-4.574180820782203e-06,0.0,0.0001834164431784,0.0,0.0,11.838164329528809,0.0,0.0,0.0,0.3014776408672333,4.0,0.0,1.0
289560,294.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5602505803108215,0.050000000745058,0.045742392539978,293.159912109375,297.1499938964844,293.1499938964844,0.1638671606779098,-3580.343994140625,304.1546630859375,0.9554851651191713,0.2393589615821838,0.2274671643972396,293.1152038574219,297.1499938964844,293.1499938964844,0.1313090771436691,-2215.608642578125,304.1509704589844,0.8947036862373352,0.2005263715982437,0.1408023387193679,293.12335205078125,297.1499938964844,293.1499938964844,0.1509980112314224,-3354.572021484375,304.1515808105469,0.932439625263214,0.2243724018335342,0.213173896074295,293.166748046875,297.1499938964844,293.1499938964844,0.0072982581332325,-2510.920166015625,300.2386169433594,0.5602505803108215,0.050000000745058,0.228492721915245,291.16485595703125,291.1499938964844,270.6018981933594,270.1463928222656,283.436767578125,293.1661071777344,291.1648254394531,1.0,0.2104338407516479,0.9990118741989136,0.9990118741989136,1.0,1.0,-1.0268985033035278,0.4433405101299286,0.5835580229759216,0.1907147467136383,0.0,0.0,0.3580838143825531,27.000837326049805,25.0,-0.2892799973487854,-8011.44287109375,108.619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4158630371094,306.26025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.16015625,18000.0,0.0,0.0,0.1801534295082092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675496637821197,0.267554223537445,-4.571242243400775e-06,0.0,0.0001828328240662,0.0,0.0,11.781801223754885,0.0,0.0,0.0,0.3012456595897674,4.0,0.0,1.0
289620,294.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5618351101875305,0.050000000745058,0.0457325465977191,293.1654052734375,297.1499938964844,293.1499938964844,0.1627232134342193,-3560.31494140625,304.1549987792969,0.9559694528579712,0.2379958629608154,0.2261891514062881,293.1226501464844,297.1499938964844,293.1499938964844,0.1308212727308273,-2208.950927734375,304.1514587402344,0.8959357142448425,0.1998968571424484,0.1403743624687194,293.13037109375,297.1499938964844,293.1499938964844,0.1503957062959671,-3343.783203125,304.15203857421875,0.9338139295578004,0.2236232906579971,0.2124810814857483,293.1757202148437,297.1499938964844,293.1499938964844,0.0072615626268088,-2501.773193359375,300.2079772949219,0.5618351101875305,0.050000000745058,0.2284435331821441,291.1647644042969,291.1499938964844,270.623046875,270.1620178222656,283.453125,293.175048828125,291.1647644042969,1.0,0.2096058279275894,0.998816192150116,0.998816192150116,1.0,1.0,-1.0239486694335938,0.4419642090797424,0.5819844603538513,0.1901547014713287,0.0,0.0,0.3561215102672577,26.705455780029297,25.0,-0.127698928117752,-7971.5869140625,107.44186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42193603515625,306.2486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.978515625,18000.0,0.0,0.0,0.1790158301591873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265567272901535,0.2655718326568603,-4.565459221339552e-06,0.0,0.0001816783187678,0.0,0.0,11.670388221740724,0.0,0.0,0.0,0.3007872998714447,4.0,0.0,1.0
289680,294.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5618351101875305,0.050000000745058,0.0457325465977191,293.1654052734375,297.1499938964844,293.1499938964844,0.1627232134342193,-3560.31494140625,304.1549987792969,0.9559694528579712,0.2379958629608154,0.2261891514062881,293.1226501464844,297.1499938964844,293.1499938964844,0.1308212727308273,-2208.950927734375,304.1514587402344,0.8959357142448425,0.1998968571424484,0.1403743624687194,293.13037109375,297.1499938964844,293.1499938964844,0.1503957062959671,-3343.783203125,304.15203857421875,0.9338139295578004,0.2236232906579971,0.2124810814857483,293.1757202148437,297.1499938964844,293.1499938964844,0.0072615626268088,-2501.773193359375,300.2079772949219,0.5618351101875305,0.050000000745058,0.2284435331821441,291.1647644042969,291.1499938964844,270.623046875,270.1620178222656,283.453125,293.175048828125,291.1647644042969,1.0,0.2096058279275894,0.998816192150116,0.998816192150116,1.0,1.0,-1.0239486694335938,0.4419642090797424,0.5819844603538513,0.1901547014713287,0.0,0.0,0.3561215102672577,26.705455780029297,25.0,-0.127698928117752,-7971.5869140625,107.44186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42193603515625,306.2486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.978515625,18000.0,0.0,0.0,0.1790158301591873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265567272901535,0.2655718326568603,-4.565459221339552e-06,0.0,0.0001816783187678,0.0,0.0,11.670388221740724,0.0,0.0,0.0,0.3007872998714447,4.0,0.0,1.0
289740,294.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5629154443740845,0.050000000745058,0.0457259267568588,293.1705322265625,297.1499938964844,293.1499938964844,0.1615189760923385,-3539.20263671875,304.15533447265625,0.955572545528412,0.2365604490041732,0.2248449474573135,293.129638671875,297.1499938964844,293.1499938964844,0.1302513778209686,-2201.177978515625,304.15191650390625,0.8963214159011841,0.1991663426160812,0.1398772448301315,293.1369934082031,297.1499938964844,293.1499938964844,0.1497114598751068,-3331.53125,304.1524963378906,0.9342148900032043,0.222776398062706,0.2116978168487548,293.1845092773437,297.1499938964844,293.1499938964844,0.0072226310148835,-2492.031005859375,300.17462158203125,0.5629154443740845,0.050000000745058,0.228410467505455,291.1648254394531,291.1499938964844,270.6443176269531,270.1776733398437,283.4696350097656,293.1838684082031,291.1648254394531,1.0,0.2088818699121475,0.9986205101013184,0.9986205101013184,1.0,1.0,-1.0207509994506836,0.440473347902298,0.580277681350708,0.1895476132631302,0.0,0.0,0.3541450798511505,26.493406295776367,25.0,0.0519919879734516,-7929.92724609375,106.35948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241638183594,306.2348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.900390625,18000.0,0.0,0.0,0.1779001802206039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635900676250458,0.2635946273803711,-4.559758053801488e-06,0.0,0.0001805460633477,0.0,0.0,11.559860229492188,0.0,0.0,0.0,0.3003328740596771,4.0,0.0,1.0
289800,294.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5629154443740845,0.050000000745058,0.0457259267568588,293.1705322265625,297.1499938964844,293.1499938964844,0.1615189760923385,-3539.20263671875,304.15533447265625,0.955572545528412,0.2365604490041732,0.2248449474573135,293.129638671875,297.1499938964844,293.1499938964844,0.1302513778209686,-2201.177978515625,304.15191650390625,0.8963214159011841,0.1991663426160812,0.1398772448301315,293.1369934082031,297.1499938964844,293.1499938964844,0.1497114598751068,-3331.53125,304.1524963378906,0.9342148900032043,0.222776398062706,0.2116978168487548,293.1845092773437,297.1499938964844,293.1499938964844,0.0072226310148835,-2492.031005859375,300.17462158203125,0.5629154443740845,0.050000000745058,0.228410467505455,291.1648254394531,291.1499938964844,270.6443176269531,270.1776733398437,283.4696350097656,293.1838684082031,291.1648254394531,1.0,0.2088818699121475,0.9986205101013184,0.9986205101013184,1.0,1.0,-1.0207509994506836,0.440473347902298,0.580277681350708,0.1895476132631302,0.0,0.0,0.3541450798511505,26.493406295776367,25.0,0.0519919879734516,-7929.92724609375,106.35948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241638183594,306.2348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.900390625,18000.0,0.0,0.0,0.1779001802206039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635900676250458,0.2635946273803711,-4.559758053801488e-06,0.0,0.0001805460633477,0.0,0.0,11.559860229492188,0.0,0.0,0.0,0.3003328740596771,4.0,0.0,1.0
289860,294.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.56361323595047,0.050000000745058,0.0457216948270797,293.17535400390625,297.1499938964844,293.1499938964844,0.1602602750062942,-3517.1044921875,304.1556701660156,0.9544855952262878,0.2350600063800811,0.2234406471252441,293.13623046875,297.1499938964844,293.1499938964844,0.1296066492795944,-2192.385009765625,304.15234375,0.8960397243499756,0.1983442455530166,0.1393169909715652,293.1432189941406,297.1499938964844,293.1499938964844,0.1489523947238922,-3317.937744140625,304.1529235839844,0.9338526129722596,0.2218406945466995,0.2108318358659744,293.1931457519531,297.1499938964844,293.1499938964844,0.0071814912371337,-2481.685546875,300.1387634277344,0.56361323595047,0.050000000745058,0.2283893227577209,291.1649780273437,291.1499938964844,270.6656188964844,270.1933288574219,283.4862365722656,293.1925354003906,291.1650085449219,1.0,0.2082293033599853,0.9984412789344788,0.9984412789344788,1.0,1.0,-1.01732337474823,0.4388763010501861,0.5784470438957214,0.1888981461524963,0.0,0.0,0.3521371781826019,26.342554092407227,25.0,0.2374744117259979,-7886.623046875,105.33806610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237976074219,306.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.916015625,18000.0,0.0,0.0,0.1768074482679367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616006135940552,0.2616051733493805,-4.554086444841232e-06,0.0,0.00017943707644,0.0,0.0,11.44923496246338,0.0,0.0,0.0,0.2998783886432647,4.0,0.0,1.0
289920,294.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.56361323595047,0.050000000745058,0.0457216948270797,293.17535400390625,297.1499938964844,293.1499938964844,0.1602602750062942,-3517.1044921875,304.1556701660156,0.9544855952262878,0.2350600063800811,0.2234406471252441,293.13623046875,297.1499938964844,293.1499938964844,0.1296066492795944,-2192.385009765625,304.15234375,0.8960397243499756,0.1983442455530166,0.1393169909715652,293.1432189941406,297.1499938964844,293.1499938964844,0.1489523947238922,-3317.937744140625,304.1529235839844,0.9338526129722596,0.2218406945466995,0.2108318358659744,293.1931457519531,297.1499938964844,293.1499938964844,0.0071814912371337,-2481.685546875,300.1387634277344,0.56361323595047,0.050000000745058,0.2283893227577209,291.1649780273437,291.1499938964844,270.6656188964844,270.1933288574219,283.4862365722656,293.1925354003906,291.1650085449219,1.0,0.2082293033599853,0.9984412789344788,0.9984412789344788,1.0,1.0,-1.01732337474823,0.4388763010501861,0.5784470438957214,0.1888981461524963,0.0,0.0,0.3521371781826019,26.342554092407227,25.0,0.2374744117259979,-7886.623046875,105.33806610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237976074219,306.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.916015625,18000.0,0.0,0.0,0.1768074482679367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616006135940552,0.2616051733493805,-4.554086444841232e-06,0.0,0.00017943707644,0.0,0.0,11.44923496246338,0.0,0.0,0.0,0.2998783886432647,4.0,0.0,1.0
289980,294.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5640088319778442,0.050000000745058,0.045719314366579,293.1799011230469,297.1499938964844,293.1499938964844,0.1589498370885849,-3494.06201171875,304.15594482421875,0.9528255462646484,0.2334976494312286,0.2219789028167724,293.1424255371094,297.1499938964844,293.1499938964844,0.1288903653621673,-2182.61328125,304.1527709960937,0.8952056169509888,0.1974346786737442,0.1386961787939071,293.1490783691406,297.1499938964844,293.1499938964844,0.1481217145919799,-3303.05517578125,304.1533508300781,0.9328606128692628,0.2208201438188552,0.2098863869905471,293.20166015625,297.1499938964844,293.1499938964844,0.0071380846202373,-2470.708740234375,300.100341796875,0.5640088319778442,0.050000000745058,0.2283774465322494,291.165283203125,291.1499938964844,270.6869506835937,270.2089233398437,283.5029602050781,293.2010498046875,291.1653137207031,1.0,0.2076267302036285,0.998262107372284,0.998262107372284,1.0,1.0,-1.0136719942092896,0.4371756911277771,0.5764963030815125,0.1882077753543853,0.0,0.0,0.3500800430774688,26.23879623413086,25.0,0.4208167493343353,-7841.736328125,104.35459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4218139648437,306.2025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.025390625,18000.0,0.0,0.0,0.1757356822490692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595817446708679,0.2595862746238708,-4.548395736492239e-06,0.0,0.0001783493789844,0.0,0.0,11.337565422058104,0.0,0.0,0.0,0.2994199395179748,4.0,0.0,1.0
290040,294.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5640088319778442,0.050000000745058,0.045719314366579,293.1799011230469,297.1499938964844,293.1499938964844,0.1589498370885849,-3494.06201171875,304.15594482421875,0.9528255462646484,0.2334976494312286,0.2219789028167724,293.1424255371094,297.1499938964844,293.1499938964844,0.1288903653621673,-2182.61328125,304.1527709960937,0.8952056169509888,0.1974346786737442,0.1386961787939071,293.1490783691406,297.1499938964844,293.1499938964844,0.1481217145919799,-3303.05517578125,304.1533508300781,0.9328606128692628,0.2208201438188552,0.2098863869905471,293.20166015625,297.1499938964844,293.1499938964844,0.0071380846202373,-2470.708740234375,300.100341796875,0.5640088319778442,0.050000000745058,0.2283774465322494,291.165283203125,291.1499938964844,270.6869506835937,270.2089233398437,283.5029602050781,293.2010498046875,291.1653137207031,1.0,0.2076267302036285,0.998262107372284,0.998262107372284,1.0,1.0,-1.0136719942092896,0.4371756911277771,0.5764963030815125,0.1882077753543853,0.0,0.0,0.3500800430774688,26.23879623413086,25.0,0.4208167493343353,-7841.736328125,104.35459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4218139648437,306.2025756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.025390625,18000.0,0.0,0.0,0.1757356822490692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595817446708679,0.2595862746238708,-4.548395736492239e-06,0.0,0.0001783493789844,0.0,0.0,11.337565422058104,0.0,0.0,0.0,0.2994199395179748,4.0,0.0,1.0
290100,294.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5641142129898071,0.050000000745058,0.0457186885178089,293.1820678710937,297.1499938964844,293.1499938964844,0.1582759618759155,-3482.198486328125,304.1560974121094,0.9518103003501892,0.2326941192150116,0.2212271690368652,293.1453857421875,297.1499938964844,293.1499938964844,0.1285064369440078,-2177.37353515625,304.1529541015625,0.8946119546890259,0.1969484239816665,0.1383638679981231,293.1518859863281,297.1499938964844,293.1499938964844,0.1476805359125137,-3295.147216796875,304.1535339355469,0.9321634769439696,0.2202792912721634,0.2093849182128906,293.2058410644531,297.1499938964844,293.1499938964844,0.007115526124835,-2464.978759765625,300.0802001953125,0.5641142129898071,0.050000000745058,0.2283743172883987,291.1654968261719,291.1499938964844,270.6976013183594,270.2167053222656,283.5113525390625,293.2052307128906,291.16552734375,1.0,0.2073388695716858,0.9981725215911864,0.9981725215911864,1.0,1.0,-1.0117645263671875,0.4362874627113342,0.575477123260498,0.1878477931022644,0.0,0.0,0.3490276634693146,26.20103645324707,25.0,0.508857250213623,-7818.716796875,103.87149047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4205322265625,306.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.111328125,18000.0,0.0,0.0,0.175206184387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585561871528625,0.2585607171058655,-4.545529009192251e-06,0.0,0.0001778120058588,0.0,0.0,11.281063079833984,0.0,0.0,0.0,0.2991881072521209,4.0,0.0,1.0
290160,294.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5641670823097229,0.050000000745058,0.0457183793187141,293.18414306640625,297.1499938964844,293.1499938964844,0.1575897932052612,-3470.107666015625,304.1562194824219,0.9506836533546448,0.2318756729364395,0.2204615622758865,293.14825439453125,297.1499938964844,293.1499938964844,0.1281055212020874,-2171.89990234375,304.15313720703125,0.8939131498336792,0.1964412778615951,0.1380170881748199,293.15460205078125,297.1499938964844,293.1499938964844,0.1472223550081253,-3286.931396484375,304.1537170410156,0.9313466548919678,0.2197181582450866,0.2088644206523895,293.2099914550781,297.1499938964844,293.1499938964844,0.0070923753082752,-2459.07958984375,300.0594177246094,0.5641670823097229,0.050000000745058,0.2283727675676345,291.16571044921875,291.1499938964844,270.708251953125,270.2244567871094,283.5197448730469,293.2093811035156,291.1657409667969,1.0,0.2070575952529907,0.9980916976928712,0.9980916976928712,1.0,1.0,-1.0098025798797607,0.4353741407394409,0.5744284391403198,0.1874781847000122,0.0,0.0,0.3479562103748321,26.17119789123535,25.0,0.5911908149719238,-7795.3125,103.39158630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192199707031,306.1852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.21875,18000.0,0.0,0.0,0.1746797859668731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575168013572693,0.2575213611125946,-4.542639999272069e-06,0.0,0.000177277775947,0.0,0.0,11.223953247070312,0.0,0.0,0.0,0.2989538609981537,4.0,0.0,1.0
