time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
290220,294.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5641483068466187,0.050000000745058,0.0457185134291648,293.1881408691406,297.1499938964844,293.1499938964844,0.1561838388442993,-3445.301513671875,304.156494140625,0.9481475353240968,0.2301979959011078,0.2188920527696609,293.1537475585937,297.1499938964844,293.1499938964844,0.1272574067115783,-2160.31298828125,304.15350341796875,0.8922538757324219,0.1953701674938202,0.1372837722301483,293.1598205566406,297.1499938964844,293.1499938964844,0.1462595760822296,-3269.655517578125,304.1540832519531,0.9294156432151794,0.2185406982898712,0.2077712267637252,293.2181701660156,297.1499938964844,293.1499938964844,0.007044440601021,-2446.805419921875,300.0160522460937,0.5641483068466187,0.050000000745058,0.2283734381198883,291.166259765625,291.1499938964844,270.7294921875,270.2398986816406,283.5365600585937,293.21759033203125,291.1662902832031,1.0,0.2065079510211944,0.9979299306869508,0.9979299306869508,1.0,1.0,-1.0057275295257568,0.4334774613380432,0.5722501277923584,0.1867123395204544,0.0,0.0,0.3457529842853546,26.13005256652832,25.0,0.7389432787895203,-7747.44775390625,102.43535614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4169006347656,306.1675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.466796875,18000.0,0.0,0.0,0.1736314743757248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553937137126922,0.2553982436656952,-4.536781034403248e-06,0.0,0.0001762138708727,0.0,0.0,11.107751846313477,0.0,0.0,0.0,0.2984775900840759,4.0,0.0,1.0
290280,294.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5641483068466187,0.050000000745058,0.0457185134291648,293.1881408691406,297.1499938964844,293.1499938964844,0.1561838388442993,-3445.301513671875,304.156494140625,0.9481475353240968,0.2301979959011078,0.2188920527696609,293.1537475585937,297.1499938964844,293.1499938964844,0.1272574067115783,-2160.31298828125,304.15350341796875,0.8922538757324219,0.1953701674938202,0.1372837722301483,293.1598205566406,297.1499938964844,293.1499938964844,0.1462595760822296,-3269.655517578125,304.1540832519531,0.9294156432151794,0.2185406982898712,0.2077712267637252,293.2181701660156,297.1499938964844,293.1499938964844,0.007044440601021,-2446.805419921875,300.0160522460937,0.5641483068466187,0.050000000745058,0.2283734381198883,291.166259765625,291.1499938964844,270.7294921875,270.2398986816406,283.5365600585937,293.21759033203125,291.1662902832031,1.0,0.2065079510211944,0.9979299306869508,0.9979299306869508,1.0,1.0,-1.0057275295257568,0.4334774613380432,0.5722501277923584,0.1867123395204544,0.0,0.0,0.3457529842853546,26.13005256652832,25.0,0.7389432787895203,-7747.44775390625,102.43535614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4169006347656,306.1675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.466796875,18000.0,0.0,0.0,0.1736314743757248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553937137126922,0.2553982436656952,-4.536781034403248e-06,0.0,0.0001762138708727,0.0,0.0,11.107751846313477,0.0,0.0,0.0,0.2984775900840759,4.0,0.0,1.0
290340,294.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.564000129699707,0.050000000745058,0.045719426125288,293.19189453125,297.1499938964844,293.1499938964844,0.1547365635633468,-3419.718505859375,304.15673828125,0.9452900886535645,0.2284694612026214,0.2172746807336807,293.1589050292969,297.1499938964844,293.1499938964844,0.1263523399829864,-2147.934814453125,304.1538391113281,0.890304446220398,0.1942286789417266,0.1365012377500534,293.16473388671875,297.1499938964844,293.1499938964844,0.1452398002147674,-3251.337158203125,304.1544189453125,0.9271559119224548,0.2172948867082595,0.2066133320331573,293.2262268066406,297.1499938964844,293.1499938964844,0.0069944239221513,-2433.912353515625,299.9703674316406,0.564000129699707,0.050000000745058,0.2283780127763748,291.1668701171875,291.1499938964844,270.75067138671875,270.25518798828125,283.553466796875,293.22564697265625,291.1669311523437,1.0,0.2059680074453354,0.9977681636810304,0.9977681636810304,1.0,1.0,-1.0014641284942627,0.43149334192276,0.5699707269668579,0.1859138906002044,0.0,0.0,0.3434636890888214,26.10791015625,25.0,0.8610413670539856,-7698.265625,101.47720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154052734375,306.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.75390625,18000.0,0.0,0.0,0.1725819557905197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532068192958832,0.2532113492488861,-4.530804289970547e-06,0.0,0.0001751487434376,0.0,0.0,10.988691329956056,0.0,0.0,0.0,0.2979898750782013,4.0,0.0,1.0
290400,294.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.564000129699707,0.050000000745058,0.045719426125288,293.19189453125,297.1499938964844,293.1499938964844,0.1547365635633468,-3419.718505859375,304.15673828125,0.9452900886535645,0.2284694612026214,0.2172746807336807,293.1589050292969,297.1499938964844,293.1499938964844,0.1263523399829864,-2147.934814453125,304.1538391113281,0.890304446220398,0.1942286789417266,0.1365012377500534,293.16473388671875,297.1499938964844,293.1499938964844,0.1452398002147674,-3251.337158203125,304.1544189453125,0.9271559119224548,0.2172948867082595,0.2066133320331573,293.2262268066406,297.1499938964844,293.1499938964844,0.0069944239221513,-2433.912353515625,299.9703674316406,0.564000129699707,0.050000000745058,0.2283780127763748,291.1668701171875,291.1499938964844,270.75067138671875,270.25518798828125,283.553466796875,293.22564697265625,291.1669311523437,1.0,0.2059680074453354,0.9977681636810304,0.9977681636810304,1.0,1.0,-1.0014641284942627,0.43149334192276,0.5699707269668579,0.1859138906002044,0.0,0.0,0.3434636890888214,26.10791015625,25.0,0.8610413670539856,-7698.265625,101.47720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154052734375,306.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.75390625,18000.0,0.0,0.0,0.1725819557905197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532068192958832,0.2532113492488861,-4.530804289970547e-06,0.0,0.0001751487434376,0.0,0.0,10.988691329956056,0.0,0.0,0.0,0.2979898750782013,4.0,0.0,1.0
290460,294.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.563748836517334,0.050000000745058,0.0457209683954715,293.1954345703125,297.1499938964844,293.1499938964844,0.1532490402460098,-3393.373291015625,304.156982421875,0.9421478509902954,0.2266907542943954,0.2156099677085876,293.16375732421875,297.1499938964844,293.1499938964844,0.1253919452428817,-2134.7841796875,304.1541748046875,0.8881033658981323,0.1930182576179504,0.1356703490018844,293.1693725585937,297.1499938964844,293.1499938964844,0.1441646665334701,-3232.001220703125,304.1547241210937,0.9246146082878112,0.2159821391105651,0.2053919434547424,293.234130859375,297.1499938964844,293.1499938964844,0.006942318752408,-2420.388671875,299.9223327636719,0.563748836517334,0.050000000745058,0.228385716676712,291.16754150390625,291.1499938964844,270.771728515625,270.27032470703125,283.57037353515625,293.2335510253906,291.1676025390625,1.0,0.2054315209388733,0.9976242184638976,0.9976242184638976,1.0,1.0,-0.9970139861106871,0.429423063993454,0.5675909519195557,0.1850837171077728,0.0,0.0,0.3410794138908386,26.10065650939941,25.0,0.9450140595436096,-7647.77099609375,100.51097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4152526855469,306.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.06640625,18000.0,0.0,0.0,0.1715226471424102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509483098983764,0.2509528398513794,-4.524688847595826e-06,0.0,0.0001740736915962,0.0,0.0,10.866387367248535,0.0,0.0,0.0,0.2974892556667328,4.0,0.0,1.0
290520,294.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.563748836517334,0.050000000745058,0.0457209683954715,293.1954345703125,297.1499938964844,293.1499938964844,0.1532490402460098,-3393.373291015625,304.156982421875,0.9421478509902954,0.2266907542943954,0.2156099677085876,293.16375732421875,297.1499938964844,293.1499938964844,0.1253919452428817,-2134.7841796875,304.1541748046875,0.8881033658981323,0.1930182576179504,0.1356703490018844,293.1693725585937,297.1499938964844,293.1499938964844,0.1441646665334701,-3232.001220703125,304.1547241210937,0.9246146082878112,0.2159821391105651,0.2053919434547424,293.234130859375,297.1499938964844,293.1499938964844,0.006942318752408,-2420.388671875,299.9223327636719,0.563748836517334,0.050000000745058,0.228385716676712,291.16754150390625,291.1499938964844,270.771728515625,270.27032470703125,283.57037353515625,293.2335510253906,291.1676025390625,1.0,0.2054315209388733,0.9976242184638976,0.9976242184638976,1.0,1.0,-0.9970139861106871,0.429423063993454,0.5675909519195557,0.1850837171077728,0.0,0.0,0.3410794138908386,26.10065650939941,25.0,0.9450140595436096,-7647.77099609375,100.51097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4152526855469,306.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.06640625,18000.0,0.0,0.0,0.1715226471424102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509483098983764,0.2509528398513794,-4.524688847595826e-06,0.0,0.0001740736915962,0.0,0.0,10.866387367248535,0.0,0.0,0.0,0.2974892556667328,4.0,0.0,1.0
290580,294.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5634204149246216,0.050000000745058,0.0457229875028133,293.1987609863281,297.1499938964844,293.1499938964844,0.151723712682724,-3366.304443359375,304.1571960449219,0.9387628436088562,0.2248641103506088,0.2138998508453369,293.1683349609375,297.1499938964844,293.1499938964844,0.1243795305490493,-2120.902587890625,304.1544494628906,0.8856920003890991,0.191742330789566,0.1347934752702713,293.1737365722656,297.1499938964844,293.1499938964844,0.1430375725030899,-3211.704345703125,304.155029296875,0.9218440651893616,0.2146058529615402,0.2041101455688476,293.24188232421875,297.1499938964844,293.1499938964844,0.0068881711922585,-2406.236083984375,299.8719482421875,0.5634204149246216,0.050000000745058,0.228395789861679,291.1682434082031,291.1499938964844,270.7926025390625,270.2852783203125,283.5872802734375,293.2413024902344,291.1683349609375,1.0,0.2048931270837783,0.9974802136421204,0.9974802136421204,1.0,1.0,-0.9923851490020752,0.4272699356079101,0.565115213394165,0.1842232942581176,0.0,0.0,0.3385971486568451,26.10430908203125,25.0,0.9923005700111388,-7596.0234375,99.53207397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167175292969,306.1155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37890625,18000.0,0.0,0.0,0.1704446226358413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486165165901184,0.2486210316419601,-4.518429250310874e-06,0.0,0.0001729796204017,0.0,0.0,10.740790367126465,0.0,0.0,0.0,0.2969754934310913,4.0,0.0,1.0
290640,294.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5634204149246216,0.050000000745058,0.0457229875028133,293.1987609863281,297.1499938964844,293.1499938964844,0.151723712682724,-3366.304443359375,304.1571960449219,0.9387628436088562,0.2248641103506088,0.2138998508453369,293.1683349609375,297.1499938964844,293.1499938964844,0.1243795305490493,-2120.902587890625,304.1544494628906,0.8856920003890991,0.191742330789566,0.1347934752702713,293.1737365722656,297.1499938964844,293.1499938964844,0.1430375725030899,-3211.704345703125,304.155029296875,0.9218440651893616,0.2146058529615402,0.2041101455688476,293.24188232421875,297.1499938964844,293.1499938964844,0.0068881711922585,-2406.236083984375,299.8719482421875,0.5634204149246216,0.050000000745058,0.228395789861679,291.1682434082031,291.1499938964844,270.7926025390625,270.2852783203125,283.5872802734375,293.2413024902344,291.1683349609375,1.0,0.2048931270837783,0.9974802136421204,0.9974802136421204,1.0,1.0,-0.9923851490020752,0.4272699356079101,0.565115213394165,0.1842232942581176,0.0,0.0,0.3385971486568451,26.10430908203125,25.0,0.9923005700111388,-7596.0234375,99.53207397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167175292969,306.1155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37890625,18000.0,0.0,0.0,0.1704446226358413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486165165901184,0.2486210316419601,-4.518429250310874e-06,0.0,0.0001729796204017,0.0,0.0,10.740790367126465,0.0,0.0,0.0,0.2969754934310913,4.0,0.0,1.0
290700,294.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5632337331771851,0.050000000745058,0.0457241348922252,293.2003479003906,297.1499938964844,293.1499938964844,0.1509476751089096,-3352.511474609375,304.15728759765625,0.9369910359382628,0.2239335775375366,0.2130284309387207,293.1705017089844,297.1499938964844,293.1499938964844,0.1238549053668975,-2113.701416015625,304.15460205078125,0.8844183087348938,0.1910809874534607,0.1343385726213455,293.1758117675781,297.1499938964844,293.1499938964844,0.1424556374549865,-3201.2138671875,304.1551818847656,0.9203876256942748,0.2138950377702713,0.2034476399421692,293.2456970214844,297.1499938964844,293.1499938964844,0.0068603600375354,-2398.927978515625,299.84588623046875,0.5632337331771851,0.050000000745058,0.2284015119075775,291.1686096191406,291.1499938964844,270.802978515625,270.29266357421875,283.59576416015625,293.2451171875,291.168701171875,1.0,0.2046219706535339,0.9974082112312316,0.9974082112312316,1.0,1.0,-0.9900064468383788,0.4261635839939117,0.5638428330421448,0.1837823241949081,0.0,0.0,0.3373192548751831,26.109241485595703,25.0,1.002705693244934,-7569.7001953125,99.0369644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180908203125,306.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.529296875,18000.0,0.0,0.0,0.1698961108922958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474235743284225,0.2474280893802642,-4.515247383096721e-06,0.0,0.0001724229514366,0.0,0.0,10.676797866821287,0.0,0.0,0.0,0.2967138886451721,4.0,0.0,1.0
290760,294.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5630344152450562,0.050000000745058,0.0457253605127334,293.201904296875,297.1499938964844,293.1499938964844,0.1501626521348953,-3338.543701171875,304.1573791503906,0.9351701140403748,0.2229912877082824,0.2121458947658538,293.172607421875,297.1499938964844,293.1499938964844,0.1233178898692131,-2106.324462890625,304.1547546386719,0.8831021785736084,0.1904037147760391,0.1338724941015243,293.1778259277344,297.1499938964844,293.1499938964844,0.1418613642454147,-3190.492919921875,304.1553039550781,0.9188886284828186,0.2131687849760055,0.2027704864740371,293.2494812011719,297.1499938964844,293.1499938964844,0.0068320245482027,-2391.455322265625,299.8192443847656,0.5630344152450562,0.050000000745058,0.2284076511859893,291.1689758300781,291.1499938964844,270.81329345703125,270.3000183105469,283.6042175292969,293.2489013671875,291.1690368652344,1.0,0.2043488919734954,0.9973477125167848,0.9973477125167848,1.0,1.0,-0.9875839948654176,0.4250372350215912,0.5625467300415039,0.1833342462778091,0.0,0.0,0.3360158801078796,26.11588859558105,25.0,1.002303957939148,-7543.0693359375,98.5373992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198913574219,306.09893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6796875,18000.0,0.0,0.0,0.169339582324028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462119460105896,0.2462164461612701,-4.512030045589199e-06,0.0,0.0001718581479508,0.0,0.0,10.611984252929688,0.0,0.0,0.0,0.2964489459991455,4.0,0.0,1.0
290820,294.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5626068115234375,0.050000000745058,0.0457279980182647,293.204833984375,297.1499938964844,293.1499938964844,0.1485686004161834,-3310.13623046875,304.1575927734375,0.9314032793045044,0.2210743874311447,0.2103499770164489,293.1766662597656,297.1499938964844,293.1499938964844,0.1222104206681251,-2091.09326171875,304.1549987792969,0.8803614974021912,0.1890055537223816,0.1329095363616943,293.18170166015625,297.1499938964844,293.1499938964844,0.1406396329402923,-3168.427001953125,304.15557861328125,0.9157906174659728,0.2116740643978119,0.2013758271932602,293.2569580078125,297.1499938964844,293.1499938964844,0.0067739691585302,-2376.062744140625,299.76422119140625,0.5626068115234375,0.050000000745058,0.2284208238124847,291.1696472167969,291.1499938964844,270.8337707519531,270.3144836425781,283.62109375,293.2563781738281,291.1697082519531,1.0,0.203795924782753,0.9972267746925354,0.9972267746925354,1.0,1.0,-0.9826178550720216,0.4227284789085388,0.5598893761634827,0.1824181824922561,0.0,0.0,0.3333442807197571,26.132997512817383,25.0,0.8971512317657471,-7488.65185546875,97.5251007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4248352050781,306.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.923828125,18000.0,0.0,0.0,0.1682003438472747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437415421009063,0.2437460422515869,-4.505503511609277e-06,0.0,0.0001707019691821,0.0,0.0,10.480371475219728,0.0,0.0,0.0,0.2959113419055938,4.0,0.0,1.0
290880,294.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5626068115234375,0.050000000745058,0.0457279980182647,293.204833984375,297.1499938964844,293.1499938964844,0.1485686004161834,-3310.13623046875,304.1575927734375,0.9314032793045044,0.2210743874311447,0.2103499770164489,293.1766662597656,297.1499938964844,293.1499938964844,0.1222104206681251,-2091.09326171875,304.1549987792969,0.8803614974021912,0.1890055537223816,0.1329095363616943,293.18170166015625,297.1499938964844,293.1499938964844,0.1406396329402923,-3168.427001953125,304.15557861328125,0.9157906174659728,0.2116740643978119,0.2013758271932602,293.2569580078125,297.1499938964844,293.1499938964844,0.0067739691585302,-2376.062744140625,299.76422119140625,0.5626068115234375,0.050000000745058,0.2284208238124847,291.1696472167969,291.1499938964844,270.8337707519531,270.3144836425781,283.62109375,293.2563781738281,291.1697082519531,1.0,0.203795924782753,0.9972267746925354,0.9972267746925354,1.0,1.0,-0.9826178550720216,0.4227284789085388,0.5598893761634827,0.1824181824922561,0.0,0.0,0.3333442807197571,26.132997512817383,25.0,0.8971512317657471,-7488.65185546875,97.5251007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4248352050781,306.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.923828125,18000.0,0.0,0.0,0.1682003438472747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437415421009063,0.2437460422515869,-4.505503511609277e-06,0.0,0.0001707019691821,0.0,0.0,10.480371475219728,0.0,0.0,0.0,0.2959113419055938,4.0,0.0,1.0
290940,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5621506571769714,0.050000000745058,0.0457308255136013,293.2076416015625,297.1499938964844,293.1499938964844,0.1469462811946869,-3281.163330078125,304.1577453613281,0.9274978041648864,0.2191166579723358,0.2085151523351669,293.18048095703125,297.1499938964844,293.1499938964844,0.121062584221363,-2075.28173828125,304.1552429199219,0.877496063709259,0.1875524967908859,0.1319078654050827,293.18536376953125,297.1499938964844,293.1499938964844,0.13937808573246,-3145.60693359375,304.15582275390625,0.9125936627388,0.2101262956857681,0.1999304890632629,293.2642822265625,297.1499938964844,293.1499938964844,0.0067141535691916,-2360.09716796875,299.7069091796875,0.5621506571769714,0.050000000745058,0.2284349352121353,291.1701354980469,291.1499938964844,270.85400390625,270.32867431640625,283.6379699707031,293.26373291015625,291.1701965332031,1.0,0.2032327055931091,0.9971057772636414,0.9971057772636414,1.0,1.0,-0.9774990677833556,0.4203492105007171,0.5571498870849609,0.1814774423837661,0.0,0.0,0.3306234776973724,26.15372467041016,25.0,0.7845155000686646,-7433.63525390625,96.49515533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43133544921875,306.06805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.994140625,18000.0,0.0,0.0,0.1670219302177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412403374910354,0.241244837641716,-4.498920134210493e-06,0.0,0.0001695060345809,0.0,0.0,10.34779930114746,0.0,0.0,0.0,0.2953699827194214,4.0,0.0,1.0
291000,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5621506571769714,0.050000000745058,0.0457308255136013,293.2076416015625,297.1499938964844,293.1499938964844,0.1469462811946869,-3281.163330078125,304.1577453613281,0.9274978041648864,0.2191166579723358,0.2085151523351669,293.18048095703125,297.1499938964844,293.1499938964844,0.121062584221363,-2075.28173828125,304.1552429199219,0.877496063709259,0.1875524967908859,0.1319078654050827,293.18536376953125,297.1499938964844,293.1499938964844,0.13937808573246,-3145.60693359375,304.15582275390625,0.9125936627388,0.2101262956857681,0.1999304890632629,293.2642822265625,297.1499938964844,293.1499938964844,0.0067141535691916,-2360.09716796875,299.7069091796875,0.5621506571769714,0.050000000745058,0.2284349352121353,291.1701354980469,291.1499938964844,270.85400390625,270.32867431640625,283.6379699707031,293.26373291015625,291.1701965332031,1.0,0.2032327055931091,0.9971057772636414,0.9971057772636414,1.0,1.0,-0.9774990677833556,0.4203492105007171,0.5571498870849609,0.1814774423837661,0.0,0.0,0.3306234776973724,26.15372467041016,25.0,0.7845155000686646,-7433.63525390625,96.49515533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43133544921875,306.06805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.994140625,18000.0,0.0,0.0,0.1670219302177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412403374910354,0.241244837641716,-4.498920134210493e-06,0.0,0.0001695060345809,0.0,0.0,10.34779930114746,0.0,0.0,0.0,0.2953699827194214,4.0,0.0,1.0
291060,294.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5616752505302429,0.050000000745058,0.0457337833940982,293.21026611328125,297.1499938964844,293.1499938964844,0.1452880054712295,-3251.465576171875,304.1579284667969,0.923486351966858,0.2171208411455154,0.2066439986228943,293.18408203125,297.1499938964844,293.1499938964844,0.1198694631457328,-2058.80615234375,304.1554870605469,0.8745260238647461,0.1860485076904297,0.1308702379465103,293.1888122558594,297.1499938964844,293.1499938964844,0.138070523738861,-3121.899169921875,304.15606689453125,0.9093384146690368,0.2085293680429458,0.1984381824731826,293.2715148925781,297.1499938964844,293.1499938964844,0.006652483716607,-2343.4501953125,299.6476745605469,0.5616752505302429,0.050000000745058,0.2284497171640396,291.1711730957031,291.1499938964844,270.8739318847656,270.3425598144531,283.6547546386719,293.2709655761719,291.1713562011719,1.0,0.202658399939537,0.9970046281814576,0.9970046281814576,1.0,1.0,-0.9722381830215454,0.4179047048091888,0.5543334484100342,0.1805144697427749,0.0,0.0,0.3277350962162018,26.17674827575684,25.0,1.6615756750106812,-7380.0849609375,95.44816589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43853759765625,306.04962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.435546875,18000.0,0.0,0.0,0.165809229016304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386561334133148,0.2386606186628341,-4.492268999456428e-06,0.0,0.0001682752772467,0.0,0.0,10.211814880371094,0.0,0.0,0.0,0.294815182685852,4.0,0.0,1.0
291120,294.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5616752505302429,0.050000000745058,0.0457337833940982,293.21026611328125,297.1499938964844,293.1499938964844,0.1452880054712295,-3251.465576171875,304.1579284667969,0.923486351966858,0.2171208411455154,0.2066439986228943,293.18408203125,297.1499938964844,293.1499938964844,0.1198694631457328,-2058.80615234375,304.1554870605469,0.8745260238647461,0.1860485076904297,0.1308702379465103,293.1888122558594,297.1499938964844,293.1499938964844,0.138070523738861,-3121.899169921875,304.15606689453125,0.9093384146690368,0.2085293680429458,0.1984381824731826,293.2715148925781,297.1499938964844,293.1499938964844,0.006652483716607,-2343.4501953125,299.6476745605469,0.5616752505302429,0.050000000745058,0.2284497171640396,291.1711730957031,291.1499938964844,270.8739318847656,270.3425598144531,283.6547546386719,293.2709655761719,291.1713562011719,1.0,0.202658399939537,0.9970046281814576,0.9970046281814576,1.0,1.0,-0.9722381830215454,0.4179047048091888,0.5543334484100342,0.1805144697427749,0.0,0.0,0.3277350962162018,26.17674827575684,25.0,1.6615756750106812,-7380.0849609375,95.44816589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43853759765625,306.04962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.435546875,18000.0,0.0,0.0,0.165809229016304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386561334133148,0.2386606186628341,-4.492268999456428e-06,0.0,0.0001682752772467,0.0,0.0,10.211814880371094,0.0,0.0,0.0,0.294815182685852,4.0,0.0,1.0
291180,294.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5611867904663086,0.050000000745058,0.045736838132143,293.2127380371094,297.1499938964844,293.1499938964844,0.1435910016298294,-3220.98046875,304.1581115722656,0.919400155544281,0.2150886356830597,0.2047380954027176,293.1874694824219,297.1499938964844,293.1499938964844,0.1186296939849853,-2041.638916015625,304.1557312011719,0.8714651465415955,0.184496134519577,0.1297984570264816,293.1920471191406,297.1499938964844,293.1499938964844,0.1367150843143463,-3097.256591796875,304.1562805175781,0.9060627818107604,0.2068858295679092,0.1969013214111328,293.2785949707031,297.1499938964844,293.1499938964844,0.0065887924283742,-2326.031982421875,299.5867004394531,0.5611867904663086,0.050000000745058,0.2284649759531021,291.1732482910156,291.1499938964844,270.8935241699219,270.3561096191406,283.6714782714844,293.2780456542969,291.17352294921875,1.0,0.202072411775589,0.9969034790992736,0.9969034790992736,1.0,1.0,-0.966841757297516,0.4153978228569031,0.5514439344406128,0.1795302033424377,0.0,0.0,0.3245041072368622,26.20115852355957,25.0,2.785575151443481,-7326.1201171875,94.38459777832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.445556640625,306.0232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.623046875,18000.0,0.0,0.0,0.1645707488059997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358283996582031,0.2358328849077224,-4.485229055717355e-06,0.0,0.0001670183846727,0.0,0.0,10.064276695251465,0.0,0.0,0.0,0.2942154109477997,4.0,0.0,1.0
291240,294.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5611867904663086,0.050000000745058,0.045736838132143,293.2127380371094,297.1499938964844,293.1499938964844,0.1435910016298294,-3220.98046875,304.1581115722656,0.919400155544281,0.2150886356830597,0.2047380954027176,293.1874694824219,297.1499938964844,293.1499938964844,0.1186296939849853,-2041.638916015625,304.1557312011719,0.8714651465415955,0.184496134519577,0.1297984570264816,293.1920471191406,297.1499938964844,293.1499938964844,0.1367150843143463,-3097.256591796875,304.1562805175781,0.9060627818107604,0.2068858295679092,0.1969013214111328,293.2785949707031,297.1499938964844,293.1499938964844,0.0065887924283742,-2326.031982421875,299.5867004394531,0.5611867904663086,0.050000000745058,0.2284649759531021,291.1732482910156,291.1499938964844,270.8935241699219,270.3561096191406,283.6714782714844,293.2780456542969,291.17352294921875,1.0,0.202072411775589,0.9969034790992736,0.9969034790992736,1.0,1.0,-0.966841757297516,0.4153978228569031,0.5514439344406128,0.1795302033424377,0.0,0.0,0.3245041072368622,26.20115852355957,25.0,2.785575151443481,-7326.1201171875,94.38459777832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.445556640625,306.0232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.623046875,18000.0,0.0,0.0,0.1645707488059997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358283996582031,0.2358328849077224,-4.485229055717355e-06,0.0,0.0001670183846727,0.0,0.0,10.064276695251465,0.0,0.0,0.0,0.2942154109477997,4.0,0.0,1.0
291300,294.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.5609389543533325,0.050000000745058,0.0457383915781974,293.2139587402344,297.1499938964844,293.1499938964844,0.1427323967218399,-3205.528564453125,304.158203125,0.9173377752304076,0.2140587121248245,0.2037719041109085,293.1890869140625,297.1499938964844,293.1499938964844,0.117995947599411,-2032.8502197265625,304.15582275390625,0.8699024319648743,0.1837016344070434,0.1292495876550674,293.193603515625,297.1499938964844,293.1499938964844,0.136023610830307,-3084.667724609375,304.1564025878906,0.9044279456138612,0.206046462059021,0.1961159855127334,293.2821044921875,297.1499938964844,293.1499938964844,0.0065563577227294,-2317.107421875,299.555419921875,0.5609389543533325,0.050000000745058,0.2284727394580841,291.1743469238281,291.1499938964844,270.9031677246094,270.3627319335937,283.6798095703125,293.28155517578125,291.174560546875,1.0,0.2017746865749359,0.9968529343605042,0.9968529343605042,1.0,1.0,-0.9640920162200928,0.4141207337379455,0.5499712824821472,0.1790299117565155,0.0,0.0,0.3227673470973968,26.21368789672852,25.0,2.7068936824798584,-7297.3330078125,93.84632873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44903564453125,306.0079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.25,18000.0,0.0,0.0,0.1639409512281417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343045771121978,0.2343090623617172,-4.481465111894067e-06,0.0,0.0001663792209001,0.0,0.0,9.98515510559082,0.0,0.0,0.0,0.2938944697380066,4.0,0.0,1.0
291360,294.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5606896877288818,0.050000000745058,0.0457399599254131,293.2151184082031,297.1499938964844,293.1499938964844,0.1418718844652176,-3190.030029296875,304.15826416015625,0.9152701497077942,0.2130203545093536,0.2027976512908935,293.190673828125,297.1499938964844,293.1499938964844,0.1173572689294815,-2023.9881591796875,304.15594482421875,0.8683215379714966,0.1828959435224533,0.1286928355693817,293.19512939453125,297.1499938964844,293.1499938964844,0.1353278458118438,-3071.994384765625,304.156494140625,0.9028039574623108,0.205196350812912,0.1953204274177551,293.2855834960937,297.1499938964844,293.1499938964844,0.0065236100926995,-2308.087646484375,299.52349853515625,0.5606896877288818,0.050000000745058,0.2284805625677108,291.17510986328125,291.1499938964844,270.9127502441406,270.3692932128906,283.6881408691406,293.2850341796875,291.1752624511719,1.0,0.2014739215373993,0.9968124032020568,0.9968124032020568,1.0,1.0,-0.9613109827041626,0.4128294289112091,0.5484815239906311,0.1785249412059784,0.0,0.0,0.3210116326808929,26.226293563842773,25.0,2.249695539474488,-7268.0615234375,93.3042221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45269775390625,305.9920349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.591796875,18000.0,0.0,0.0,0.1633022278547287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327502369880676,0.2327547222375869,-4.4775833885069005e-06,0.0,0.0001657310058362,0.0,0.0,9.90458869934082,0.0,0.0,0.0,0.2935676276683807,4.0,0.0,1.0
291420,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5601887106895447,0.050000000745058,0.0457431226968765,293.21734619140625,297.1499938964844,293.1499938964844,0.1401496082544326,-3158.977294921875,304.15838623046875,0.9111390709877014,0.2109191566705703,0.2008256316184997,293.1936950683594,297.1499938964844,293.1499938964844,0.1160691156983375,-2006.1031494140625,304.1560974121094,0.8651099801063538,0.1812522411346435,0.1275563836097717,293.1980285644531,297.1499938964844,293.1499938964844,0.133927896618843,-3046.481201171875,304.1566772460937,0.899532675743103,0.2034651488065719,0.1936994940042495,293.2924194335937,297.1499938964844,293.1499938964844,0.0064571658149361,-2289.78125,299.4577331542969,0.5601887106895447,0.050000000745058,0.2284963577985763,291.1754455566406,291.1499938964844,270.9315795898437,270.382080078125,283.70465087890625,293.2919006347656,291.1752014160156,1.0,0.200863316655159,0.9967312812805176,0.9967312812805176,1.0,1.0,-0.9556574821472168,0.4102050960063934,0.545452356338501,0.1775008589029312,0.0,0.0,0.3175670802593231,26.251510620117188,25.0,-0.5413078665733337,-7202.40869140625,92.2089614868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46112060546875,305.96759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.39453125,18000.0,0.0,0.0,0.1619909107685089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296677529811859,0.229672223329544,-4.469758550840197e-06,0.0,0.0001644001895328,0.0,0.0,9.745233535766602,0.0,0.0,0.0,0.2929200828075409,4.0,0.0,1.0
291480,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5601887106895447,0.050000000745058,0.0457431226968765,293.21734619140625,297.1499938964844,293.1499938964844,0.1401496082544326,-3158.977294921875,304.15838623046875,0.9111390709877014,0.2109191566705703,0.2008256316184997,293.1936950683594,297.1499938964844,293.1499938964844,0.1160691156983375,-2006.1031494140625,304.1560974121094,0.8651099801063538,0.1812522411346435,0.1275563836097717,293.1980285644531,297.1499938964844,293.1499938964844,0.133927896618843,-3046.481201171875,304.1566772460937,0.899532675743103,0.2034651488065719,0.1936994940042495,293.2924194335937,297.1499938964844,293.1499938964844,0.0064571658149361,-2289.78125,299.4577331542969,0.5601887106895447,0.050000000745058,0.2284963577985763,291.1754455566406,291.1499938964844,270.9315795898437,270.382080078125,283.70465087890625,293.2919006347656,291.1752014160156,1.0,0.200863316655159,0.9967312812805176,0.9967312812805176,1.0,1.0,-0.9556574821472168,0.4102050960063934,0.545452356338501,0.1775008589029312,0.0,0.0,0.3175670802593231,26.251510620117188,25.0,-0.5413078665733337,-7202.40869140625,92.2089614868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46112060546875,305.96759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.39453125,18000.0,0.0,0.0,0.1619909107685089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296677529811859,0.229672223329544,-4.469758550840197e-06,0.0,0.0001644001895328,0.0,0.0,9.745233535766602,0.0,0.0,0.0,0.2929200828075409,4.0,0.0,1.0
291540,294.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5596871376037598,0.050000000745058,0.0457463040947914,293.21942138671875,297.1499938964844,293.1499938964844,0.1384465843439102,-3128.258544921875,304.1584167480469,0.9070510864257812,0.2087868154048919,0.1988234370946884,293.196533203125,297.1499938964844,293.1499938964844,0.1147844120860099,-1988.270751953125,304.1562194824219,0.8618393540382385,0.1795674115419387,0.1263905614614486,293.20074462890625,297.1499938964844,293.1499938964844,0.132537305355072,-3021.149169921875,304.1567687988281,0.8961889743804932,0.2016945630311966,0.1920404583215713,293.2991638183594,297.1499938964844,293.1499938964844,0.0063910502940416,-2271.69384765625,299.3886413574219,0.5596871376037598,0.050000000745058,0.2285122573375702,291.1722717285156,291.1499938964844,270.95001220703125,270.3944091796875,283.7210693359375,293.29864501953125,291.17193603515625,1.0,0.2002406120300293,0.996650218963623,0.996650218963623,1.0,1.0,-0.949886918067932,0.4075274467468261,0.5423595309257507,0.1764586120843887,0.0,0.0,0.3148075342178345,26.276350021362305,25.0,-3.083258867263794,-7140.39599609375,91.09980010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47247314453125,305.9583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62890625,18000.0,0.0,0.0,0.1606103777885437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270827144384384,0.2270871698856353,-4.462680408323649e-06,0.0,0.0001629991165827,0.0,0.0,9.61123752593994,0.0,0.0,0.0,0.2923712730407715,4.0,0.0,1.0
291600,294.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5596871376037598,0.050000000745058,0.0457463040947914,293.21942138671875,297.1499938964844,293.1499938964844,0.1384465843439102,-3128.258544921875,304.1584167480469,0.9070510864257812,0.2087868154048919,0.1988234370946884,293.196533203125,297.1499938964844,293.1499938964844,0.1147844120860099,-1988.270751953125,304.1562194824219,0.8618393540382385,0.1795674115419387,0.1263905614614486,293.20074462890625,297.1499938964844,293.1499938964844,0.132537305355072,-3021.149169921875,304.1567687988281,0.8961889743804932,0.2016945630311966,0.1920404583215713,293.2991638183594,297.1499938964844,293.1499938964844,0.0063910502940416,-2271.69384765625,299.3886413574219,0.5596871376037598,0.050000000745058,0.2285122573375702,291.1722717285156,291.1499938964844,270.95001220703125,270.3944091796875,283.7210693359375,293.29864501953125,291.17193603515625,1.0,0.2002406120300293,0.996650218963623,0.996650218963623,1.0,1.0,-0.949886918067932,0.4075274467468261,0.5423595309257507,0.1764586120843887,0.0,0.0,0.3148075342178345,26.276350021362305,25.0,-3.083258867263794,-7140.39599609375,91.09980010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47247314453125,305.9583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62890625,18000.0,0.0,0.0,0.1606103777885437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270827144384384,0.2270871698856353,-4.462680408323649e-06,0.0,0.0001629991165827,0.0,0.0,9.61123752593994,0.0,0.0,0.0,0.2923712730407715,4.0,0.0,1.0
291660,294.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5593084096908569,0.050000000745058,0.0457487218081951,293.2205810546875,297.1499938964844,293.1499938964844,0.1367752999067306,-3098.012451171875,304.15838623046875,0.9033750295639038,0.2067895084619522,0.1968866437673568,293.1983947753906,297.1499938964844,293.1499938964844,0.1135250031948089,-1970.7337646484373,304.1562194824219,0.8588258028030396,0.1780070513486862,0.1252660751342773,293.2024841308594,297.1499938964844,293.1499938964844,0.1311717182397842,-2996.19775390625,304.1567687988281,0.8930980563163757,0.2000518888235092,0.1904397904872894,293.3048400878906,297.1499938964844,293.1499938964844,0.0063254814594984,-2253.4111328125,299.3208312988281,0.5593084096908569,0.050000000745058,0.2285243421792984,291.1711120605469,291.1499938964844,270.9681701660156,270.4063415527344,283.7369689941406,293.304443359375,291.17095947265625,1.0,0.1996127963066101,0.996589422225952,0.996589422225952,1.0,1.0,-0.944308876991272,0.4049288332462311,0.5393800139427185,0.1754835546016693,0.0,0.0,0.3120871484279632,26.283706665039062,25.0,-1.93615198135376,-7082.89501953125,90.01065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4829406738281,305.9520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.763671875,18000.0,0.0,0.0,0.159194141626358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247524708509445,0.2247569262981414,-4.456724582269089e-06,0.0,0.0001615618093637,0.0,0.0,9.491881370544434,0.0,0.0,0.0,0.2918829023838043,4.0,0.0,1.0
291720,294.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5593084096908569,0.050000000745058,0.0457487218081951,293.2205810546875,297.1499938964844,293.1499938964844,0.1367752999067306,-3098.012451171875,304.15838623046875,0.9033750295639038,0.2067895084619522,0.1968866437673568,293.1983947753906,297.1499938964844,293.1499938964844,0.1135250031948089,-1970.7337646484373,304.1562194824219,0.8588258028030396,0.1780070513486862,0.1252660751342773,293.2024841308594,297.1499938964844,293.1499938964844,0.1311717182397842,-2996.19775390625,304.1567687988281,0.8930980563163757,0.2000518888235092,0.1904397904872894,293.3048400878906,297.1499938964844,293.1499938964844,0.0063254814594984,-2253.4111328125,299.3208312988281,0.5593084096908569,0.050000000745058,0.2285243421792984,291.1711120605469,291.1499938964844,270.9681701660156,270.4063415527344,283.7369689941406,293.304443359375,291.17095947265625,1.0,0.1996127963066101,0.996589422225952,0.996589422225952,1.0,1.0,-0.944308876991272,0.4049288332462311,0.5393800139427185,0.1754835546016693,0.0,0.0,0.3120871484279632,26.283706665039062,25.0,-1.93615198135376,-7082.89501953125,90.01065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4829406738281,305.9520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.763671875,18000.0,0.0,0.0,0.159194141626358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247524708509445,0.2247569262981414,-4.456724582269089e-06,0.0,0.0001615618093637,0.0,0.0,9.491881370544434,0.0,0.0,0.0,0.2918829023838043,4.0,0.0,1.0
291780,294.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5591791868209839,0.050000000745058,0.0457495637238025,293.2206726074219,297.1499938964844,293.1499938964844,0.1352826356887817,-3071.0,304.1580810546875,0.9004433751106262,0.2049843370914459,0.1951467841863632,293.1991577148437,297.1499938964844,293.1499938964844,0.1124254390597343,-1955.4307861328125,304.1559753417969,0.8564376831054688,0.176625445485115,0.1242779940366745,293.2030944824219,297.1499938964844,293.1499938964844,0.1299773156642913,-2974.394775390625,304.156494140625,0.8906487226486206,0.1985965073108673,0.1890309453010559,293.30889892578125,297.1499938964844,293.1499938964844,0.0062631065957248,-2235.942626953125,299.2552490234375,0.5591791868209839,0.050000000745058,0.228528544306755,291.16925048828125,291.1499938964844,270.9862670898437,270.4179077148437,283.7519836425781,293.3086242675781,291.1689758300781,1.0,0.1989990472793579,0.996528685092926,0.996528685092926,1.0,1.0,-0.9393497705459596,0.4025931358337402,0.5367566347122192,0.1746852844953537,0.0,0.0,0.3096332848072052,26.25690460205078,25.0,-2.624737024307251,-7029.10302734375,88.99736785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909362792969,305.9435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6328125,18000.0,0.0,0.0,0.157765045762062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225593328475952,0.2225637882947921,-4.451095719559817e-06,0.0,0.0001601114636287,0.0,0.0,9.379974365234377,0.0,0.0,0.0,0.291427731513977,4.0,0.0,1.0
291840,294.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5591791868209839,0.050000000745058,0.0457495637238025,293.2206726074219,297.1499938964844,293.1499938964844,0.1352826356887817,-3071.0,304.1580810546875,0.9004433751106262,0.2049843370914459,0.1951467841863632,293.1991577148437,297.1499938964844,293.1499938964844,0.1124254390597343,-1955.4307861328125,304.1559753417969,0.8564376831054688,0.176625445485115,0.1242779940366745,293.2030944824219,297.1499938964844,293.1499938964844,0.1299773156642913,-2974.394775390625,304.156494140625,0.8906487226486206,0.1985965073108673,0.1890309453010559,293.30889892578125,297.1499938964844,293.1499938964844,0.0062631065957248,-2235.942626953125,299.2552490234375,0.5591791868209839,0.050000000745058,0.228528544306755,291.16925048828125,291.1499938964844,270.9862670898437,270.4179077148437,283.7519836425781,293.3086242675781,291.1689758300781,1.0,0.1989990472793579,0.996528685092926,0.996528685092926,1.0,1.0,-0.9393497705459596,0.4025931358337402,0.5367566347122192,0.1746852844953537,0.0,0.0,0.3096332848072052,26.25690460205078,25.0,-2.624737024307251,-7029.10302734375,88.99736785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909362792969,305.9435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6328125,18000.0,0.0,0.0,0.157765045762062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225593328475952,0.2225637882947921,-4.451095719559817e-06,0.0,0.0001601114636287,0.0,0.0,9.379974365234377,0.0,0.0,0.0,0.291427731513977,4.0,0.0,1.0
291900,294.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5591570138931274,0.050000000745058,0.0457497164607048,293.22052001953125,297.1499938964844,293.1499938964844,0.1345737725496292,-3058.15185546875,304.15789794921875,0.8991018533706665,0.2041214257478714,0.1943212300539016,293.1993103027344,297.1499938964844,293.1499938964844,0.1119084060192108,-1948.225830078125,304.15582275390625,0.8553645610809326,0.175971046090126,0.1238139569759368,293.20318603515625,297.1499938964844,293.1499938964844,0.1294157207012176,-2964.1318359375,304.1563415527344,0.889548659324646,0.1979072391986847,0.1883695870637893,293.3104553222656,297.1499938964844,293.1499938964844,0.0062325336039066,-2227.31640625,299.2231750488281,0.5591570138931274,0.050000000745058,0.2285293042659759,291.1683959960937,291.1499938964844,270.99530029296875,270.4235534667969,283.75933837890625,293.31024169921875,291.168212890625,1.0,0.1986993998289108,0.9964982867240906,0.9964982867240906,1.0,1.0,-0.937009334564209,0.4014813303947449,0.5355280041694641,0.1743336915969848,0.0,0.0,0.3084970414638519,26.238258361816406,25.0,-2.236348867416382,-7004.92822265625,88.51246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932556152344,305.9384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.1570571213960647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215764820575714,0.2215809375047683,-4.448554136615712e-06,0.0,0.0001593930210219,0.0,0.0,9.329933166503906,0.0,0.0,0.0,0.2912230491638183,4.0,0.0,1.0
291960,294.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5591477155685425,0.050000000745058,0.0457497835159301,293.2202453613281,297.1499938964844,293.1499938964844,0.1338784843683242,-3045.52880859375,304.1577453613281,0.8978051543235779,0.2032764852046966,0.1935149580240249,293.1993713378906,297.1499938964844,293.1499938964844,0.1114035472273826,-1941.1796875,304.1557006835937,0.8543373346328735,0.1753336042165756,0.1233632117509841,293.20318603515625,297.1499938964844,293.1499938964844,0.128866821527481,-2954.085693359375,304.1561889648437,0.8884944319725037,0.1972352415323257,0.1877268552780151,293.3117980957031,297.1499938964844,293.1499938964844,0.0062023741193115,-2218.74609375,299.1916198730469,0.5591477155685425,0.050000000745058,0.2285296469926834,291.1678771972656,291.1499938964844,271.0043334960937,270.4291076660156,283.7666015625,293.31158447265625,291.1677551269531,1.0,0.198404774069786,0.9964752197265624,0.9964752197265624,1.0,1.0,-0.9347297549247742,0.4003925621509552,0.5343371629714966,0.1740072816610336,0.0,0.0,0.3073586523532867,26.218374252319336,25.0,-1.68699848651886,-6981.3447265625,88.03925323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4941711425781,305.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.638671875,18000.0,0.0,0.0,0.1563605517148971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206119894981384,0.2206164449453354,-4.446138973435154e-06,0.0,0.0001586860889801,0.0,0.0,9.28107452392578,0.0,0.0,0.0,0.2910239100456238,4.0,0.0,1.0
