time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
292020,294.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5591475963592529,0.050000000745058,0.0457498021423816,293.2196044921875,297.1499938964844,293.1499938964844,0.1325249522924423,-3020.9033203125,304.15740966796875,0.8952994346618652,0.201630100607872,0.1919475346803665,293.19927978515625,297.1499938964844,293.1499938964844,0.1104275733232498,-1927.53271484375,304.1554260253906,0.8523777723312378,0.1741009801626205,0.1224937587976455,293.2029724121094,297.1499938964844,293.1499938964844,0.1278033405542373,-2934.585205078125,304.1559143066406,0.886476457118988,0.1959327459335327,0.1864845752716064,293.3138732910156,297.1499938964844,293.1499938964844,0.0061430917121469,-2201.77001953125,299.12957763671875,0.5591475963592529,0.050000000745058,0.2285297363996505,291.16729736328125,291.1499938964844,271.0223083496094,270.4399719238281,283.78106689453125,293.313720703125,291.167236328125,1.0,0.1978310346603393,0.9964291453361512,0.9964291453361512,1.0,1.0,-0.9303141236305236,0.3982662856578827,0.5320478081703186,0.1734208613634109,0.0,0.0,0.305095911026001,26.17782020568848,25.0,-0.9448918104171752,-6935.0625,87.12454986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49151611328125,305.9137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.1550145298242569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187025994062423,0.2187070399522781,-4.441467808646848e-06,0.0,0.00015732004249,0.0,0.0,9.184822082519531,0.0,0.0,0.0,0.2906333804130554,4.0,0.0,1.0
292080,294.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5591475963592529,0.050000000745058,0.0457498021423816,293.2196044921875,297.1499938964844,293.1499938964844,0.1325249522924423,-3020.9033203125,304.15740966796875,0.8952994346618652,0.201630100607872,0.1919475346803665,293.19927978515625,297.1499938964844,293.1499938964844,0.1104275733232498,-1927.53271484375,304.1554260253906,0.8523777723312378,0.1741009801626205,0.1224937587976455,293.2029724121094,297.1499938964844,293.1499938964844,0.1278033405542373,-2934.585205078125,304.1559143066406,0.886476457118988,0.1959327459335327,0.1864845752716064,293.3138732910156,297.1499938964844,293.1499938964844,0.0061430917121469,-2201.77001953125,299.12957763671875,0.5591475963592529,0.050000000745058,0.2285297363996505,291.16729736328125,291.1499938964844,271.0223083496094,270.4399719238281,283.78106689453125,293.313720703125,291.167236328125,1.0,0.1978310346603393,0.9964291453361512,0.9964291453361512,1.0,1.0,-0.9303141236305236,0.3982662856578827,0.5320478081703186,0.1734208613634109,0.0,0.0,0.305095911026001,26.17782020568848,25.0,-0.9448918104171752,-6935.0625,87.12454986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49151611328125,305.9137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.1550145298242569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187025994062423,0.2187070399522781,-4.441467808646848e-06,0.0,0.00015732004249,0.0,0.0,9.184822082519531,0.0,0.0,0.0,0.2906333804130554,4.0,0.0,1.0
292140,294.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.559155285358429,0.050000000745058,0.0457497723400592,293.21881103515625,297.1499938964844,293.1499938964844,0.1312110126018524,-2996.9375,304.1571350097656,0.8928622603416443,0.2000269442796707,0.1904236674308776,293.1990051269531,297.1499938964844,293.1499938964844,0.1094878688454628,-1914.364501953125,304.1551818847656,0.8504982590675354,0.1729108244180679,0.1216558665037155,293.2025756835937,297.1499938964844,293.1499938964844,0.1267759799957275,-2915.706298828125,304.1556396484375,0.8845300078392029,0.1946708858013153,0.1852834671735763,293.3153991699219,297.1499938964844,293.1499938964844,0.0060849073342978,-2184.9716796875,299.0684509277344,0.559155285358429,0.050000000745058,0.2285295873880386,291.1669006347656,291.1499938964844,271.0402526855469,270.45050048828125,283.7955627441406,293.3152770996094,291.16680908203125,1.0,0.1972759217023849,0.996383011341095,0.996383011341095,1.0,1.0,-0.9260377287864684,0.3961851000785827,0.5298526287078857,0.1729106456041336,0.0,0.0,0.3028716444969177,26.138486862182617,25.0,-0.6663603782653809,-6889.2685546875,86.24505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839782714844,305.8913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0625,18000.0,0.0,0.0,0.1537379473447799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168366461992263,0.2168410867452621,-4.436938070284668e-06,0.0,0.0001560244709253,0.0,0.0,9.091154098510742,0.0,0.0,0.0,0.2902538180351257,4.0,0.0,1.0
292200,294.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.559155285358429,0.050000000745058,0.0457497723400592,293.21881103515625,297.1499938964844,293.1499938964844,0.1312110126018524,-2996.9375,304.1571350097656,0.8928622603416443,0.2000269442796707,0.1904236674308776,293.1990051269531,297.1499938964844,293.1499938964844,0.1094878688454628,-1914.364501953125,304.1551818847656,0.8504982590675354,0.1729108244180679,0.1216558665037155,293.2025756835937,297.1499938964844,293.1499938964844,0.1267759799957275,-2915.706298828125,304.1556396484375,0.8845300078392029,0.1946708858013153,0.1852834671735763,293.3153991699219,297.1499938964844,293.1499938964844,0.0060849073342978,-2184.9716796875,299.0684509277344,0.559155285358429,0.050000000745058,0.2285295873880386,291.1669006347656,291.1499938964844,271.0402526855469,270.45050048828125,283.7955627441406,293.3152770996094,291.16680908203125,1.0,0.1972759217023849,0.996383011341095,0.996383011341095,1.0,1.0,-0.9260377287864684,0.3961851000785827,0.5298526287078857,0.1729106456041336,0.0,0.0,0.3028716444969177,26.138486862182617,25.0,-0.6663603782653809,-6889.2685546875,86.24505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839782714844,305.8913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0625,18000.0,0.0,0.0,0.1537379473447799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168366461992263,0.2168410867452621,-4.436938070284668e-06,0.0,0.0001560244709253,0.0,0.0,9.091154098510742,0.0,0.0,0.0,0.2902538180351257,4.0,0.0,1.0
292260,294.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5591618418693542,0.050000000745058,0.0457497462630271,293.2179260253906,297.1499938964844,293.1499938964844,0.1299351006746292,-2973.61474609375,304.1568908691406,0.890471875667572,0.1984609067440033,0.1889364421367645,293.1985778808594,297.1499938964844,293.1499938964844,0.1085824817419052,-1901.6553955078125,304.15496826171875,0.8486767411231995,0.1717569082975387,0.1208445131778717,293.2020568847656,297.1499938964844,293.1499938964844,0.1257829666137695,-2897.427978515625,304.1554260253906,0.8826324939727783,0.1934433579444885,0.1841164082288742,293.3164978027344,297.1499938964844,293.1499938964844,0.0060278726741671,-2168.40673828125,299.00787353515625,0.5591618418693542,0.050000000745058,0.2285294532775879,291.166259765625,291.1499938964844,271.05810546875,270.4607238769531,283.8102111816406,293.31640625,291.1661071777344,1.0,0.1967388838529586,0.9963412880897522,0.9963412880897522,1.0,1.0,-0.9218781590461732,0.3941397666931152,0.5277383923530579,0.1724694818258285,0.0,0.0,0.3007453680038452,26.1015625,25.0,-0.9399904012680054,-6843.5390625,85.39774322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725952148437,305.8675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.60546875,18000.0,0.0,0.0,0.1525381356477737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150487452745437,0.2150531709194183,-4.432585683389334e-06,0.0,0.0001548068103147,0.0,0.0,9.001679420471191,0.0,0.0,0.0,0.2898913323879242,4.0,0.0,1.0
292320,294.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5591618418693542,0.050000000745058,0.0457497462630271,293.2179260253906,297.1499938964844,293.1499938964844,0.1299351006746292,-2973.61474609375,304.1568908691406,0.890471875667572,0.1984609067440033,0.1889364421367645,293.1985778808594,297.1499938964844,293.1499938964844,0.1085824817419052,-1901.6553955078125,304.15496826171875,0.8486767411231995,0.1717569082975387,0.1208445131778717,293.2020568847656,297.1499938964844,293.1499938964844,0.1257829666137695,-2897.427978515625,304.1554260253906,0.8826324939727783,0.1934433579444885,0.1841164082288742,293.3164978027344,297.1499938964844,293.1499938964844,0.0060278726741671,-2168.40673828125,299.00787353515625,0.5591618418693542,0.050000000745058,0.2285294532775879,291.166259765625,291.1499938964844,271.05810546875,270.4607238769531,283.8102111816406,293.31640625,291.1661071777344,1.0,0.1967388838529586,0.9963412880897522,0.9963412880897522,1.0,1.0,-0.9218781590461732,0.3941397666931152,0.5277383923530579,0.1724694818258285,0.0,0.0,0.3007453680038452,26.1015625,25.0,-0.9399904012680054,-6843.5390625,85.39774322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725952148437,305.8675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.60546875,18000.0,0.0,0.0,0.1525381356477737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150487452745437,0.2150531709194183,-4.432585683389334e-06,0.0,0.0001548068103147,0.0,0.0,9.001679420471191,0.0,0.0,0.0,0.2898913323879242,4.0,0.0,1.0
292380,294.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5591636300086975,0.050000000745058,0.0457497499883174,293.2170104980469,297.1499938964844,293.1499938964844,0.1286903619766235,-2950.8095703125,304.1566772460937,0.888116180896759,0.1969270706176757,0.187480628490448,293.1980285644531,297.1499938964844,293.1499938964844,0.1077048555016517,-1889.3123779296875,304.15478515625,0.8468992710113525,0.170633852481842,0.120055541396141,293.2014465332031,297.1499938964844,293.1499938964844,0.1248176023364067,-2879.624755859375,304.1552124023437,0.8807710409164429,0.1922452449798584,0.1829781532287597,293.3172912597656,297.1499938964844,293.1499938964844,0.0059716049581766,-2151.953857421875,298.9476928710937,0.5591636300086975,0.050000000745058,0.2285294830799102,291.1654968261719,291.1499938964844,271.0758972167969,270.470703125,283.8249816894531,293.3172302246094,291.1654052734375,1.0,0.1962185353040695,0.9962995648384094,0.9962995648384094,1.0,1.0,-0.9178178906440736,0.3921233713626861,0.5256944894790649,0.1720905601978302,0.0,0.0,0.2987329065799713,26.067407608032227,25.0,-0.9356139898300172,-6799.19775390625,84.57933807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585266113281,305.84326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.05859375,18000.0,0.0,0.0,0.1514167189598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213373988866806,0.2133784145116806,-4.428509782883339e-06,0.0,0.0001536687195766,0.0,0.0,8.918131828308105,0.0,0.0,0.0,0.2895525395870209,4.0,0.0,1.0
292440,294.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5591636300086975,0.050000000745058,0.0457497499883174,293.2170104980469,297.1499938964844,293.1499938964844,0.1286903619766235,-2950.8095703125,304.1566772460937,0.888116180896759,0.1969270706176757,0.187480628490448,293.1980285644531,297.1499938964844,293.1499938964844,0.1077048555016517,-1889.3123779296875,304.15478515625,0.8468992710113525,0.170633852481842,0.120055541396141,293.2014465332031,297.1499938964844,293.1499938964844,0.1248176023364067,-2879.624755859375,304.1552124023437,0.8807710409164429,0.1922452449798584,0.1829781532287597,293.3172912597656,297.1499938964844,293.1499938964844,0.0059716049581766,-2151.953857421875,298.9476928710937,0.5591636300086975,0.050000000745058,0.2285294830799102,291.1654968261719,291.1499938964844,271.0758972167969,270.470703125,283.8249816894531,293.3172302246094,291.1654052734375,1.0,0.1962185353040695,0.9962995648384094,0.9962995648384094,1.0,1.0,-0.9178178906440736,0.3921233713626861,0.5256944894790649,0.1720905601978302,0.0,0.0,0.2987329065799713,26.067407608032227,25.0,-0.9356139898300172,-6799.19775390625,84.57933807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585266113281,305.84326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.05859375,18000.0,0.0,0.0,0.1514167189598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213373988866806,0.2133784145116806,-4.428509782883339e-06,0.0,0.0001536687195766,0.0,0.0,8.918131828308105,0.0,0.0,0.0,0.2895525395870209,4.0,0.0,1.0
292500,294.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5591623187065125,0.050000000745058,0.0457497648894786,293.216552734375,297.1499938964844,293.1499938964844,0.1280773729085922,-2939.557373046875,304.15655517578125,0.8869493007659912,0.1961711347103119,0.1867633461952209,293.19775390625,297.1499938964844,293.1499938964844,0.1072743013501167,-1883.2471923828125,304.1546936035156,0.8460244536399841,0.1700826436281204,0.1196684911847114,293.2011413574219,297.1499938964844,293.1499938964844,0.1243430376052856,-2870.858642578125,304.1551513671875,0.8798516988754272,0.1916561275720596,0.1824186742305755,293.3175964355469,297.1499938964844,293.1499938964844,0.0059437355957925,-2143.755126953125,298.9177551269531,0.5591623187065125,0.050000000745058,0.2285295575857162,291.1651916503906,291.1499938964844,271.0847473144531,270.4755859375,283.8324584960937,293.31756591796875,291.16510009765625,1.0,0.1959641724824905,0.996278703212738,0.996278703212738,1.0,1.0,-0.915821135044098,0.3911246955394745,0.5246964693069458,0.1719225645065307,0.0,0.0,0.2977496385574341,26.05137062072754,25.0,-0.8401773571968079,-6777.38623046875,84.18011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4507751464844,305.8309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.86328125,18000.0,0.0,0.0,0.1508854925632476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125646770000457,0.2125691026449203,-4.426564373716246e-06,0.0,0.0001531295856693,0.0,0.0,8.877897262573242,0.0,0.0,0.0,0.2893896102905273,4.0,0.0,1.0
292560,294.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.559159517288208,0.050000000745058,0.0457497909665107,293.216064453125,297.1499938964844,293.1499938964844,0.1274702996015548,-2928.400634765625,304.156494140625,0.8857892155647278,0.1954220086336136,0.1860527098178863,293.19744873046875,297.1499938964844,293.1499938964844,0.1068488955497741,-1877.2481689453125,304.15460205078125,0.8451579809188843,0.1695377826690673,0.1192860305309295,293.2008056640625,297.1499938964844,293.1499938964844,0.123873583972454,-2862.177978515625,304.1550598144531,0.8789392709732056,0.1910731494426727,0.1818652004003524,293.31787109375,297.1499938964844,293.1499938964844,0.0059160105884075,-2135.5673828125,298.887939453125,0.559159517288208,0.050000000745058,0.2285296767950058,291.1649475097656,291.1499938964844,271.09356689453125,270.4804077148437,283.8399658203125,293.3178405761719,291.1648864746094,1.0,0.1957134753465652,0.9962654113769532,0.9962654113769532,1.0,1.0,-0.9138451218605042,0.3901320099830627,0.5237131118774414,0.1717679798603058,0.0,0.0,0.2967779040336609,26.03599739074707,25.0,-0.7309843301773071,-6755.76806640625,83.7871322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,305.8186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.701171875,18000.0,0.0,0.0,0.1503732204437255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117686718702316,0.2117730975151062,-4.424664439284243e-06,0.0,0.0001526097039459,0.0,0.0,8.838406562805176,0.0,0.0,0.0,0.2892298400402069,4.0,0.0,1.0
292620,294.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5591495633125305,0.050000000745058,0.045749869197607,293.2151184082031,297.1499938964844,293.1499938964844,0.1262727826833725,-2906.353271484375,304.15631103515625,0.8834878206253052,0.1939430981874466,0.1846500039100647,293.1968078613281,297.1499938964844,293.1499938964844,0.1060123294591903,-1865.432861328125,304.15447998046875,0.8434479832649231,0.1684658676385879,0.1185338199138641,293.2001342773437,297.1499938964844,293.1499938964844,0.1229489371180534,-2845.0546875,304.1549072265625,0.8771334886550903,0.1899246275424957,0.1807750165462494,293.3182678222656,297.1499938964844,293.1499938964844,0.0058609684929251,-2119.218505859375,298.8285217285156,0.5591495633125305,0.050000000745058,0.2285300642251968,291.1645812988281,291.1499938964844,271.1111755371094,270.4898681640625,283.8551330566406,293.3182678222656,291.16455078125,1.0,0.195222407579422,0.9962387681007384,0.9962387681007384,1.0,1.0,-0.9099509716033936,0.3881632387638092,0.5217877626419067,0.1714956760406494,0.0,0.0,0.2948576807975769,26.00715446472168,25.0,-0.4831881821155548,-6713.0859375,83.01879119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261169433594,305.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.455078125,18000.0,0.0,0.0,0.1494019776582718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102079689502716,0.2102123796939849,-4.420972345542396e-06,0.0,0.000151624015416,0.0,0.0,8.761204719543457,0.0,0.0,0.0,0.2889178395271301,4.0,0.0,1.0
292680,294.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5591495633125305,0.050000000745058,0.045749869197607,293.2151184082031,297.1499938964844,293.1499938964844,0.1262727826833725,-2906.353271484375,304.15631103515625,0.8834878206253052,0.1939430981874466,0.1846500039100647,293.1968078613281,297.1499938964844,293.1499938964844,0.1060123294591903,-1865.432861328125,304.15447998046875,0.8434479832649231,0.1684658676385879,0.1185338199138641,293.2001342773437,297.1499938964844,293.1499938964844,0.1229489371180534,-2845.0546875,304.1549072265625,0.8771334886550903,0.1899246275424957,0.1807750165462494,293.3182678222656,297.1499938964844,293.1499938964844,0.0058609684929251,-2119.218505859375,298.8285217285156,0.5591495633125305,0.050000000745058,0.2285300642251968,291.1645812988281,291.1499938964844,271.1111755371094,270.4898681640625,283.8551330566406,293.3182678222656,291.16455078125,1.0,0.195222407579422,0.9962387681007384,0.9962387681007384,1.0,1.0,-0.9099509716033936,0.3881632387638092,0.5217877626419067,0.1714956760406494,0.0,0.0,0.2948576807975769,26.00715446472168,25.0,-0.4831881821155548,-6713.0859375,83.01879119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261169433594,305.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.455078125,18000.0,0.0,0.0,0.1494019776582718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102079689502716,0.2102123796939849,-4.420972345542396e-06,0.0,0.000151624015416,0.0,0.0,8.761204719543457,0.0,0.0,0.0,0.2889178395271301,4.0,0.0,1.0
292740,294.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5591340661048889,0.050000000745058,0.0457499809563159,293.2141418457031,297.1499938964844,293.1499938964844,0.1250959187746048,-2884.6357421875,304.1561584472656,0.8812103867530823,0.192488357424736,0.183270588517189,293.1961364746094,297.1499938964844,293.1499938964844,0.1051933169364929,-1853.8421630859373,304.15435791015625,0.8417661786079407,0.1674160659313202,0.1177973896265029,293.1994323730469,297.1499938964844,293.1499938964844,0.1220419555902481,-2828.2255859375,304.15478515625,0.8753520250320435,0.1887978762388229,0.1797058135271072,293.3185729980469,297.1499938964844,293.1499938964844,0.0058064400218427,-2102.89892578125,298.7693786621094,0.5591340661048889,0.050000000745058,0.228530615568161,291.1644287109375,291.1499938964844,271.1286926269531,270.4991149902344,283.8704833984375,293.31854248046875,291.1643981933594,1.0,0.1947441697120666,0.9962121844291688,0.9962121844291688,1.0,1.0,-0.9061291813850404,0.3862158060073852,0.5199133157730103,0.1712675243616104,0.0,0.0,0.2929476499557495,25.980636596679688,25.0,-0.2299471944570541,-6671.04296875,82.27241516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4097595214844,305.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.310546875,18000.0,0.0,0.0,0.1484941989183426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086721509695053,0.2086765617132187,-4.417382569954498e-06,0.0,0.0001507027336629,0.0,0.0,8.685527801513672,0.0,0.0,0.0,0.288612425327301,4.0,0.0,1.0
292800,294.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5591340661048889,0.050000000745058,0.0457499809563159,293.2141418457031,297.1499938964844,293.1499938964844,0.1250959187746048,-2884.6357421875,304.1561584472656,0.8812103867530823,0.192488357424736,0.183270588517189,293.1961364746094,297.1499938964844,293.1499938964844,0.1051933169364929,-1853.8421630859373,304.15435791015625,0.8417661786079407,0.1674160659313202,0.1177973896265029,293.1994323730469,297.1499938964844,293.1499938964844,0.1220419555902481,-2828.2255859375,304.15478515625,0.8753520250320435,0.1887978762388229,0.1797058135271072,293.3185729980469,297.1499938964844,293.1499938964844,0.0058064400218427,-2102.89892578125,298.7693786621094,0.5591340661048889,0.050000000745058,0.228530615568161,291.1644287109375,291.1499938964844,271.1286926269531,270.4991149902344,283.8704833984375,293.31854248046875,291.1643981933594,1.0,0.1947441697120666,0.9962121844291688,0.9962121844291688,1.0,1.0,-0.9061291813850404,0.3862158060073852,0.5199133157730103,0.1712675243616104,0.0,0.0,0.2929476499557495,25.980636596679688,25.0,-0.2299471944570541,-6671.04296875,82.27241516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4097595214844,305.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.310546875,18000.0,0.0,0.0,0.1484941989183426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086721509695053,0.2086765617132187,-4.417382569954498e-06,0.0,0.0001507027336629,0.0,0.0,8.685527801513672,0.0,0.0,0.0,0.288612425327301,4.0,0.0,1.0
292860,294.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5591134428977966,0.050000000745058,0.0457501225173473,293.21319580078125,297.1499938964844,293.1499938964844,0.1239387392997741,-2863.23291015625,304.1560363769531,0.8789561986923218,0.1910564005374908,0.1819130629301071,293.1954345703125,297.1499938964844,293.1499938964844,0.1043909341096878,-1842.4647216796875,304.1542358398437,0.8401107788085938,0.1663870513439178,0.1170757412910461,293.1986999511719,297.1499938964844,293.1499938964844,0.121151864528656,-2811.678466796875,304.1546630859375,0.8735939264297485,0.1876917630434036,0.1786564141511917,293.3187561035156,297.1499938964844,293.1499938964844,0.0057524070143699,-2086.609130859375,298.7104797363281,0.5591134428977966,0.050000000745058,0.2285313308238983,291.1643981933594,291.1499938964844,271.1460876464844,270.5081481933594,283.8859558105469,293.3187255859375,291.1643981933594,1.0,0.1942778825759887,0.9961945414543152,0.9961945414543152,1.0,1.0,-0.9023754000663756,0.38428995013237,0.5180854201316833,0.1710776090621948,0.0,0.0,0.2910297811031341,25.95623016357422,25.0,-0.0193916372954845,-6629.55322265625,81.54656219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944396972656,305.7458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.24609375,18000.0,0.0,0.0,0.1476398855447769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207144632935524,0.2071490436792373,-4.413851456774864e-06,0.0,0.0001498357160016,0.0,0.0,8.610539436340332,0.0,0.0,0.0,0.2883102595806122,4.0,0.0,1.0
292920,294.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5591134428977966,0.050000000745058,0.0457501225173473,293.21319580078125,297.1499938964844,293.1499938964844,0.1239387392997741,-2863.23291015625,304.1560363769531,0.8789561986923218,0.1910564005374908,0.1819130629301071,293.1954345703125,297.1499938964844,293.1499938964844,0.1043909341096878,-1842.4647216796875,304.1542358398437,0.8401107788085938,0.1663870513439178,0.1170757412910461,293.1986999511719,297.1499938964844,293.1499938964844,0.121151864528656,-2811.678466796875,304.1546630859375,0.8735939264297485,0.1876917630434036,0.1786564141511917,293.3187561035156,297.1499938964844,293.1499938964844,0.0057524070143699,-2086.609130859375,298.7104797363281,0.5591134428977966,0.050000000745058,0.2285313308238983,291.1643981933594,291.1499938964844,271.1460876464844,270.5081481933594,283.8859558105469,293.3187255859375,291.1643981933594,1.0,0.1942778825759887,0.9961945414543152,0.9961945414543152,1.0,1.0,-0.9023754000663756,0.38428995013237,0.5180854201316833,0.1710776090621948,0.0,0.0,0.2910297811031341,25.95623016357422,25.0,-0.0193916372954845,-6629.55322265625,81.54656219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944396972656,305.7458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.24609375,18000.0,0.0,0.0,0.1476398855447769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207144632935524,0.2071490436792373,-4.413851456774864e-06,0.0,0.0001498357160016,0.0,0.0,8.610539436340332,0.0,0.0,0.0,0.2883102595806122,4.0,0.0,1.0
292980,294.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5590882301330566,0.050000000745058,0.045750293880701,293.2122497558594,297.1499938964844,293.1499938964844,0.1228001341223716,-2842.126953125,304.1559143066406,0.8767240643501282,0.1896454989910125,0.180575743317604,293.1947326660156,297.1499938964844,293.1499938964844,0.1036041751503944,-1831.2882080078125,304.1541442871094,0.8384793996810913,0.1653772443532943,0.1163677275180816,293.1979675292969,297.1499938964844,293.1499938964844,0.1202777698636055,-2795.399658203125,304.1545715332031,0.8718578815460205,0.1866047829389572,0.1776253879070282,293.31884765625,297.1499938964844,293.1499938964844,0.0056988256983459,-2070.342529296875,298.6517944335937,0.5590882301330566,0.050000000745058,0.2285321950912475,291.1644897460937,291.1499938964844,271.16339111328125,270.5170288085937,283.90155029296875,293.31884765625,291.1644897460937,1.0,0.1938225477933883,0.9961769580841064,0.9961769580841064,1.0,1.0,-0.8986845016479492,0.3823854029178619,0.5162990689277649,0.1709189414978027,0.0,0.0,0.2890916168689728,25.93367958068848,25.0,0.1400020271539688,-6588.5751953125,80.83959197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3808288574219,305.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23046875,18000.0,0.0,0.0,0.1468261778354644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056143283843994,0.2056187391281128,-4.410346718941582e-06,0.0,0.0001490098948124,0.0,0.0,8.535679817199707,0.0,0.0,0.0,0.2880089581012726,4.0,0.0,1.0
293040,294.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5590882301330566,0.050000000745058,0.045750293880701,293.2122497558594,297.1499938964844,293.1499938964844,0.1228001341223716,-2842.126953125,304.1559143066406,0.8767240643501282,0.1896454989910125,0.180575743317604,293.1947326660156,297.1499938964844,293.1499938964844,0.1036041751503944,-1831.2882080078125,304.1541442871094,0.8384793996810913,0.1653772443532943,0.1163677275180816,293.1979675292969,297.1499938964844,293.1499938964844,0.1202777698636055,-2795.399658203125,304.1545715332031,0.8718578815460205,0.1866047829389572,0.1776253879070282,293.31884765625,297.1499938964844,293.1499938964844,0.0056988256983459,-2070.342529296875,298.6517944335937,0.5590882301330566,0.050000000745058,0.2285321950912475,291.1644897460937,291.1499938964844,271.16339111328125,270.5170288085937,283.90155029296875,293.31884765625,291.1644897460937,1.0,0.1938225477933883,0.9961769580841064,0.9961769580841064,1.0,1.0,-0.8986845016479492,0.3823854029178619,0.5162990689277649,0.1709189414978027,0.0,0.0,0.2890916168689728,25.93367958068848,25.0,0.1400020271539688,-6588.5751953125,80.83959197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3808288574219,305.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23046875,18000.0,0.0,0.0,0.1468261778354644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056143283843994,0.2056187391281128,-4.410346718941582e-06,0.0,0.0001490098948124,0.0,0.0,8.535679817199707,0.0,0.0,0.0,0.2880089581012726,4.0,0.0,1.0
293100,294.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5590738654136658,0.050000000745058,0.0457503907382488,293.2117919921875,297.1499938964844,293.1499938964844,0.1222377270460128,-2831.685302734375,304.1558837890625,0.8756162524223328,0.188947781920433,0.1799144893884658,293.19439697265625,297.1499938964844,293.1499938964844,0.1032166108489036,-1825.7752685546875,304.1540832519531,0.8376725316047668,0.1648794561624527,0.1160187497735023,293.1976013183594,297.1499938964844,293.1499938964844,0.1198467090725898,-2787.361328125,304.154541015625,0.870998203754425,0.1860684007406234,0.1771166771650314,293.3188781738281,297.1499938964844,293.1499938964844,0.0056722131557762,-2062.22216796875,298.6225280761719,0.5590738654136658,0.050000000745058,0.2285326868295669,291.1645812988281,291.1499938964844,271.1719970703125,270.5214233398437,283.90936279296875,293.3188781738281,291.1645812988281,1.0,0.1935988366603851,0.9961681365966796,0.9961681365966796,1.0,1.0,-0.8968622088432312,0.3814416229724884,0.5154205560684204,0.1708494126796722,0.0,0.0,0.2881119847297668,25.923051834106445,25.0,0.198602020740509,-6568.27392578125,80.49295806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37481689453125,305.7120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23828125,18000.0,0.0,0.0,0.1464312225580215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048456370830536,0.2048500478267669,-4.408597760630073e-06,0.0,0.0001486090768594,0.0,0.0,8.498173713684082,0.0,0.0,0.0,0.2878581285476684,4.0,0.0,1.0
293160,294.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5590585470199585,0.050000000745058,0.0457504950463771,293.2113342285156,297.1499938964844,293.1499938964844,0.1216796040534973,-2821.31201171875,304.15582275390625,0.874513566493988,0.188254714012146,0.1792577505111694,293.1940612792969,297.1499938964844,293.1499938964844,0.1028326749801635,-1820.3092041015625,304.154052734375,0.8368709087371826,0.1643859297037124,0.1156728342175483,293.197265625,297.1499938964844,293.1499938964844,0.1194193959236145,-2779.38623046875,304.15447998046875,0.8701436519622803,0.1855362951755523,0.1766120940446853,293.3188781738281,297.1499938964844,293.1499938964844,0.0056457025930285,-2054.106689453125,298.5932922363281,0.5590585470199585,0.050000000745058,0.2285331934690475,291.1646728515625,291.1499938964844,271.1806030273437,270.5257568359375,283.91717529296875,293.3188781738281,291.1646728515625,1.0,0.1933775097131729,0.9961666464805604,0.9961666464805604,1.0,1.0,-0.8950539827346802,0.3805034756660461,0.514550507068634,0.1707851141691208,0.0,0.0,0.2871249318122864,25.91279983520508,25.0,0.2429409623146057,-6548.09326171875,80.15052032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369384765625,305.7012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25,18000.0,0.0,0.0,0.1460416764020919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040740400552749,0.2040784507989883,-4.406848347571213e-06,0.0,0.0001482137304265,0.0,0.0,8.460588455200195,0.0,0.0,0.0,0.2877070605754852,4.0,0.0,1.0
293220,294.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5590260624885559,0.050000000745058,0.0457507148385047,293.2103881835937,297.1499938964844,293.1499938964844,0.1205783784389495,-2800.81396484375,304.1557006835937,0.8723295331001282,0.1868917047977447,0.1779602468013763,293.193359375,297.1499938964844,293.1499938964844,0.1020755395293235,-1809.5162353515625,304.1539611816406,0.835284411907196,0.1634116470813751,0.1149899661540985,293.196533203125,297.1499938964844,293.1499938964844,0.1185758858919143,-2763.6240234375,304.1543884277344,0.8684511780738831,0.1844848543405532,0.1756150871515274,293.3188781738281,297.1499938964844,293.1499938964844,0.0055930139496922,-2037.9005126953125,298.5349426269531,0.5590260624885559,0.050000000745058,0.2285342812538147,291.1648864746094,291.1499938964844,271.1976623535156,270.5343322753906,283.93280029296875,293.3188781738281,291.1648864746094,1.0,0.1929418891668319,0.9961636662483216,0.9961636662483216,1.0,1.0,-0.8914822340011597,0.3786460757255554,0.5128361582756042,0.1706691682338714,0.0,0.0,0.2851280272006988,25.893177032470703,25.0,0.2916396260261535,-6508.109375,79.47815704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603210449219,305.6807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.27734375,18000.0,0.0,0.0,0.1452737301588058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025215476751327,0.2025259584188461,-4.403345428727334e-06,0.0,0.0001474343735026,0.0,0.0,8.385150909423828,0.0,0.0,0.0,0.2874040305614471,4.0,0.0,1.0
293280,294.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5590260624885559,0.050000000745058,0.0457507148385047,293.2103881835937,297.1499938964844,293.1499938964844,0.1205783784389495,-2800.81396484375,304.1557006835937,0.8723295331001282,0.1868917047977447,0.1779602468013763,293.193359375,297.1499938964844,293.1499938964844,0.1020755395293235,-1809.5162353515625,304.1539611816406,0.835284411907196,0.1634116470813751,0.1149899661540985,293.196533203125,297.1499938964844,293.1499938964844,0.1185758858919143,-2763.6240234375,304.1543884277344,0.8684511780738831,0.1844848543405532,0.1756150871515274,293.3188781738281,297.1499938964844,293.1499938964844,0.0055930139496922,-2037.9005126953125,298.5349426269531,0.5590260624885559,0.050000000745058,0.2285342812538147,291.1648864746094,291.1499938964844,271.1976623535156,270.5343322753906,283.93280029296875,293.3188781738281,291.1648864746094,1.0,0.1929418891668319,0.9961636662483216,0.9961636662483216,1.0,1.0,-0.8914822340011597,0.3786460757255554,0.5128361582756042,0.1706691682338714,0.0,0.0,0.2851280272006988,25.893177032470703,25.0,0.2916396260261535,-6508.109375,79.47815704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603210449219,305.6807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.27734375,18000.0,0.0,0.0,0.1452737301588058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025215476751327,0.2025259584188461,-4.403345428727334e-06,0.0,0.0001474343735026,0.0,0.0,8.385150909423828,0.0,0.0,0.0,0.2874040305614471,4.0,0.0,1.0
293340,294.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5591376423835754,0.050000000745058,0.0457500144839286,293.2066345214844,297.1499938964844,293.1499938964844,0.1197763159871101,-2785.956787109375,304.1551208496094,0.8709297776222229,0.186118945479393,0.1770250648260116,293.1926574707031,297.1499938964844,293.1499938964844,0.1013340875506401,-1798.932861328125,304.15386962890625,0.8338877558708191,0.1624542772769928,0.1143182218074798,293.1958312988281,297.1499938964844,293.1499938964844,0.1177488192915916,-2748.1494140625,304.154296875,0.8669682741165161,0.1834500730037689,0.1746330112218856,293.3187866210937,297.1499938964844,293.1499938964844,0.0055407839827239,-2021.7528076171875,298.4767150878906,0.5591376423835754,0.050000000745058,0.2285307943820953,291.1648864746094,291.1499938964844,271.214599609375,270.5428161621094,283.9480285644531,293.3187866210937,291.164794921875,1.0,0.1925239711999893,0.9961606860160828,0.9961606860160828,1.0,1.0,-0.8883697390556335,0.3769997954368591,0.5113699436187744,0.1706373393535614,0.0,0.0,0.2831355631351471,25.8537826538086,25.0,-0.2869134247303009,-6469.974609375,78.8619155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536376953125,305.6603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.21484375,18000.0,0.0,0.0,0.1445139944553375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009685188531875,0.2009729146957397,-4.399842055136105e-06,0.0,0.0001466633257223,0.0,0.0,8.309894561767578,0.0,0.0,0.0,0.2871019840240478,4.0,0.0,1.0
293400,294.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5591376423835754,0.050000000745058,0.0457500144839286,293.2066345214844,297.1499938964844,293.1499938964844,0.1197763159871101,-2785.956787109375,304.1551208496094,0.8709297776222229,0.186118945479393,0.1770250648260116,293.1926574707031,297.1499938964844,293.1499938964844,0.1013340875506401,-1798.932861328125,304.15386962890625,0.8338877558708191,0.1624542772769928,0.1143182218074798,293.1958312988281,297.1499938964844,293.1499938964844,0.1177488192915916,-2748.1494140625,304.154296875,0.8669682741165161,0.1834500730037689,0.1746330112218856,293.3187866210937,297.1499938964844,293.1499938964844,0.0055407839827239,-2021.7528076171875,298.4767150878906,0.5591376423835754,0.050000000745058,0.2285307943820953,291.1648864746094,291.1499938964844,271.214599609375,270.5428161621094,283.9480285644531,293.3187866210937,291.164794921875,1.0,0.1925239711999893,0.9961606860160828,0.9961606860160828,1.0,1.0,-0.8883697390556335,0.3769997954368591,0.5113699436187744,0.1706373393535614,0.0,0.0,0.2831355631351471,25.8537826538086,25.0,-0.2869134247303009,-6469.974609375,78.8619155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536376953125,305.6603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.21484375,18000.0,0.0,0.0,0.1445139944553375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009685188531875,0.2009729146957397,-4.399842055136105e-06,0.0,0.0001466633257223,0.0,0.0,8.309894561767578,0.0,0.0,0.0,0.2871019840240478,4.0,0.0,1.0
293460,294.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5594944357872009,0.050000000745058,0.0457477606832981,293.2002258300781,297.1499938964844,293.1499938964844,0.1195561438798904,-2782.096923828125,304.1537780761719,0.8709883093833923,0.185979962348938,0.176779106259346,293.19195556640625,297.1499938964844,293.1499938964844,0.1006187051534652,-1788.7242431640625,304.1537780761719,0.8327966928482056,0.1615163683891296,0.11365807056427,293.19512939453125,297.1499938964844,293.1499938964844,0.11694947630167,-2733.197265625,304.1542053222656,0.8658220767974854,0.1824331879615783,0.1736654937267303,293.3185119628906,297.1499938964844,293.1499938964844,0.0054895556531846,-2005.921142578125,298.4184265136719,0.5594944357872009,0.050000000745058,0.2285195440053939,291.1635437011719,291.1499938964844,271.2314147949219,270.5512084960937,283.9623718261719,293.31854248046875,291.1632385253906,1.0,0.1921426355838775,0.9961647391319276,0.9961647391319276,1.0,1.0,-0.8861047029495239,0.3757437467575073,0.5103609561920166,0.170758455991745,0.0,0.0,0.281406968832016,25.78143882751465,25.0,-1.969736695289612,-6436.94384765625,78.34972381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34814453125,305.6401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.384765625,18000.0,0.0,0.0,0.1437656581401825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995648741722107,0.1995692700147628,-4.3965196709905285e-06,0.0,0.0001459038612665,0.0,0.0,8.24177074432373,0.0,0.0,0.0,0.2868274450302124,4.0,0.0,1.0
293520,294.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5594944357872009,0.050000000745058,0.0457477606832981,293.2002258300781,297.1499938964844,293.1499938964844,0.1195561438798904,-2782.096923828125,304.1537780761719,0.8709883093833923,0.185979962348938,0.176779106259346,293.19195556640625,297.1499938964844,293.1499938964844,0.1006187051534652,-1788.7242431640625,304.1537780761719,0.8327966928482056,0.1615163683891296,0.11365807056427,293.19512939453125,297.1499938964844,293.1499938964844,0.11694947630167,-2733.197265625,304.1542053222656,0.8658220767974854,0.1824331879615783,0.1736654937267303,293.3185119628906,297.1499938964844,293.1499938964844,0.0054895556531846,-2005.921142578125,298.4184265136719,0.5594944357872009,0.050000000745058,0.2285195440053939,291.1635437011719,291.1499938964844,271.2314147949219,270.5512084960937,283.9623718261719,293.31854248046875,291.1632385253906,1.0,0.1921426355838775,0.9961647391319276,0.9961647391319276,1.0,1.0,-0.8861047029495239,0.3757437467575073,0.5103609561920166,0.170758455991745,0.0,0.0,0.281406968832016,25.78143882751465,25.0,-1.969736695289612,-6436.94384765625,78.34972381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34814453125,305.6401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.384765625,18000.0,0.0,0.0,0.1437656581401825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995648741722107,0.1995692700147628,-4.3965196709905285e-06,0.0,0.0001459038612665,0.0,0.0,8.24177074432373,0.0,0.0,0.0,0.2868274450302124,4.0,0.0,1.0
293580,294.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5598918795585632,0.050000000745058,0.0457452610135078,293.1935119628906,297.1499938964844,293.1499938964844,0.1195858344435691,-2782.90283203125,304.1524658203125,0.8715770244598389,0.1860706657171249,0.1768212169408798,293.19122314453125,297.1499938964844,293.1499938964844,0.0999255701899528,-1778.825439453125,304.1536865234375,0.8317806720733643,0.1606005728244781,0.1130129322409629,293.19439697265625,297.1499938964844,293.1499938964844,0.1161721423268318,-2718.6455078125,304.15411376953125,0.8647530674934387,0.1814361363649368,0.1727162301540374,293.3180847167969,297.1499938964844,293.1499938964844,0.0054391762241721,-1990.3011474609373,298.3603515625,0.5598918795585632,0.050000000745058,0.2285070419311523,291.1615295410156,291.1499938964844,271.24810791015625,270.5595092773437,283.97613525390625,293.318115234375,291.1612548828125,1.0,0.1917986124753952,0.996168851852417,0.996168851852417,1.0,1.0,-0.8842236995697021,0.3746678531169891,0.5095558166503906,0.1709400862455368,0.0,0.0,0.280007392168045,25.706127166748047,25.0,-2.52333664894104,-6409.22509765625,77.90303039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34197998046875,305.6229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.197265625,18000.0,0.0,0.0,0.1430466771125793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984317451715469,0.1984361410140991,-4.393732979224296e-06,0.0,0.0001451741845812,0.0,0.0,8.186710357666016,0.0,0.0,0.0,0.286603718996048,4.0,0.0,1.0
293640,294.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5598918795585632,0.050000000745058,0.0457452610135078,293.1935119628906,297.1499938964844,293.1499938964844,0.1195858344435691,-2782.90283203125,304.1524658203125,0.8715770244598389,0.1860706657171249,0.1768212169408798,293.19122314453125,297.1499938964844,293.1499938964844,0.0999255701899528,-1778.825439453125,304.1536865234375,0.8317806720733643,0.1606005728244781,0.1130129322409629,293.19439697265625,297.1499938964844,293.1499938964844,0.1161721423268318,-2718.6455078125,304.15411376953125,0.8647530674934387,0.1814361363649368,0.1727162301540374,293.3180847167969,297.1499938964844,293.1499938964844,0.0054391762241721,-1990.3011474609373,298.3603515625,0.5598918795585632,0.050000000745058,0.2285070419311523,291.1615295410156,291.1499938964844,271.24810791015625,270.5595092773437,283.97613525390625,293.318115234375,291.1612548828125,1.0,0.1917986124753952,0.996168851852417,0.996168851852417,1.0,1.0,-0.8842236995697021,0.3746678531169891,0.5095558166503906,0.1709400862455368,0.0,0.0,0.280007392168045,25.706127166748047,25.0,-2.52333664894104,-6409.22509765625,77.90303039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34197998046875,305.6229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.197265625,18000.0,0.0,0.0,0.1430466771125793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984317451715469,0.1984361410140991,-4.393732979224296e-06,0.0,0.0001451741845812,0.0,0.0,8.186710357666016,0.0,0.0,0.0,0.286603718996048,4.0,0.0,1.0
293700,294.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5600790977478027,0.050000000745058,0.0457440838217735,293.1902770996094,297.1499938964844,293.1499938964844,0.1196425333619117,-2784.06787109375,304.15191650390625,0.8719383478164673,0.186157613992691,0.1768915057182312,293.1908569335937,297.1499938964844,293.1499938964844,0.0995843857526779,-1773.9454345703125,304.15362548828125,0.8312704563140869,0.1601508259773254,0.1126962304115295,293.19403076171875,297.1499938964844,293.1499938964844,0.1157882139086723,-2711.447021484375,304.154052734375,0.8642138242721558,0.180944949388504,0.1722487211227417,293.3178100585937,297.1499938964844,293.1499938964844,0.0054142330773174,-1982.5220947265625,298.3315734863281,0.5600790977478027,0.050000000745058,0.2285011708736419,291.1606750488281,291.1499938964844,271.25640869140625,270.56365966796875,283.9828186035156,293.31787109375,291.16046142578125,1.0,0.1916396170854568,0.9961708784103394,0.9961708784103394,1.0,1.0,-0.8833584189414978,0.3741668164730072,0.5091915726661682,0.1710387021303177,0.0,0.0,0.2793842554092407,25.671125411987305,25.0,-2.3775830268859863,-6396.625,77.6975326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382263183594,305.6150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1427043080329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979382485151291,0.1979426443576812,-4.392541086417623e-06,0.0,0.0001448267285013,0.0,0.0,8.162805557250977,0.0,0.0,0.0,0.2865066528320312,4.0,0.0,1.0
293760,294.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5602542757987976,0.050000000745058,0.0457429848611354,293.1871643066406,297.1499938964844,293.1499938964844,0.1197143346071243,-2785.501220703125,304.1514587402344,0.8723138570785522,0.1862601488828659,0.1769796460866928,293.19049072265625,297.1499938964844,293.1499938964844,0.0992462038993835,-1769.103271484375,304.1535949707031,0.830752968788147,0.1597058176994323,0.1123830378055572,293.19366455078125,297.1499938964844,293.1499938964844,0.1154069080948829,-2704.290283203125,304.1540222167969,0.8636651039123535,0.1804580688476562,0.1717855334281921,293.3175354003906,297.1499938964844,293.1499938964844,0.005389439407736,-1974.7587890625,298.3029479980469,0.5602542757987976,0.050000000745058,0.2284956872463226,291.1599426269531,291.1499938964844,271.2646484375,270.5677795410156,283.98944091796875,293.31756591796875,291.1597595214844,1.0,0.1914881616830825,0.9961694478988647,0.9961694478988647,1.0,1.0,-0.8825244903564453,0.3736822009086609,0.5088423490524292,0.1711378842592239,0.0,0.0,0.2787950038909912,25.638408660888672,25.0,-2.133627891540528,-6384.5126953125,77.50131225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,305.6072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1423749178647995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974752247333526,0.1974796205759048,-4.391440597828478e-06,0.0,0.0001444924419047,0.0,0.0,8.14042854309082,0.0,0.0,0.0,0.2864160239696502,4.0,0.0,1.0
