time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293820,294.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5605640411376953,0.050000000745058,0.0457410477101802,293.1813659667969,297.1499938964844,293.1499938964844,0.1198883205652237,-2788.897705078125,304.15069580078125,0.8730713725090027,0.1864962577819824,0.1771914362907409,293.18975830078125,297.1499938964844,293.1499938964844,0.0985784083604812,-1759.5279541015625,304.15350341796875,0.8296892642974854,0.1588290482759475,0.1117664575576782,293.1929626464844,297.1499938964844,293.1499938964844,0.1146520003676414,-2690.099365234375,304.1539306640625,0.8625327944755554,0.1794965416193008,0.1708713471889495,293.31689453125,297.1499938964844,293.1499938964844,0.0053402450866997,-1959.2669677734373,298.24615478515625,0.5605640411376953,0.050000000745058,0.2284860163927078,291.1588439941406,291.1499938964844,271.2810363769531,270.5760192871094,284.0023498535156,293.31695556640625,291.1587219238281,1.0,0.1912059932947158,0.9961666464805604,0.9961666464805604,1.0,1.0,-0.8809276223182678,0.3727527856826782,0.5081748366355896,0.1713307797908783,0.0,0.0,0.2776972353458404,25.58025360107422,25.0,-1.5609616041183472,-6361.4052734375,77.13314819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240051269531,305.5917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.1417589783668518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966213136911392,0.1966257095336914,-4.389446985442191e-06,0.0,0.0001438673352822,0.0,0.0,8.099270820617676,0.0,0.0,0.0,0.2862498164176941,4.0,0.0,1.0
293880,294.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5605640411376953,0.050000000745058,0.0457410477101802,293.1813659667969,297.1499938964844,293.1499938964844,0.1198883205652237,-2788.897705078125,304.15069580078125,0.8730713725090027,0.1864962577819824,0.1771914362907409,293.18975830078125,297.1499938964844,293.1499938964844,0.0985784083604812,-1759.5279541015625,304.15350341796875,0.8296892642974854,0.1588290482759475,0.1117664575576782,293.1929626464844,297.1499938964844,293.1499938964844,0.1146520003676414,-2690.099365234375,304.1539306640625,0.8625327944755554,0.1794965416193008,0.1708713471889495,293.31689453125,297.1499938964844,293.1499938964844,0.0053402450866997,-1959.2669677734373,298.24615478515625,0.5605640411376953,0.050000000745058,0.2284860163927078,291.1588439941406,291.1499938964844,271.2810363769531,270.5760192871094,284.0023498535156,293.31695556640625,291.1587219238281,1.0,0.1912059932947158,0.9961666464805604,0.9961666464805604,1.0,1.0,-0.8809276223182678,0.3727527856826782,0.5081748366355896,0.1713307797908783,0.0,0.0,0.2776972353458404,25.58025360107422,25.0,-1.5609616041183472,-6361.4052734375,77.13314819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240051269531,305.5917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.1417589783668518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966213136911392,0.1966257095336914,-4.389446985442191e-06,0.0,0.0001438673352822,0.0,0.0,8.099270820617676,0.0,0.0,0.0,0.2862498164176941,4.0,0.0,1.0
293940,294.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5608194470405579,0.050000000745058,0.0457394570112228,293.1762084960937,297.1499938964844,293.1499938964844,0.1200838387012481,-2792.654296875,304.150146484375,0.8737999200820923,0.1867520213127136,0.177428126335144,293.18902587890625,297.1499938964844,293.1499938964844,0.0979207828640937,-1750.0823974609375,304.1534423828125,0.8285835385322571,0.1579675078392028,0.1111612021923065,293.1922607421875,297.1499938964844,293.1499938964844,0.113906517624855,-2676.058837890625,304.15386962890625,0.8613513708114624,0.1785492300987243,0.1699714213609695,293.3162536621094,297.1499938964844,293.1499938964844,0.0052915262058377,-1943.8153076171875,298.1898193359375,0.5608194470405579,0.050000000745058,0.2284780591726303,291.1580810546875,291.1499938964844,271.2972717285156,270.5842590332031,284.01483154296875,293.3163146972656,291.15802001953125,1.0,0.1909472495317459,0.996163845062256,0.996163845062256,1.0,1.0,-0.8793938159942627,0.3718642592430115,0.5075295567512512,0.1715055704116821,0.0,0.0,0.2766710817813873,25.53134155273437,25.0,-1.0444563627243042,-6339.32177734375,76.79093170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31256103515625,305.57598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.1412002742290496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958333551883697,0.1958377361297607,-4.387643912195927e-06,0.0,0.0001433003344573,0.0,0.0,8.061413764953613,0.0,0.0,0.0,0.286097377538681,4.0,0.0,1.0
294000,294.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5608194470405579,0.050000000745058,0.0457394570112228,293.1762084960937,297.1499938964844,293.1499938964844,0.1200838387012481,-2792.654296875,304.150146484375,0.8737999200820923,0.1867520213127136,0.177428126335144,293.18902587890625,297.1499938964844,293.1499938964844,0.0979207828640937,-1750.0823974609375,304.1534423828125,0.8285835385322571,0.1579675078392028,0.1111612021923065,293.1922607421875,297.1499938964844,293.1499938964844,0.113906517624855,-2676.058837890625,304.15386962890625,0.8613513708114624,0.1785492300987243,0.1699714213609695,293.3162536621094,297.1499938964844,293.1499938964844,0.0052915262058377,-1943.8153076171875,298.1898193359375,0.5608194470405579,0.050000000745058,0.2284780591726303,291.1580810546875,291.1499938964844,271.2972717285156,270.5842590332031,284.01483154296875,293.3163146972656,291.15802001953125,1.0,0.1909472495317459,0.996163845062256,0.996163845062256,1.0,1.0,-0.8793938159942627,0.3718642592430115,0.5075295567512512,0.1715055704116821,0.0,0.0,0.2766710817813873,25.53134155273437,25.0,-1.0444563627243042,-6339.32177734375,76.79093170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31256103515625,305.57598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.1412002742290496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958333551883697,0.1958377361297607,-4.387643912195927e-06,0.0,0.0001433003344573,0.0,0.0,8.061413764953613,0.0,0.0,0.0,0.286097377538681,4.0,0.0,1.0
294060,294.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5610199570655823,0.050000000745058,0.0457382090389728,293.17169189453125,297.1499938964844,293.1499938964844,0.1202839612960815,-2796.4619140625,304.1497497558594,0.8744643926620483,0.1870070099830627,0.1776692867279052,293.1883544921875,297.1499938964844,293.1499938964844,0.0972725376486778,-1740.758056640625,304.15338134765625,0.8274320363998413,0.1571192294359207,0.1105658710002899,293.19158935546875,297.1499938964844,293.1499938964844,0.1131701245903968,-2662.16455078125,304.15380859375,0.8601183891296387,0.1776144653558731,0.1690841913223266,293.3155822753906,297.1499938964844,293.1499938964844,0.0052432655356824,-1928.40869140625,298.13385009765625,0.5610199570655823,0.050000000745058,0.2284718304872512,291.1576232910156,291.1499938964844,271.3133544921875,270.592529296875,284.02685546875,293.3156433105469,291.1575622558594,1.0,0.1907082051038742,0.9961623549461364,0.9961623549461364,1.0,1.0,-0.8778949975967407,0.3710060715675354,0.5068889260292053,0.1716513037681579,0.0,0.0,0.275689959526062,25.491321563720703,25.0,-0.6620646715164185,-6317.9521484375,76.46907806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002624511719,305.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1406982541084289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950875967741012,0.1950919777154922,-4.385965439723805e-06,0.0,0.0001427908428013,0.0,0.0,8.025680541992188,0.0,0.0,0.0,0.2859538197517395,4.0,0.0,1.0
294120,294.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5610199570655823,0.050000000745058,0.0457382090389728,293.17169189453125,297.1499938964844,293.1499938964844,0.1202839612960815,-2796.4619140625,304.1497497558594,0.8744643926620483,0.1870070099830627,0.1776692867279052,293.1883544921875,297.1499938964844,293.1499938964844,0.0972725376486778,-1740.758056640625,304.15338134765625,0.8274320363998413,0.1571192294359207,0.1105658710002899,293.19158935546875,297.1499938964844,293.1499938964844,0.1131701245903968,-2662.16455078125,304.15380859375,0.8601183891296387,0.1776144653558731,0.1690841913223266,293.3155822753906,297.1499938964844,293.1499938964844,0.0052432655356824,-1928.40869140625,298.13385009765625,0.5610199570655823,0.050000000745058,0.2284718304872512,291.1576232910156,291.1499938964844,271.3133544921875,270.592529296875,284.02685546875,293.3156433105469,291.1575622558594,1.0,0.1907082051038742,0.9961623549461364,0.9961623549461364,1.0,1.0,-0.8778949975967407,0.3710060715675354,0.5068889260292053,0.1716513037681579,0.0,0.0,0.275689959526062,25.491321563720703,25.0,-0.6620646715164185,-6317.9521484375,76.46907806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002624511719,305.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1406982541084289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950875967741012,0.1950919777154922,-4.385965439723805e-06,0.0,0.0001427908428013,0.0,0.0,8.025680541992188,0.0,0.0,0.0,0.2859538197517395,4.0,0.0,1.0
294180,294.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5611675381660461,0.050000000745058,0.0457372963428497,293.1678161621094,297.1499938964844,293.1499938964844,0.1204728335142135,-2800.031982421875,304.1495361328125,0.8750355839729309,0.1872410774230957,0.1778958886861801,293.18768310546875,297.1499938964844,293.1499938964844,0.0966325178742408,-1731.5404052734375,304.1533203125,0.8262333869934082,0.156281977891922,0.1099788099527359,293.1909484863281,297.1499938964844,293.1499938964844,0.1124419942498207,-2648.4033203125,304.1537475585937,0.8588340878486633,0.176690325140953,0.1682077050209045,293.31494140625,297.1499938964844,293.1499938964844,0.0051954141817986,-1913.040283203125,298.0781555175781,0.5611675381660461,0.050000000745058,0.2284672707319259,291.1573181152344,291.1499938964844,271.32928466796875,270.600830078125,284.0384216308594,293.3149719238281,291.15728759765625,1.0,0.1904844790697097,0.9961608648300172,0.9961608648300172,1.0,1.0,-0.8764039278030396,0.3701680600643158,0.5062358379364014,0.1717572659254074,0.0,0.0,0.2747341692447662,25.45940971374512,25.0,-0.3903835117816925,-6297.115234375,76.16152954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,305.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.1402464210987091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943671554327011,0.1943715363740921,-4.384363364806632e-06,0.0,0.0001423322828486,0.0,0.0,7.991239070892334,0.0,0.0,0.0,0.2858156859874725,4.0,0.0,1.0
294240,294.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5611675381660461,0.050000000745058,0.0457372963428497,293.1678161621094,297.1499938964844,293.1499938964844,0.1204728335142135,-2800.031982421875,304.1495361328125,0.8750355839729309,0.1872410774230957,0.1778958886861801,293.18768310546875,297.1499938964844,293.1499938964844,0.0966325178742408,-1731.5404052734375,304.1533203125,0.8262333869934082,0.156281977891922,0.1099788099527359,293.1909484863281,297.1499938964844,293.1499938964844,0.1124419942498207,-2648.4033203125,304.1537475585937,0.8588340878486633,0.176690325140953,0.1682077050209045,293.31494140625,297.1499938964844,293.1499938964844,0.0051954141817986,-1913.040283203125,298.0781555175781,0.5611675381660461,0.050000000745058,0.2284672707319259,291.1573181152344,291.1499938964844,271.32928466796875,270.600830078125,284.0384216308594,293.3149719238281,291.15728759765625,1.0,0.1904844790697097,0.9961608648300172,0.9961608648300172,1.0,1.0,-0.8764039278030396,0.3701680600643158,0.5062358379364014,0.1717572659254074,0.0,0.0,0.2747341692447662,25.45940971374512,25.0,-0.3903835117816925,-6297.115234375,76.16152954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,305.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.1402464210987091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943671554327011,0.1943715363740921,-4.384363364806632e-06,0.0,0.0001423322828486,0.0,0.0,7.991239070892334,0.0,0.0,0.0,0.2858156859874725,4.0,0.0,1.0
294300,294.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.561220645904541,0.050000000745058,0.0457369685173034,293.1661682128906,297.1499938964844,293.1499938964844,0.1205577105283737,-2801.62939453125,304.14947509765625,0.8752743601799011,0.1873438060283661,0.1779973804950714,293.1873779296875,297.1499938964844,293.1499938964844,0.0963154286146164,-1726.9698486328125,304.1532897949219,0.8256149888038635,0.1558672040700912,0.1096881851553917,293.1906433105469,297.1499938964844,293.1499938964844,0.1120809391140937,-2641.571044921875,304.1537170410156,0.8581715822219849,0.1762319952249527,0.1677732616662979,293.3146057128906,297.1499938964844,293.1499938964844,0.0051716403104364,-1905.3714599609373,298.0503845214844,0.561220645904541,0.050000000745058,0.2284656316041946,291.1572265625,291.1499938964844,271.3371887207031,270.60498046875,284.04400634765625,293.3146667480469,291.1572265625,1.0,0.1903775185346603,0.9961601495742798,0.9961601495742798,1.0,1.0,-0.8756532073020935,0.3697536289691925,0.5058995485305786,0.1717921048402786,0.0,0.0,0.2742609679698944,25.446516036987305,25.0,-0.2800828814506531,-6286.8662109375,76.01172637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,305.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1400381326675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940127909183502,0.1940171718597412,-4.38358256360516e-06,0.0,0.000142120901728,0.0,0.0,7.974327087402344,0.0,0.0,0.0,0.2857479155063629,4.0,0.0,1.0
294360,294.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5612604022026062,0.050000000745058,0.0457367226481437,293.1646728515625,297.1499938964844,293.1499938964844,0.1206335872411727,-2803.05322265625,304.1494140625,0.8754773736000061,0.1874337494373321,0.17808797955513,293.18707275390625,297.1499938964844,293.1499938964844,0.0960000231862068,-1722.421142578125,304.1532592773437,0.8249835968017578,0.155454620718956,0.1093992367386818,293.1903686523437,297.1499938964844,293.1499938964844,0.1117216646671295,-2634.766845703125,304.1536865234375,0.8574957251548767,0.1757758110761642,0.1673410534858703,293.3143005371094,297.1499938964844,293.1499938964844,0.0051479497924447,-1897.707763671875,298.022705078125,0.5612604022026062,0.050000000745058,0.2284644097089767,291.1571960449219,291.1499938964844,271.34503173828125,270.60919189453125,284.0494689941406,293.3143615722656,291.1571655273437,1.0,0.1902730762958526,0.99616140127182,0.99616140127182,1.0,1.0,-0.8748946785926819,0.3693408370018005,0.5055538415908813,0.1718127727508545,0.0,0.0,0.2737873792648315,25.435518264770508,25.0,-0.1800648868083953,-6276.70361328125,75.86359405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,305.5299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.1398397088050842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936597228050232,0.1936641037464141,-4.382809038361302e-06,0.0,0.0001419195323251,0.0,0.0,7.957494735717773,0.0,0.0,0.0,0.2856805324554443,4.0,0.0,1.0
294420,294.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5613027215003967,0.050000000745058,0.0457364656031131,293.1622009277344,297.1499938964844,293.1499938964844,0.1207532063126564,-2805.286865234375,304.1494140625,0.875770092010498,0.187568724155426,0.1782303750514984,293.1864929199219,297.1499938964844,293.1499938964844,0.0953734666109085,-1713.3787841796875,304.1532287597656,0.823683500289917,0.1546349972486496,0.1088255569338798,293.1897888183594,297.1499938964844,293.1499938964844,0.1110077202320098,-2621.22998046875,304.1536560058594,0.856106162071228,0.1748690009117126,0.1664822846651077,293.313720703125,297.1499938964844,293.1499938964844,0.0051008099690079,-1882.3951416015625,297.9674072265625,0.5613027215003967,0.050000000745058,0.2284631133079528,291.1571655273437,291.1499938964844,271.360595703125,270.6176147460937,284.0599975585937,293.3137512207031,291.1571655273437,1.0,0.1900696605443954,0.9961639046669006,0.9961639046669006,1.0,1.0,-0.8733445405960083,0.3685155808925628,0.5048289895057678,0.1718097627162933,0.0,0.0,0.2728322744369507,25.41861152648925,25.0,-0.0053155226632952,-6256.556640625,75.56977081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655029296875,305.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23828125,18000.0,0.0,0.0,0.1394656896591186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929517090320587,0.1929560899734497,-4.3812692638312e-06,0.0,0.0001415399456163,0.0,0.0,7.923791408538818,0.0,0.0,0.0,0.2855457663536072,4.0,0.0,1.0
294480,294.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5613027215003967,0.050000000745058,0.0457364656031131,293.1622009277344,297.1499938964844,293.1499938964844,0.1207532063126564,-2805.286865234375,304.1494140625,0.875770092010498,0.187568724155426,0.1782303750514984,293.1864929199219,297.1499938964844,293.1499938964844,0.0953734666109085,-1713.3787841796875,304.1532287597656,0.823683500289917,0.1546349972486496,0.1088255569338798,293.1897888183594,297.1499938964844,293.1499938964844,0.1110077202320098,-2621.22998046875,304.1536560058594,0.856106162071228,0.1748690009117126,0.1664822846651077,293.313720703125,297.1499938964844,293.1499938964844,0.0051008099690079,-1882.3951416015625,297.9674072265625,0.5613027215003967,0.050000000745058,0.2284631133079528,291.1571655273437,291.1499938964844,271.360595703125,270.6176147460937,284.0599975585937,293.3137512207031,291.1571655273437,1.0,0.1900696605443954,0.9961639046669006,0.9961639046669006,1.0,1.0,-0.8733445405960083,0.3685155808925628,0.5048289895057678,0.1718097627162933,0.0,0.0,0.2728322744369507,25.41861152648925,25.0,-0.0053155226632952,-6256.556640625,75.56977081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655029296875,305.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23828125,18000.0,0.0,0.0,0.1394656896591186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929517090320587,0.1929560899734497,-4.3812692638312e-06,0.0,0.0001415399456163,0.0,0.0,7.923791408538818,0.0,0.0,0.0,0.2855457663536072,4.0,0.0,1.0
294540,294.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5612959265708923,0.050000000745058,0.0457365103065967,293.160400390625,297.1499938964844,293.1499938964844,0.1208186075091362,-2806.4921875,304.1495056152344,0.8758894801139832,0.1876283288002014,0.1783075332641601,293.1859436035156,297.1499938964844,293.1499938964844,0.0947517827153205,-1704.399169921875,304.1531982421875,0.822331428527832,0.1538216173648834,0.1082566380500793,293.18927001953125,297.1499938964844,293.1499938964844,0.1102992445230484,-2607.77587890625,304.15362548828125,0.8546658754348755,0.17396841943264,0.165629968047142,293.31317138671875,297.1499938964844,293.1499938964844,0.0050539714284241,-1867.098876953125,297.9122314453125,0.5612959265708923,0.050000000745058,0.2284633517265319,291.1572570800781,291.1499938964844,271.3759765625,270.6261901855469,284.0699462890625,293.3132019042969,291.15728759765625,1.0,0.1898707896471023,0.9961664080619812,0.9961664080619812,1.0,1.0,-0.8717318177223206,0.3676850497722626,0.5040467977523804,0.1717376559972763,0.0,0.0,0.2718579471111297,25.408109664916992,25.0,0.1427298337221145,-6236.55126953125,75.27545928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25640869140625,305.5028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.275390625,18000.0,0.0,0.0,0.1391134709119796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922343969345092,0.1922387778759002,-4.379723577585537e-06,0.0,0.0001411824923707,0.0,0.0,7.889711380004883,0.0,0.0,0.0,0.2854096293449402,4.0,0.0,1.0
294600,294.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5612959265708923,0.050000000745058,0.0457365103065967,293.160400390625,297.1499938964844,293.1499938964844,0.1208186075091362,-2806.4921875,304.1495056152344,0.8758894801139832,0.1876283288002014,0.1783075332641601,293.1859436035156,297.1499938964844,293.1499938964844,0.0947517827153205,-1704.399169921875,304.1531982421875,0.822331428527832,0.1538216173648834,0.1082566380500793,293.18927001953125,297.1499938964844,293.1499938964844,0.1102992445230484,-2607.77587890625,304.15362548828125,0.8546658754348755,0.17396841943264,0.165629968047142,293.31317138671875,297.1499938964844,293.1499938964844,0.0050539714284241,-1867.098876953125,297.9122314453125,0.5612959265708923,0.050000000745058,0.2284633517265319,291.1572570800781,291.1499938964844,271.3759765625,270.6261901855469,284.0699462890625,293.3132019042969,291.15728759765625,1.0,0.1898707896471023,0.9961664080619812,0.9961664080619812,1.0,1.0,-0.8717318177223206,0.3676850497722626,0.5040467977523804,0.1717376559972763,0.0,0.0,0.2718579471111297,25.408109664916992,25.0,0.1427298337221145,-6236.55126953125,75.27545928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25640869140625,305.5028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.275390625,18000.0,0.0,0.0,0.1391134709119796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922343969345092,0.1922387778759002,-4.379723577585537e-06,0.0,0.0001411824923707,0.0,0.0,7.889711380004883,0.0,0.0,0.0,0.2854096293449402,4.0,0.0,1.0
294660,294.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5612362027168274,0.050000000745058,0.0457368902862072,293.1593017578125,297.1499938964844,293.1499938964844,0.1208100393414497,-2806.30029296875,304.1496887207031,0.8757915496826172,0.1875889897346496,0.1782960593700409,293.1854248046875,297.1499938964844,293.1499938964844,0.0941343829035759,-1695.474853515625,304.15313720703125,0.8209211230278015,0.153013676404953,0.1076920181512832,293.18878173828125,297.1499938964844,293.1499938964844,0.1095957681536674,-2594.395751953125,304.1535949707031,0.8531700372695923,0.1730734556913375,0.1647835522890091,293.31268310546875,297.1499938964844,293.1499938964844,0.0050074104219675,-1851.8131103515625,297.8571472167969,0.5612362027168274,0.050000000745058,0.2284652292728424,291.157470703125,291.1499938964844,271.39117431640625,270.6348571777344,284.0793151855469,293.3127136230469,291.1575012207031,1.0,0.1896737813949585,0.9961719512939452,0.9961719512939452,1.0,1.0,-0.8700273036956787,0.3668378591537475,0.5031894445419312,0.1715864539146423,0.0,0.0,0.2708514034748077,25.404277801513672,25.0,0.2867403030395508,-6216.54296875,74.97605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24920654296875,305.4908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.138774961233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914987117052078,0.1915030926465988,-4.378152425488224e-06,0.0,0.000140838936204,0.0,0.0,7.8548264503479,0.0,0.0,0.0,0.2852704524993896,4.0,0.0,1.0
294720,294.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5612362027168274,0.050000000745058,0.0457368902862072,293.1593017578125,297.1499938964844,293.1499938964844,0.1208100393414497,-2806.30029296875,304.1496887207031,0.8757915496826172,0.1875889897346496,0.1782960593700409,293.1854248046875,297.1499938964844,293.1499938964844,0.0941343829035759,-1695.474853515625,304.15313720703125,0.8209211230278015,0.153013676404953,0.1076920181512832,293.18878173828125,297.1499938964844,293.1499938964844,0.1095957681536674,-2594.395751953125,304.1535949707031,0.8531700372695923,0.1730734556913375,0.1647835522890091,293.31268310546875,297.1499938964844,293.1499938964844,0.0050074104219675,-1851.8131103515625,297.8571472167969,0.5612362027168274,0.050000000745058,0.2284652292728424,291.157470703125,291.1499938964844,271.39117431640625,270.6348571777344,284.0793151855469,293.3127136230469,291.1575012207031,1.0,0.1896737813949585,0.9961719512939452,0.9961719512939452,1.0,1.0,-0.8700273036956787,0.3668378591537475,0.5031894445419312,0.1715864539146423,0.0,0.0,0.2708514034748077,25.404277801513672,25.0,0.2867403030395508,-6216.54296875,74.97605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24920654296875,305.4908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.138774961233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914987117052078,0.1915030926465988,-4.378152425488224e-06,0.0,0.000140838936204,0.0,0.0,7.8548264503479,0.0,0.0,0.0,0.2852704524993896,4.0,0.0,1.0
294780,294.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5611240863800049,0.050000000745058,0.0457375943660736,293.1589050292969,297.1499938964844,293.1499938964844,0.1207134947180748,-2804.45166015625,304.14996337890625,0.8754497766494751,0.1874335259199142,0.1781794875860214,293.1849670410156,297.1499938964844,293.1499938964844,0.0935202911496162,-1686.5926513671875,304.15313720703125,0.8194499015808105,0.1522100120782852,0.1071308255195617,293.1883239746094,297.1499938964844,293.1499938964844,0.1088964194059372,-2581.07373046875,304.153564453125,0.8516185283660889,0.1721829921007156,0.1639419943094253,293.312255859375,297.1499938964844,293.1499938964844,0.0049610864371061,-1836.526611328125,297.8021240234375,0.5611240863800049,0.050000000745058,0.2284687459468841,291.1577453613281,291.1499938964844,271.4061889648437,270.6437072753906,284.0880432128906,293.3122863769531,291.1578063964844,1.0,0.1894755363464355,0.9961774945259094,0.9961774945259094,1.0,1.0,-0.8682090044021606,0.3659660220146179,0.5022429823875427,0.1713470220565796,0.0,0.0,0.2697990536689758,25.40674018859864,25.0,0.4192196428775787,-6196.3583984375,74.66731262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,305.4801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1384400278329849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907347589731216,0.1907391250133514,-4.37653443441377e-06,0.0,0.0001404990325681,0.0,0.0,7.818671226501465,0.0,0.0,0.0,0.2851263582706451,4.0,0.0,1.0
294840,294.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5611240863800049,0.050000000745058,0.0457375943660736,293.1589050292969,297.1499938964844,293.1499938964844,0.1207134947180748,-2804.45166015625,304.14996337890625,0.8754497766494751,0.1874335259199142,0.1781794875860214,293.1849670410156,297.1499938964844,293.1499938964844,0.0935202911496162,-1686.5926513671875,304.15313720703125,0.8194499015808105,0.1522100120782852,0.1071308255195617,293.1883239746094,297.1499938964844,293.1499938964844,0.1088964194059372,-2581.07373046875,304.153564453125,0.8516185283660889,0.1721829921007156,0.1639419943094253,293.312255859375,297.1499938964844,293.1499938964844,0.0049610864371061,-1836.526611328125,297.8021240234375,0.5611240863800049,0.050000000745058,0.2284687459468841,291.1577453613281,291.1499938964844,271.4061889648437,270.6437072753906,284.0880432128906,293.3122863769531,291.1578063964844,1.0,0.1894755363464355,0.9961774945259094,0.9961774945259094,1.0,1.0,-0.8682090044021606,0.3659660220146179,0.5022429823875427,0.1713470220565796,0.0,0.0,0.2697990536689758,25.40674018859864,25.0,0.4192196428775787,-6196.3583984375,74.66731262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,305.4801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1384400278329849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907347589731216,0.1907391250133514,-4.37653443441377e-06,0.0,0.0001404990325681,0.0,0.0,7.818671226501465,0.0,0.0,0.0,0.2851263582706451,4.0,0.0,1.0
294900,294.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5610482096672058,0.050000000745058,0.0457380674779415,293.1589660644531,297.1499938964844,293.1499938964844,0.120627611875534,-2802.820068359375,304.1501159667969,0.8751781582832336,0.1873063296079635,0.1780762672424316,293.18475341796875,297.1499938964844,293.1499938964844,0.0932142883539199,-1682.164794921875,304.1531066894531,0.818690299987793,0.1518094837665558,0.1068512946367263,293.1881103515625,297.1499938964844,293.1499938964844,0.1085481345653534,-2574.431396484375,304.1535339355469,0.8508216738700867,0.1717391908168792,0.1635227501392364,293.3120422363281,297.1499938964844,293.1499938964844,0.0049380119889974,-1828.8836669921875,297.7746276855469,0.5610482096672058,0.050000000745058,0.2284711301326751,291.1579284667969,291.1499938964844,271.41363525390625,270.6481628417969,284.0921630859375,293.31207275390625,291.157958984375,1.0,0.1893750429153442,0.996180295944214,0.996180295944214,1.0,1.0,-0.8672499060630798,0.3655182123184204,0.5017316937446594,0.1711913049221038,0.0,0.0,0.269252598285675,25.410261154174805,25.0,0.4759862124919891,-6186.14990234375,74.50814056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,305.4751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5546875,18000.0,0.0,0.0,0.1382709443569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903396844863891,0.1903440654277801,-4.375702246761648e-06,0.0,0.0001403274218318,0.0,0.0,7.800000190734863,0.0,0.0,0.0,0.2850520014762878,4.0,0.0,1.0
294960,294.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5609591007232666,0.050000000745058,0.0457386262714862,293.15924072265625,297.1499938964844,293.1499938964844,0.1205140352249145,-2800.667724609375,304.1502990722656,0.8748341202735901,0.1871428489685058,0.1779399216175079,293.1845397949219,297.1499938964844,293.1499938964844,0.0929088741540908,-1677.744384765625,304.1531066894531,0.8179140090942383,0.1514096409082412,0.1065723598003387,293.1878967285156,297.1499938964844,293.1499938964844,0.1082006841897964,-2567.800048828125,304.1535339355469,0.8500105738639832,0.1712961494922638,0.1631044149398803,293.3118896484375,297.1499938964844,293.1499938964844,0.0049149822443723,-1821.2369384765625,297.74713134765625,0.5609591007232666,0.050000000745058,0.2284739166498184,291.1581115722656,291.1499938964844,271.4209899902344,270.6527099609375,284.0961303710937,293.3118896484375,291.1581726074219,1.0,0.1892731189727783,0.9961877465248108,0.9961877465248108,1.0,1.0,-0.8662534356117249,0.3650610446929931,0.5011923909187317,0.1710100620985031,0.0,0.0,0.2686911821365356,25.415267944335938,25.0,0.5266976356506348,-6175.837890625,74.34502410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412109375,305.4704284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.63671875,18000.0,0.0,0.0,0.138099119067192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899348497390747,0.1899392306804657,-4.37485186921549e-06,0.0,0.0001401530462317,0.0,0.0,7.780884265899658,0.0,0.0,0.0,0.284975916147232,4.0,0.0,1.0
295020,294.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5607413053512573,0.050000000745058,0.0457399934530258,293.1602783203125,297.1499938964844,293.1499938964844,0.1201971024274826,-2794.67578125,304.1507263183594,0.87391597032547,0.1866983473300933,0.1775598526000976,293.1841735839844,297.1499938964844,293.1499938964844,0.0922994166612625,-1668.9207763671875,304.153076171875,0.8163095712661743,0.1506115198135376,0.1060158908367157,293.1875305175781,297.1499938964844,293.1499938964844,0.107507973909378,-2554.564453125,304.15350341796875,0.8483455181121826,0.1704119741916656,0.1622698903083801,293.31158447265625,297.1499938964844,293.1499938964844,0.0048690577968955,-1805.933837890625,297.6921081542969,0.5607413053512573,0.050000000745058,0.2284807413816452,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.1034851074219,293.31158447265625,291.1585998535156,1.0,0.1890635788440704,0.9962026476860046,0.9962026476860046,1.0,1.0,-0.8641377091407776,0.3641146719455719,0.5000230669975281,0.1705661863088607,0.0,0.0,0.2675203084945678,25.42958641052246,25.0,0.6089764833450317,-6154.83154296875,74.00503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24053955078125,305.4618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8125,18000.0,0.0,0.0,0.1377429664134979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890936493873596,0.1890980303287506,-4.373091087472858e-06,0.0,0.0001397916057612,0.0,0.0,7.741216659545898,0.0,0.0,0.0,0.2848181128501892,4.0,0.0,1.0
295080,294.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5607413053512573,0.050000000745058,0.0457399934530258,293.1602783203125,297.1499938964844,293.1499938964844,0.1201971024274826,-2794.67578125,304.1507263183594,0.87391597032547,0.1866983473300933,0.1775598526000976,293.1841735839844,297.1499938964844,293.1499938964844,0.0922994166612625,-1668.9207763671875,304.153076171875,0.8163095712661743,0.1506115198135376,0.1060158908367157,293.1875305175781,297.1499938964844,293.1499938964844,0.107507973909378,-2554.564453125,304.15350341796875,0.8483455181121826,0.1704119741916656,0.1622698903083801,293.31158447265625,297.1499938964844,293.1499938964844,0.0048690577968955,-1805.933837890625,297.6921081542969,0.5607413053512573,0.050000000745058,0.2284807413816452,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.1034851074219,293.31158447265625,291.1585998535156,1.0,0.1890635788440704,0.9962026476860046,0.9962026476860046,1.0,1.0,-0.8641377091407776,0.3641146719455719,0.5000230669975281,0.1705661863088607,0.0,0.0,0.2675203084945678,25.42958641052246,25.0,0.6089764833450317,-6154.83154296875,74.00503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24053955078125,305.4618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8125,18000.0,0.0,0.0,0.1377429664134979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890936493873596,0.1890980303287506,-4.373091087472858e-06,0.0,0.0001397916057612,0.0,0.0,7.741216659545898,0.0,0.0,0.0,0.2848181128501892,4.0,0.0,1.0
295140,294.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5604705810546875,0.050000000745058,0.0457416996359825,293.1620178222656,297.1499938964844,293.1499938964844,0.1197497248649597,-2786.230712890625,304.1512145996094,0.8726692199707031,0.1860825270414352,0.1770233958959579,293.183837890625,297.1499938964844,293.1499938964844,0.0916913896799087,-1660.115234375,304.153076171875,0.8146321773529053,0.1498148441314697,0.1054608151316642,293.18719482421875,297.1499938964844,293.1499938964844,0.1068178340792656,-2541.358642578125,304.15350341796875,0.8466229438781738,0.1695296615362167,0.1614376455545425,293.31134033203125,297.1499938964844,293.1499938964844,0.0048233000561594,-1790.61572265625,297.63702392578125,0.5604705810546875,0.050000000745058,0.2284892499446869,291.1590270996094,291.1499938964844,271.45001220703125,270.6713256835937,284.1101379394531,293.31134033203125,291.1590881347656,1.0,0.1888443231582641,0.9962175488471984,0.9962175488471984,1.0,1.0,-0.8618411421775818,0.3631197810173034,0.4987213611602783,0.1700058728456497,0.0,0.0,0.2662836015224457,25.449487686157227,25.0,0.6650204658508301,-6133.2216796875,73.64376068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.241943359375,305.4541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.1373644918203354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882090270519256,0.1882133930921554,-4.371246632217662e-06,0.0,0.0001394074934069,0.0,0.0,7.699573993682861,0.0,0.0,0.0,0.2846525311470032,4.0,0.0,1.0
295200,294.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5604705810546875,0.050000000745058,0.0457416996359825,293.1620178222656,297.1499938964844,293.1499938964844,0.1197497248649597,-2786.230712890625,304.1512145996094,0.8726692199707031,0.1860825270414352,0.1770233958959579,293.183837890625,297.1499938964844,293.1499938964844,0.0916913896799087,-1660.115234375,304.153076171875,0.8146321773529053,0.1498148441314697,0.1054608151316642,293.18719482421875,297.1499938964844,293.1499938964844,0.1068178340792656,-2541.358642578125,304.15350341796875,0.8466229438781738,0.1695296615362167,0.1614376455545425,293.31134033203125,297.1499938964844,293.1499938964844,0.0048233000561594,-1790.61572265625,297.63702392578125,0.5604705810546875,0.050000000745058,0.2284892499446869,291.1590270996094,291.1499938964844,271.45001220703125,270.6713256835937,284.1101379394531,293.31134033203125,291.1590881347656,1.0,0.1888443231582641,0.9962175488471984,0.9962175488471984,1.0,1.0,-0.8618411421775818,0.3631197810173034,0.4987213611602783,0.1700058728456497,0.0,0.0,0.2662836015224457,25.449487686157227,25.0,0.6650204658508301,-6133.2216796875,73.64376068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.241943359375,305.4541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.1373644918203354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882090270519256,0.1882133930921554,-4.371246632217662e-06,0.0,0.0001394074934069,0.0,0.0,7.699573993682861,0.0,0.0,0.0,0.2846525311470032,4.0,0.0,1.0
295260,294.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5601384043693542,0.050000000745058,0.0457437932491302,293.1645812988281,297.1499938964844,293.1499938964844,0.1191507205367088,-2774.93017578125,304.1518249511719,0.8710393309593201,0.1852598935365677,0.1763037741184234,293.1835327148437,297.1499938964844,293.1499938964844,0.0910848751664161,-1651.3306884765625,304.1530456542969,0.812867283821106,0.1490189582109451,0.1049066931009292,293.1868896484375,297.1499938964844,293.1499938964844,0.1061305254697799,-2528.18896484375,304.1534729003906,0.844832718372345,0.1686486154794693,0.1606071293354034,293.3111572265625,297.1499938964844,293.1499938964844,0.0047776675783097,-1775.275146484375,297.58184814453125,0.5601384043693542,0.050000000745058,0.2284997254610061,291.15948486328125,291.1499938964844,271.4627990722656,270.6803283691406,284.1151428222656,293.3111877441406,291.1595153808594,1.0,0.1886125653982162,0.9962400197982788,0.9962400197982788,1.0,1.0,-0.8593307733535767,0.3620779514312744,0.4972528219223022,0.1692832112312317,0.0,0.0,0.2649880051612854,25.47538375854492,25.0,0.550798773765564,-6111.10595703125,73.25651550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,305.447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.1369579881429672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872828304767608,0.1872871965169906,-4.3693166844605e-06,0.0,0.0001389949466101,0.0,0.0,7.656042575836182,0.0,0.0,0.0,0.284479558467865,4.0,0.0,1.0
295320,294.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5601384043693542,0.050000000745058,0.0457437932491302,293.1645812988281,297.1499938964844,293.1499938964844,0.1191507205367088,-2774.93017578125,304.1518249511719,0.8710393309593201,0.1852598935365677,0.1763037741184234,293.1835327148437,297.1499938964844,293.1499938964844,0.0910848751664161,-1651.3306884765625,304.1530456542969,0.812867283821106,0.1490189582109451,0.1049066931009292,293.1868896484375,297.1499938964844,293.1499938964844,0.1061305254697799,-2528.18896484375,304.1534729003906,0.844832718372345,0.1686486154794693,0.1606071293354034,293.3111572265625,297.1499938964844,293.1499938964844,0.0047776675783097,-1775.275146484375,297.58184814453125,0.5601384043693542,0.050000000745058,0.2284997254610061,291.15948486328125,291.1499938964844,271.4627990722656,270.6803283691406,284.1151428222656,293.3111877441406,291.1595153808594,1.0,0.1886125653982162,0.9962400197982788,0.9962400197982788,1.0,1.0,-0.8593307733535767,0.3620779514312744,0.4972528219223022,0.1692832112312317,0.0,0.0,0.2649880051612854,25.47538375854492,25.0,0.550798773765564,-6111.10595703125,73.25651550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,305.447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.1369579881429672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872828304767608,0.1872871965169906,-4.3693166844605e-06,0.0,0.0001389949466101,0.0,0.0,7.656042575836182,0.0,0.0,0.0,0.284479558467865,4.0,0.0,1.0
295380,294.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5597232580184937,0.050000000745058,0.0457464195787906,293.168212890625,297.1499938964844,293.1499938964844,0.1183454617857933,-2759.737548828125,304.1525573730469,0.8688839673995972,0.1841548532247543,0.1753312945365905,293.1832580566406,297.1499938964844,293.1499938964844,0.0904813632369041,-1642.59228515625,304.1530456542969,0.8109840154647827,0.1482232511043548,0.1043532490730285,293.1866149902344,297.1499938964844,293.1499938964844,0.1054479479789733,-2515.096435546875,304.1534423828125,0.8429497480392456,0.1677683740854263,0.1597780734300613,293.3110656738281,297.1499938964844,293.1499938964844,0.0047322679311037,-1759.965576171875,297.5263671875,0.5597232580184937,0.050000000745058,0.2285128533840179,291.15966796875,291.1499938964844,271.4728088378906,270.6883239746094,284.1176452636719,293.3110656738281,291.15966796875,1.0,0.1883634179830551,0.9962624907493592,0.9962624907493592,1.0,1.0,-0.856523334980011,0.3609647452831268,0.4955585896968841,0.1683497875928878,0.0,0.0,0.2636847198009491,25.509597778320312,25.0,0.2531054019927978,-6088.8369140625,72.83302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500305175781,305.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.1365187317132949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863441467285156,0.1863485127687454,-4.367334440757986e-06,0.0,0.0001385491486871,0.0,0.0,7.611949920654297,0.0,0.0,0.0,0.2843041121959686,4.0,0.0,1.0
295440,294.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5597232580184937,0.050000000745058,0.0457464195787906,293.168212890625,297.1499938964844,293.1499938964844,0.1183454617857933,-2759.737548828125,304.1525573730469,0.8688839673995972,0.1841548532247543,0.1753312945365905,293.1832580566406,297.1499938964844,293.1499938964844,0.0904813632369041,-1642.59228515625,304.1530456542969,0.8109840154647827,0.1482232511043548,0.1043532490730285,293.1866149902344,297.1499938964844,293.1499938964844,0.1054479479789733,-2515.096435546875,304.1534423828125,0.8429497480392456,0.1677683740854263,0.1597780734300613,293.3110656738281,297.1499938964844,293.1499938964844,0.0047322679311037,-1759.965576171875,297.5263671875,0.5597232580184937,0.050000000745058,0.2285128533840179,291.15966796875,291.1499938964844,271.4728088378906,270.6883239746094,284.1176452636719,293.3110656738281,291.15966796875,1.0,0.1883634179830551,0.9962624907493592,0.9962624907493592,1.0,1.0,-0.856523334980011,0.3609647452831268,0.4955585896968841,0.1683497875928878,0.0,0.0,0.2636847198009491,25.509597778320312,25.0,0.2531054019927978,-6088.8369140625,72.83302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500305175781,305.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.1365187317132949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863441467285156,0.1863485127687454,-4.367334440757986e-06,0.0,0.0001385491486871,0.0,0.0,7.611949920654297,0.0,0.0,0.0,0.2843041121959686,4.0,0.0,1.0
295500,294.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5594862699508667,0.050000000745058,0.0457479245960712,293.1703796386719,297.1499938964844,293.1499938964844,0.1178630292415618,-2750.630615234375,304.1529541015625,0.8676082491874695,0.1834967285394668,0.174747809767723,293.1831359863281,297.1499938964844,293.1499938964844,0.0901800915598869,-1638.23046875,304.1530456542969,0.8099974989891052,0.1478252708911895,0.1040766015648841,293.1864929199219,297.1499938964844,293.1499938964844,0.1051077544689178,-2508.56494140625,304.1534423828125,0.8419756293296814,0.1673283874988556,0.1593638956546783,293.3110656738281,297.1499938964844,293.1499938964844,0.0047095981426537,-1752.2998046875,297.49853515625,0.5594862699508667,0.050000000745058,0.2285203635692596,291.1596984863281,291.1499938964844,271.4768371582031,270.6919860839844,284.1180419921875,293.3110656738281,291.1596984863281,1.0,0.1882316768169403,0.9962737560272216,0.9962737560272216,1.0,1.0,-0.8550047278404236,0.3603784739971161,0.4946262538433075,0.167806938290596,0.0,0.0,0.2630347609519958,25.529634475708008,25.0,0.1595318019390106,-6077.70751953125,72.60700988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528076171875,305.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.185546875,18000.0,0.0,0.0,0.1362879276275634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858780235052108,0.1858823895454406,-4.36634627476451e-06,0.0,0.0001383149210596,0.0,0.0,7.590074062347412,0.0,0.0,0.0,0.2842170000076294,4.0,0.0,1.0
295560,294.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5592294931411743,0.050000000745058,0.0457495599985122,293.1727905273437,297.1499938964844,293.1499938964844,0.117321603000164,-2740.404052734375,304.1534118652344,0.86618971824646,0.1827618777751922,0.1740926951169967,293.1830444335937,297.1499938964844,293.1499938964844,0.0898788794875145,-1633.869873046875,304.1530456542969,0.8089793920516968,0.147427037358284,0.1037999391555786,293.1864013671875,297.1499938964844,293.1499938964844,0.1047680377960205,-2502.0380859375,304.1534423828125,0.8409796953201294,0.1668883562088012,0.1589498668909073,293.3110656738281,297.1499938964844,293.1499938964844,0.0046869507059454,-1744.6259765625,297.4706420898437,0.5592294931411743,0.050000000745058,0.2285285294055938,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1178283691406,293.3110656738281,291.15972900390625,1.0,0.1880943179130554,0.9962911009788512,0.9962911009788512,1.0,1.0,-0.8534013032913208,0.3597680628299713,0.4936332106590271,0.1672137379646301,0.0,0.0,0.2623841762542724,25.55164337158203,25.0,0.1071059927344322,-6066.51904296875,72.3702163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,305.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.171875,18000.0,0.0,0.0,0.1360496431589126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854129880666732,0.185417354106903,-4.365362201497192e-06,0.0,0.0001380730973323,0.0,0.0,7.568269729614258,0.0,0.0,0.0,0.2841301560401916,4.0,0.0,1.0
