time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295620,294.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5586631894111633,0.050000000745058,0.0457531809806823,293.1783142089844,297.1499938964844,293.1499938964844,0.116061046719551,-2716.56884765625,304.15435791015625,0.8629336953163147,0.1810647547245025,0.1725671291351318,293.1828308105469,297.1499938964844,293.1499938964844,0.0892758592963218,-1625.1396484375,304.15301513671875,0.8068506717681885,0.146629586815834,0.10324627161026,293.1861877441406,297.1499938964844,293.1499938964844,0.1040892526507377,-2488.982177734375,304.1534118652344,0.8389297723770142,0.1660080403089523,0.1581220030784607,293.3111267089844,297.1499938964844,293.1499938964844,0.0046416819095611,-1729.237548828125,297.4146728515625,0.5586631894111633,0.050000000745058,0.228546604514122,291.1597900390625,291.1499938964844,271.4852294921875,270.7016906738281,284.1158752441406,293.3111267089844,291.1597900390625,1.0,0.1878011673688888,0.9963257312774658,0.9963257312774658,1.0,1.0,-0.8499382734298706,0.3584717810153961,0.4914665222167969,0.165881410241127,0.0,0.0,0.261073499917984,25.600717544555664,25.0,0.1175351068377494,-6043.82568359375,71.8631820678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619934082031,305.4327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1355516910552978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844818592071533,0.1844862252473831,-4.363403149909573e-06,0.0,0.0001375677384203,0.0,0.0,7.524681568145752,0.0,0.0,0.0,0.2839566767215729,4.0,0.0,1.0
295680,294.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5586631894111633,0.050000000745058,0.0457531809806823,293.1783142089844,297.1499938964844,293.1499938964844,0.116061046719551,-2716.56884765625,304.15435791015625,0.8629336953163147,0.1810647547245025,0.1725671291351318,293.1828308105469,297.1499938964844,293.1499938964844,0.0892758592963218,-1625.1396484375,304.15301513671875,0.8068506717681885,0.146629586815834,0.10324627161026,293.1861877441406,297.1499938964844,293.1499938964844,0.1040892526507377,-2488.982177734375,304.1534118652344,0.8389297723770142,0.1660080403089523,0.1581220030784607,293.3111267089844,297.1499938964844,293.1499938964844,0.0046416819095611,-1729.237548828125,297.4146728515625,0.5586631894111633,0.050000000745058,0.228546604514122,291.1597900390625,291.1499938964844,271.4852294921875,270.7016906738281,284.1158752441406,293.3111267089844,291.1597900390625,1.0,0.1878011673688888,0.9963257312774658,0.9963257312774658,1.0,1.0,-0.8499382734298706,0.3584717810153961,0.4914665222167969,0.165881410241127,0.0,0.0,0.261073499917984,25.600717544555664,25.0,0.1175351068377494,-6043.82568359375,71.8631820678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619934082031,305.4327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1355516910552978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844818592071533,0.1844862252473831,-4.363403149909573e-06,0.0,0.0001375677384203,0.0,0.0,7.524681568145752,0.0,0.0,0.0,0.2839566767215729,4.0,0.0,1.0
295740,294.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5580376982688904,0.050000000745058,0.0457572005689144,293.18463134765625,297.1499938964844,293.1499938964844,0.1145673021674156,-2688.2734375,304.1553955078125,0.8591450452804565,0.179069697856903,0.1707585304975509,293.18267822265625,297.1499938964844,293.1499938964844,0.0886714085936546,-1616.3892822265625,304.15301513671875,0.8046067953109741,0.1458304971456527,0.1026918143033981,293.1860046386719,297.1499938964844,293.1499938964844,0.1034107655286789,-2475.912109375,304.1534118652344,0.836815595626831,0.1651270985603332,0.1572940200567245,293.311279296875,297.1499938964844,293.1499938964844,0.0045964242890477,-1713.7852783203125,297.3585205078125,0.5580376982688904,0.050000000745058,0.2285666912794113,291.1599426269531,291.1499938964844,271.488037109375,270.7072448730469,284.11199951171875,293.3112487792969,291.1599426269531,1.0,0.1874814480543136,0.9963604211807252,0.9963604211807252,1.0,1.0,-0.8461374044418335,0.3570728003978729,0.4890646338462829,0.1643652915954589,0.0,0.0,0.2597387135028839,25.65506172180176,25.0,0.2016526907682418,-6020.4931640625,71.31070709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,305.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.201171875,18000.0,0.0,0.0,0.1350267678499221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835407316684723,0.1835450977087021,-4.361439550848445e-06,0.0,0.0001370350073557,0.0,0.0,7.480722427368164,0.0,0.0,0.0,0.2837819457054138,4.0,0.0,1.0
295800,294.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5580376982688904,0.050000000745058,0.0457572005689144,293.18463134765625,297.1499938964844,293.1499938964844,0.1145673021674156,-2688.2734375,304.1553955078125,0.8591450452804565,0.179069697856903,0.1707585304975509,293.18267822265625,297.1499938964844,293.1499938964844,0.0886714085936546,-1616.3892822265625,304.15301513671875,0.8046067953109741,0.1458304971456527,0.1026918143033981,293.1860046386719,297.1499938964844,293.1499938964844,0.1034107655286789,-2475.912109375,304.1534118652344,0.836815595626831,0.1651270985603332,0.1572940200567245,293.311279296875,297.1499938964844,293.1499938964844,0.0045964242890477,-1713.7852783203125,297.3585205078125,0.5580376982688904,0.050000000745058,0.2285666912794113,291.1599426269531,291.1499938964844,271.488037109375,270.7072448730469,284.11199951171875,293.3112487792969,291.1599426269531,1.0,0.1874814480543136,0.9963604211807252,0.9963604211807252,1.0,1.0,-0.8461374044418335,0.3570728003978729,0.4890646338462829,0.1643652915954589,0.0,0.0,0.2597387135028839,25.65506172180176,25.0,0.2016526907682418,-6020.4931640625,71.31070709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,305.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.201171875,18000.0,0.0,0.0,0.1350267678499221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835407316684723,0.1835450977087021,-4.361439550848445e-06,0.0,0.0001370350073557,0.0,0.0,7.480722427368164,0.0,0.0,0.0,0.2837819457054138,4.0,0.0,1.0
295860,294.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5573664307594299,0.050000000745058,0.0457615479826927,293.1915588378906,297.1499938964844,293.1499938964844,0.1128498539328575,-2655.66650390625,304.1564636230469,0.8548632860183716,0.1767878830432891,0.1686767935752868,293.1825561523437,297.1499938964844,293.1499938964844,0.0880653038620948,-1607.6160888671875,304.15301513671875,0.8022909760475159,0.1450296640396118,0.1021363958716392,293.18585205078125,297.1499938964844,293.1499938964844,0.1027324274182319,-2462.824951171875,304.1534118652344,0.8346524834632874,0.1642454117536544,0.1564656794071197,293.3114929199219,297.1499938964844,293.1499938964844,0.0045511699281632,-1698.2674560546875,297.3021850585937,0.5573664307594299,0.050000000745058,0.2285884022712707,291.16015625,291.1499938964844,271.4888610839844,270.712158203125,284.1063232421875,293.3114624023437,291.1601867675781,1.0,0.1871335655450821,0.9964078664779664,0.9964078664779664,1.0,1.0,-0.842009425163269,0.3555714786052704,0.486437976360321,0.1626805663108825,0.0,0.0,0.2583707273006439,25.71297836303711,25.0,0.2941458523273468,-5996.35400390625,70.71302032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747497558594,305.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.1344767212867736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825824826955795,0.1825868338346481,-4.3594545786618255e-06,0.0,0.0001364767667837,0.0,0.0,7.436058521270752,0.0,0.0,0.0,0.2836045920848846,4.0,0.0,1.0
295920,294.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5573664307594299,0.050000000745058,0.0457615479826927,293.1915588378906,297.1499938964844,293.1499938964844,0.1128498539328575,-2655.66650390625,304.1564636230469,0.8548632860183716,0.1767878830432891,0.1686767935752868,293.1825561523437,297.1499938964844,293.1499938964844,0.0880653038620948,-1607.6160888671875,304.15301513671875,0.8022909760475159,0.1450296640396118,0.1021363958716392,293.18585205078125,297.1499938964844,293.1499938964844,0.1027324274182319,-2462.824951171875,304.1534118652344,0.8346524834632874,0.1642454117536544,0.1564656794071197,293.3114929199219,297.1499938964844,293.1499938964844,0.0045511699281632,-1698.2674560546875,297.3021850585937,0.5573664307594299,0.050000000745058,0.2285884022712707,291.16015625,291.1499938964844,271.4888610839844,270.712158203125,284.1063232421875,293.3114624023437,291.1601867675781,1.0,0.1871335655450821,0.9964078664779664,0.9964078664779664,1.0,1.0,-0.842009425163269,0.3555714786052704,0.486437976360321,0.1626805663108825,0.0,0.0,0.2583707273006439,25.71297836303711,25.0,0.2941458523273468,-5996.35400390625,70.71302032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747497558594,305.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.1344767212867736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825824826955795,0.1825868338346481,-4.3594545786618255e-06,0.0,0.0001364767667837,0.0,0.0,7.436058521270752,0.0,0.0,0.0,0.2836045920848846,4.0,0.0,1.0
295980,294.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5566613674163818,0.050000000745058,0.045766144990921,293.198974609375,297.1499938964844,293.1499938964844,0.1109189093112945,-2618.904052734375,304.15753173828125,0.8501265645027161,0.17423115670681,0.1663321256637573,293.18243408203125,297.1499938964844,293.1499938964844,0.087457574903965,-1598.8212890625,304.1530456542969,0.7999259829521179,0.1442272216081619,0.1015800088644027,293.18572998046875,297.1499938964844,293.1499938964844,0.1020542681217193,-2449.721435546875,304.1534118652344,0.8324534893035889,0.1633630543947219,0.1556369513273239,293.311767578125,297.1499938964844,293.1499938964844,0.0045059183612465,-1682.6854248046875,297.24560546875,0.5566613674163818,0.050000000745058,0.2286113649606704,291.1604309082031,291.1499938964844,271.4879150390625,270.716552734375,284.0990295410156,293.3117370605469,291.16046142578125,1.0,0.186756432056427,0.9964553117752076,0.9964553117752076,1.0,1.0,-0.8375660181045532,0.3539678454399109,0.4835981726646423,0.160843089222908,0.0,0.0,0.2569625973701477,25.77300453186035,25.0,0.3803815841674804,-5971.29638671875,70.07091522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809753417969,305.4230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1339027732610702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181602343916893,0.1816066950559616,-4.357436409918591e-06,0.0,0.0001358942827209,0.0,0.0,7.390469074249268,0.0,0.0,0.0,0.2834237515926361,4.0,0.0,1.0
296040,294.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5566613674163818,0.050000000745058,0.045766144990921,293.198974609375,297.1499938964844,293.1499938964844,0.1109189093112945,-2618.904052734375,304.15753173828125,0.8501265645027161,0.17423115670681,0.1663321256637573,293.18243408203125,297.1499938964844,293.1499938964844,0.087457574903965,-1598.8212890625,304.1530456542969,0.7999259829521179,0.1442272216081619,0.1015800088644027,293.18572998046875,297.1499938964844,293.1499938964844,0.1020542681217193,-2449.721435546875,304.1534118652344,0.8324534893035889,0.1633630543947219,0.1556369513273239,293.311767578125,297.1499938964844,293.1499938964844,0.0045059183612465,-1682.6854248046875,297.24560546875,0.5566613674163818,0.050000000745058,0.2286113649606704,291.1604309082031,291.1499938964844,271.4879150390625,270.716552734375,284.0990295410156,293.3117370605469,291.16046142578125,1.0,0.186756432056427,0.9964553117752076,0.9964553117752076,1.0,1.0,-0.8375660181045532,0.3539678454399109,0.4835981726646423,0.160843089222908,0.0,0.0,0.2569625973701477,25.77300453186035,25.0,0.3803815841674804,-5971.29638671875,70.07091522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809753417969,305.4230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1339027732610702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181602343916893,0.1816066950559616,-4.357436409918591e-06,0.0,0.0001358942827209,0.0,0.0,7.390469074249268,0.0,0.0,0.0,0.2834237515926361,4.0,0.0,1.0
296100,294.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.55629962682724,0.050000000745058,0.0457685142755508,293.20281982421875,297.1499938964844,293.1499938964844,0.1098758578300476,-2598.99853515625,304.1580505371094,0.8475971817970276,0.1728525459766388,0.1650634407997131,293.1824035644531,297.1499938964844,293.1499938964844,0.0871531143784523,-1594.4163818359375,304.1530456542969,0.7987295389175415,0.1438254863023758,0.1013014838099479,293.1856689453125,297.1499938964844,293.1499938964844,0.1017152816057205,-2443.163818359375,304.1534118652344,0.8313441276550293,0.1629216820001602,0.1552224308252334,293.3119201660156,297.1499938964844,293.1499938964844,0.0044832951389253,-1674.871337890625,297.2172546386719,0.55629962682724,0.050000000745058,0.2286232113838195,291.1605834960937,291.1499938964844,271.48681640625,270.71856689453125,284.0948486328125,293.3118896484375,291.1606140136719,1.0,0.1865565031766891,0.9964789748191832,0.9964789748191832,1.0,1.0,-0.8352286219596863,0.3531270921230316,0.482101559638977,0.1598723083734512,0.0,0.0,0.2562409043312073,25.803386688232425,25.0,0.4214606881141662,-5958.38427734375,69.73335266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840270996094,305.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1336069703102111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811023950576782,0.1811067461967468,-4.356411409389693e-06,0.0,0.0001355940912617,0.0,0.0,7.367250919342041,0.0,0.0,0.0,0.2833316922187805,4.0,0.0,1.0
296160,294.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5559338331222534,0.050000000745058,0.0457709245383739,293.2067565917969,297.1499938964844,293.1499938964844,0.108784519135952,-2578.134521484375,304.1585693359375,0.8449695110321045,0.1714110523462295,0.1637342274188995,293.1823425292969,297.1499938964844,293.1499938964844,0.0868483036756515,-1590.007080078125,304.1530456542969,0.7975267767906189,0.1434234827756881,0.1010227799415588,293.18560791015625,297.1499938964844,293.1499938964844,0.1013763770461082,-2436.603271484375,304.1534118652344,0.8302304744720459,0.1624802201986313,0.1548078805208206,293.3121032714844,297.1499938964844,293.1499938964844,0.0044606737792491,-1667.0418701171875,297.1888732910156,0.5559338331222534,0.050000000745058,0.228635236620903,291.1607666015625,291.1499938964844,271.4853820800781,270.720458984375,284.09033203125,293.31207275390625,291.1607971191406,1.0,0.1863490939140319,0.9965118765830994,0.9965118765830994,1.0,1.0,-0.8328186273574829,0.352261483669281,0.4805571436882019,0.1588706374168396,0.0,0.0,0.2555062472820282,25.833765029907227,25.0,0.4604973793029785,-5945.2099609375,69.38532257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870483398437,305.4197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.1333054900169372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805951297283172,0.1805994808673858,-4.355374585429672e-06,0.0,0.0001352881226921,0.0,0.0,7.3437180519104,0.0,0.0,0.0,0.2832384407520294,4.0,0.0,1.0
296220,294.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5551953911781311,0.050000000745058,0.0457758121192455,293.2147521972656,297.1499938964844,293.1499938964844,0.1064691394567489,-2533.7392578125,304.1595764160156,0.8394456505775452,0.1683529019355774,0.1609073728322982,293.1822814941406,297.1499938964844,293.1499938964844,0.0862378701567649,-1581.1796875,304.1530456542969,0.7951092720031738,0.1426189988851547,0.1004650071263313,293.1855163574219,297.1499938964844,293.1499938964844,0.1006990522146225,-2423.476318359375,304.15338134765625,0.8279951214790344,0.161597266793251,0.1539787054061889,293.3124389648437,297.1499938964844,293.1499938964844,0.0044154548086225,-1651.3447265625,297.1319580078125,0.5551953911781311,0.050000000745058,0.2286596596240997,291.1611328125,291.1499938964844,271.48150634765625,270.7240295410156,284.0804443359375,293.3124084472656,291.1611633300781,1.0,0.1859126985073089,0.9965776205062866,0.9965776205062866,1.0,1.0,-0.827796459197998,0.350459486246109,0.4773369431495666,0.1567850410938263,0.0,0.0,0.2539972960948944,25.89398002624512,25.0,0.5211278796195984,-5918.078125,68.66020202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29296875,305.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1326861381530761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795577704906463,0.1795621216297149,-4.3532622839848045e-06,0.0,0.0001346595672657,0.0,0.0,7.295667171478271,0.0,0.0,0.0,0.283048152923584,4.0,0.0,1.0
296280,294.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5551953911781311,0.050000000745058,0.0457758121192455,293.2147521972656,297.1499938964844,293.1499938964844,0.1064691394567489,-2533.7392578125,304.1595764160156,0.8394456505775452,0.1683529019355774,0.1609073728322982,293.1822814941406,297.1499938964844,293.1499938964844,0.0862378701567649,-1581.1796875,304.1530456542969,0.7951092720031738,0.1426189988851547,0.1004650071263313,293.1855163574219,297.1499938964844,293.1499938964844,0.1006990522146225,-2423.476318359375,304.15338134765625,0.8279951214790344,0.161597266793251,0.1539787054061889,293.3124389648437,297.1499938964844,293.1499938964844,0.0044154548086225,-1651.3447265625,297.1319580078125,0.5551953911781311,0.050000000745058,0.2286596596240997,291.1611328125,291.1499938964844,271.48150634765625,270.7240295410156,284.0804443359375,293.3124084472656,291.1611633300781,1.0,0.1859126985073089,0.9965776205062866,0.9965776205062866,1.0,1.0,-0.827796459197998,0.350459486246109,0.4773369431495666,0.1567850410938263,0.0,0.0,0.2539972960948944,25.89398002624512,25.0,0.5211278796195984,-5918.078125,68.66020202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29296875,305.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1326861381530761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795577704906463,0.1795621216297149,-4.3532622839848045e-06,0.0,0.0001346595672657,0.0,0.0,7.295667171478271,0.0,0.0,0.0,0.283048152923584,4.0,0.0,1.0
296340,294.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.554454505443573,0.050000000745058,0.0457807593047618,293.2228088378906,297.1499938964844,293.1499938964844,0.1039865463972091,-2485.933349609375,304.1605224609375,0.833576500415802,0.1650724560022354,0.157865285873413,293.1822204589844,297.1499938964844,293.1499938964844,0.0856266766786575,-1572.3458251953125,304.1530456542969,0.7926858067512512,0.1418143659830093,0.0999070554971695,293.1854553222656,297.1499938964844,293.1499938964844,0.1000226289033889,-2410.34765625,304.15338134765625,0.8257550597190857,0.160714641213417,0.1531497687101364,293.31280517578125,297.1499938964844,293.1499938964844,0.004370282869786,-1635.6031494140625,297.074951171875,0.554454505443573,0.050000000745058,0.2286843657493591,291.1615295410156,291.1499938964844,271.4764404296875,270.72735595703125,284.0695495605469,293.312744140625,291.1615905761719,1.0,0.1854476183652877,0.996643364429474,0.996643364429474,1.0,1.0,-0.8225163817405701,0.348563402891159,0.4739530086517334,0.1546051651239395,0.0,0.0,0.2524313926696777,25.95270538330078,25.0,0.5786312818527222,-5889.86328125,67.89800262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987365722656,305.4127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.132044717669487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784878224134445,0.1784921735525131,-4.351093593868427e-06,0.0,0.0001340086018899,0.0,0.0,7.24621057510376,0.0,0.0,0.0,0.282852441072464,4.0,0.0,1.0
296400,294.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.554454505443573,0.050000000745058,0.0457807593047618,293.2228088378906,297.1499938964844,293.1499938964844,0.1039865463972091,-2485.933349609375,304.1605224609375,0.833576500415802,0.1650724560022354,0.157865285873413,293.1822204589844,297.1499938964844,293.1499938964844,0.0856266766786575,-1572.3458251953125,304.1530456542969,0.7926858067512512,0.1418143659830093,0.0999070554971695,293.1854553222656,297.1499938964844,293.1499938964844,0.1000226289033889,-2410.34765625,304.15338134765625,0.8257550597190857,0.160714641213417,0.1531497687101364,293.31280517578125,297.1499938964844,293.1499938964844,0.004370282869786,-1635.6031494140625,297.074951171875,0.554454505443573,0.050000000745058,0.2286843657493591,291.1615295410156,291.1499938964844,271.4764404296875,270.72735595703125,284.0695495605469,293.312744140625,291.1615905761719,1.0,0.1854476183652877,0.996643364429474,0.996643364429474,1.0,1.0,-0.8225163817405701,0.348563402891159,0.4739530086517334,0.1546051651239395,0.0,0.0,0.2524313926696777,25.95270538330078,25.0,0.5786312818527222,-5889.86328125,67.89800262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987365722656,305.4127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.132044717669487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784878224134445,0.1784921735525131,-4.351093593868427e-06,0.0,0.0001340086018899,0.0,0.0,7.24621057510376,0.0,0.0,0.0,0.282852441072464,4.0,0.0,1.0
296460,294.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5537551045417786,0.050000000745058,0.0457854643464088,293.229736328125,297.1499938964844,293.1499938964844,0.1014267429709434,-2436.427734375,304.1612548828125,0.82756507396698,0.1618155241012573,0.1547183543443679,293.1821594238281,297.1499938964844,293.1499938964844,0.0850150734186172,-1563.511474609375,304.1530456542969,0.790311336517334,0.1410102397203445,0.0993491485714912,293.18536376953125,297.1499938964844,293.1499938964844,0.0993473529815673,-2397.22216796875,304.15338134765625,0.8235579133033752,0.1598327010869979,0.1523211449384689,293.3131408691406,297.1499938964844,293.1499938964844,0.0043251696042716,-1619.8236083984375,297.0178527832031,0.5537551045417786,0.050000000745058,0.228707879781723,291.1619567871094,291.1499938964844,271.470458984375,270.73046875,284.0577697753906,293.3131103515625,291.1620178222656,1.0,0.1849570125341415,0.9967255592346193,0.9967255592346193,1.0,1.0,-0.8171091675758362,0.3466269969940185,0.4704821705818176,0.1523703187704086,0.0,0.0,0.2508058845996856,26.0036735534668,25.0,0.5268988013267517,-5860.8515625,67.11168670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044128417969,305.40850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.857421875,18000.0,0.0,0.0,0.1313814371824264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773829609155655,0.1773873120546341,-4.3488644223543815e-06,0.0,0.0001333354593953,0.0,0.0,7.195249080657959,0.0,0.0,0.0,0.2826509177684784,4.0,0.0,1.0
296520,294.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5537551045417786,0.050000000745058,0.0457854643464088,293.229736328125,297.1499938964844,293.1499938964844,0.1014267429709434,-2436.427734375,304.1612548828125,0.82756507396698,0.1618155241012573,0.1547183543443679,293.1821594238281,297.1499938964844,293.1499938964844,0.0850150734186172,-1563.511474609375,304.1530456542969,0.790311336517334,0.1410102397203445,0.0993491485714912,293.18536376953125,297.1499938964844,293.1499938964844,0.0993473529815673,-2397.22216796875,304.15338134765625,0.8235579133033752,0.1598327010869979,0.1523211449384689,293.3131408691406,297.1499938964844,293.1499938964844,0.0043251696042716,-1619.8236083984375,297.0178527832031,0.5537551045417786,0.050000000745058,0.228707879781723,291.1619567871094,291.1499938964844,271.470458984375,270.73046875,284.0577697753906,293.3131103515625,291.1620178222656,1.0,0.1849570125341415,0.9967255592346193,0.9967255592346193,1.0,1.0,-0.8171091675758362,0.3466269969940185,0.4704821705818176,0.1523703187704086,0.0,0.0,0.2508058845996856,26.0036735534668,25.0,0.5268988013267517,-5860.8515625,67.11168670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044128417969,305.40850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.857421875,18000.0,0.0,0.0,0.1313814371824264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773829609155655,0.1773873120546341,-4.3488644223543815e-06,0.0,0.0001333354593953,0.0,0.0,7.195249080657959,0.0,0.0,0.0,0.2826509177684784,4.0,0.0,1.0
296580,294.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5533681511878967,0.050000000745058,0.0457880981266498,293.23175048828125,297.1499938964844,293.1499938964844,0.0994019284844398,-2397.242431640625,304.1608581542969,0.8229576349258423,0.1593855321407318,0.1522296369075775,293.1820983886719,297.1499938964844,293.1499938964844,0.0844097062945365,-1554.78466796875,304.1530456542969,0.7883148193359375,0.1402089446783065,0.0987909212708473,293.1852722167969,297.1499938964844,293.1499938964844,0.0986802726984024,-2384.25537109375,304.15338134765625,0.8217109441757202,0.1589527577161789,0.151491641998291,293.3133544921875,297.1499938964844,293.1499938964844,0.004280287772417,-1604.1236572265625,296.9604797363281,0.5533681511878967,0.050000000745058,0.228721022605896,291.1615600585937,291.1499938964844,271.4637145996094,270.7334899902344,284.04461669921875,293.3133544921875,291.16131591796875,1.0,0.1844642907381057,0.9968076944351196,0.9968076944351196,1.0,1.0,-0.8124750852584839,0.3450510799884796,0.4674240052700043,0.1502618044614792,0.0,0.0,0.2492720186710357,26.006715774536133,25.0,-1.1357851028442385,-5834.3525390625,66.38742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095703125,305.4012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.130701407790184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763005703687667,0.1763049215078354,-4.346612968220143e-06,0.0,0.0001326453057117,0.0,0.0,7.145305633544922,0.0,0.0,0.0,0.2824532389640808,4.0,0.0,1.0
296640,294.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5533681511878967,0.050000000745058,0.0457880981266498,293.23175048828125,297.1499938964844,293.1499938964844,0.0994019284844398,-2397.242431640625,304.1608581542969,0.8229576349258423,0.1593855321407318,0.1522296369075775,293.1820983886719,297.1499938964844,293.1499938964844,0.0844097062945365,-1554.78466796875,304.1530456542969,0.7883148193359375,0.1402089446783065,0.0987909212708473,293.1852722167969,297.1499938964844,293.1499938964844,0.0986802726984024,-2384.25537109375,304.15338134765625,0.8217109441757202,0.1589527577161789,0.151491641998291,293.3133544921875,297.1499938964844,293.1499938964844,0.004280287772417,-1604.1236572265625,296.9604797363281,0.5533681511878967,0.050000000745058,0.228721022605896,291.1615600585937,291.1499938964844,271.4637145996094,270.7334899902344,284.04461669921875,293.3133544921875,291.16131591796875,1.0,0.1844642907381057,0.9968076944351196,0.9968076944351196,1.0,1.0,-0.8124750852584839,0.3450510799884796,0.4674240052700043,0.1502618044614792,0.0,0.0,0.2492720186710357,26.006715774536133,25.0,-1.1357851028442385,-5834.3525390625,66.38742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095703125,305.4012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.130701407790184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763005703687667,0.1763049215078354,-4.346612968220143e-06,0.0,0.0001326453057117,0.0,0.0,7.145305633544922,0.0,0.0,0.0,0.2824532389640808,4.0,0.0,1.0
296700,294.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5532636046409607,0.050000000745058,0.0457888171076774,293.2317199707031,297.1499938964844,293.1499938964844,0.0985793694853782,-2381.330810546875,304.1603698730469,0.8211169242858887,0.1583554297685623,0.1512126177549362,293.1820373535156,297.1499938964844,293.1499938964844,0.0841140300035476,-1550.5345458984375,304.15301513671875,0.7874270081520081,0.1398114264011383,0.0985130444169044,293.18524169921875,297.1499938964844,293.1499938964844,0.0983545109629631,-2377.931640625,304.1533508300781,0.8208880424499512,0.1585150361061096,0.1510778814554214,293.3134155273437,297.1499938964844,293.1499938964844,0.0042581646703183,-1596.411376953125,296.9314880371094,0.5532636046409607,0.050000000745058,0.2287246137857437,291.1605834960937,291.1499938964844,271.4601135253906,270.7350158691406,284.0376281738281,293.3134155273437,291.1601867675781,1.0,0.1842230707406997,0.99684876203537,0.99684876203537,1.0,1.0,-0.810429573059082,0.3443873226642608,0.4660422205924988,0.1492569744586944,0.0,0.0,0.2486661076545715,25.995004653930664,25.0,-2.2819597721099854,-5823.12646484375,66.05158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114624023437,305.3975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.158203125,18000.0,0.0,0.0,0.1303611695766449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758431941270828,0.1758475303649902,-4.345572051533964e-06,0.0,0.0001323000178672,0.0,0.0,7.124085426330566,0.0,0.0,0.0,0.2823683619499206,4.0,0.0,1.0
296760,294.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5531811714172363,0.050000000745058,0.0457893833518028,293.2313842773437,297.1499938964844,293.1499938964844,0.0978170856833458,-2366.57568359375,304.1598815917969,0.8194084167480469,0.1573835164308548,0.1502665132284164,293.1819763183594,297.1499938964844,293.1499938964844,0.0838217809796333,-1546.3382568359375,304.15301513671875,0.7865697145462036,0.1394165605306625,0.0982367992401123,293.1851806640625,297.1499938964844,293.1499938964844,0.0980322360992431,-2371.676025390625,304.1533203125,0.8200908303260803,0.1580792963504791,0.1506657302379608,293.3134155273437,297.1499938964844,293.1499938964844,0.0042361924424767,-1588.752685546875,296.9024658203125,0.5531811714172363,0.050000000745058,0.2287274599075317,291.1593017578125,291.1499938964844,271.4564208984375,270.7365417480469,284.0304260253906,293.3134155273437,291.15887451171875,1.0,0.1839858144521713,0.9968957901000975,0.9968957901000975,1.0,1.0,-0.8084718585014343,0.3437632322311401,0.4647085964679718,0.1482702493667602,0.0,0.0,0.2481753081083297,25.98025131225586,25.0,-3.022900581359864,-5813.341796875,65.72647094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31256103515625,305.39471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.1300261169672012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754673719406128,0.1754717230796814,-4.344664830568945e-06,0.0,0.000131959983264,0.0,0.0,7.106580257415772,0.0,0.0,0.0,0.2822974920272827,4.0,0.0,1.0
296820,294.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5530433654785156,0.050000000745058,0.0457903407514095,293.23028564453125,297.1499938964844,293.1499938964844,0.096394769847393,-2338.991943359375,304.1589660644531,0.8161909580230713,0.155543714761734,0.1484977006912231,293.1818542480469,297.1499938964844,293.1499938964844,0.0832418426871299,-1538.0142822265625,304.1529846191406,0.7849009037017822,0.1386352479457855,0.0976899862289428,293.18505859375,297.1499938964844,293.1499938964844,0.0973914116621017,-2359.224365234375,304.1532897949219,0.8185288906097412,0.1572142392396927,0.149847149848938,293.3133239746094,297.1499938964844,293.1499938964844,0.0041925674304366,-1573.498046875,296.8447570800781,0.5530433654785156,0.050000000745058,0.2287322431802749,291.1568298339844,291.1499938964844,271.4488220214844,270.7396850585937,284.0157775878906,293.3133239746094,291.1564636230469,1.0,0.1835235357284546,0.9969899654388428,0.9969899654388428,1.0,1.0,-0.804716944694519,0.3425843119621277,0.4621326327323913,0.1463385969400406,0.0,0.0,0.2474376410245895,25.947826385498047,25.0,-3.220054626464844,-5796.79345703125,65.10045623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114624023437,305.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.39453125,18000.0,0.0,0.0,0.1293878853321075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749102473258972,0.1749145835638046,-4.343283308116952e-06,0.0,0.0001313122484134,0.0,0.0,7.080592155456543,0.0,0.0,0.0,0.2821913957595825,4.0,0.0,1.0
296880,294.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5530433654785156,0.050000000745058,0.0457903407514095,293.23028564453125,297.1499938964844,293.1499938964844,0.096394769847393,-2338.991943359375,304.1589660644531,0.8161909580230713,0.155543714761734,0.1484977006912231,293.1818542480469,297.1499938964844,293.1499938964844,0.0832418426871299,-1538.0142822265625,304.1529846191406,0.7849009037017822,0.1386352479457855,0.0976899862289428,293.18505859375,297.1499938964844,293.1499938964844,0.0973914116621017,-2359.224365234375,304.1532897949219,0.8185288906097412,0.1572142392396927,0.149847149848938,293.3133239746094,297.1499938964844,293.1499938964844,0.0041925674304366,-1573.498046875,296.8447570800781,0.5530433654785156,0.050000000745058,0.2287322431802749,291.1568298339844,291.1499938964844,271.4488220214844,270.7396850585937,284.0157775878906,293.3133239746094,291.1564636230469,1.0,0.1835235357284546,0.9969899654388428,0.9969899654388428,1.0,1.0,-0.804716944694519,0.3425843119621277,0.4621326327323913,0.1463385969400406,0.0,0.0,0.2474376410245895,25.947826385498047,25.0,-3.220054626464844,-5796.79345703125,65.10045623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114624023437,305.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.39453125,18000.0,0.0,0.0,0.1293878853321075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749102473258972,0.1749145835638046,-4.343283308116952e-06,0.0,0.0001313122484134,0.0,0.0,7.080592155456543,0.0,0.0,0.0,0.2821913957595825,4.0,0.0,1.0
296940,294.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5529119968414307,0.050000000745058,0.0457912571728229,293.2289428710937,297.1499938964844,293.1499938964844,0.0950456634163856,-2312.751708984375,304.1582336425781,0.8130741119384766,0.1537837535142898,0.1468195617198944,293.1816711425781,297.1499938964844,293.1499938964844,0.082664780318737,-1529.731201171875,304.1529541015625,0.7832573652267456,0.137864351272583,0.0971506088972091,293.1849060058594,297.1499938964844,293.1499938964844,0.0967521294951438,-2346.779052734375,304.1532592773437,0.8169754147529602,0.1563572883605957,0.1490363329648971,293.3130798339844,297.1499938964844,293.1499938964844,0.0041492404416203,-1558.26025390625,296.7877502441406,0.5529119968414307,0.050000000745058,0.2287368029356002,291.1549377441406,291.1499938964844,271.4410705566406,270.7430114746094,284.00103759765625,293.3131103515625,291.1546936035156,1.0,0.1830767542123794,0.9970840811729432,0.9970840811729432,1.0,1.0,-0.8010888695716858,0.3414535820484161,0.4596352577209472,0.144457533955574,0.0,0.0,0.2469089925289154,25.916183471679688,25.0,-2.5363755226135254,-5782.39697265625,64.49922180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056030273437,305.3862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.685546875,18000.0,0.0,0.0,0.1288111954927444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745199710130691,0.1745243072509765,-4.342334705143003e-06,0.0,0.0001307269849348,0.0,0.0,7.062432765960693,0.0,0.0,0.0,0.2821173965930938,4.0,0.0,1.0
297000,294.7335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5529119968414307,0.050000000745058,0.0457912571728229,293.2289428710937,297.1499938964844,293.1499938964844,0.0950456634163856,-2312.751708984375,304.1582336425781,0.8130741119384766,0.1537837535142898,0.1468195617198944,293.1816711425781,297.1499938964844,293.1499938964844,0.082664780318737,-1529.731201171875,304.1529541015625,0.7832573652267456,0.137864351272583,0.0971506088972091,293.1849060058594,297.1499938964844,293.1499938964844,0.0967521294951438,-2346.779052734375,304.1532592773437,0.8169754147529602,0.1563572883605957,0.1490363329648971,293.3130798339844,297.1499938964844,293.1499938964844,0.0041492404416203,-1558.26025390625,296.7877502441406,0.5529119968414307,0.050000000745058,0.2287368029356002,291.1549377441406,291.1499938964844,271.4410705566406,270.7430114746094,284.00103759765625,293.3131103515625,291.1546936035156,1.0,0.1830767542123794,0.9970840811729432,0.9970840811729432,1.0,1.0,-0.8010888695716858,0.3414535820484161,0.4596352577209472,0.144457533955574,0.0,0.0,0.2469089925289154,25.916183471679688,25.0,-2.5363755226135254,-5782.39697265625,64.49922180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056030273437,305.3862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.685546875,18000.0,0.0,0.0,0.1288111954927444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745199710130691,0.1745243072509765,-4.342334705143003e-06,0.0,0.0001307269849348,0.0,0.0,7.062432765960693,0.0,0.0,0.0,0.2821173965930938,4.0,0.0,1.0
297060,294.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5527740716934204,0.050000000745058,0.0457922145724296,293.2275085449219,297.1499938964844,293.1499938964844,0.0937365591526031,-2287.22412109375,304.1576843261719,0.8099632859230042,0.1520719677209854,0.145192340016365,293.18145751953125,297.1499938964844,293.1499938964844,0.0820895135402679,-1521.4736328125,304.1529235839844,0.781621515750885,0.1371024996042251,0.0966178402304649,293.1847229003906,297.1499938964844,293.1499938964844,0.0961135774850845,-2334.325927734375,304.1532287597656,0.8154124617576599,0.1555076092481613,0.1482326537370681,293.3127746582031,297.1499938964844,293.1499938964844,0.0041061751544475,-1543.0274658203125,296.7313842773437,0.5527740716934204,0.050000000745058,0.2287415862083435,291.1537475585937,291.1499938964844,271.43341064453125,270.7466125488281,283.9864501953125,293.31280517578125,291.1535949707031,1.0,0.1826441287994384,0.9971709847450256,0.9971709847450256,1.0,1.0,-0.797538697719574,0.3403436541557312,0.4571950435638428,0.1426300853490829,0.0,0.0,0.2464968860149383,25.887413024902344,25.0,-1.6469240188598633,-5768.884765625,63.91773223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2954406738281,305.3809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.283203125,18000.0,0.0,0.0,0.1283101439476013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742249131202697,0.1742292642593383,-4.341648036643164e-06,0.0,0.0001302184828091,0.0,0.0,7.04876184463501,0.0,0.0,0.0,0.2820620536804199,4.0,0.0,1.0
297120,294.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5527740716934204,0.050000000745058,0.0457922145724296,293.2275085449219,297.1499938964844,293.1499938964844,0.0937365591526031,-2287.22412109375,304.1576843261719,0.8099632859230042,0.1520719677209854,0.145192340016365,293.18145751953125,297.1499938964844,293.1499938964844,0.0820895135402679,-1521.4736328125,304.1529235839844,0.781621515750885,0.1371024996042251,0.0966178402304649,293.1847229003906,297.1499938964844,293.1499938964844,0.0961135774850845,-2334.325927734375,304.1532287597656,0.8154124617576599,0.1555076092481613,0.1482326537370681,293.3127746582031,297.1499938964844,293.1499938964844,0.0041061751544475,-1543.0274658203125,296.7313842773437,0.5527740716934204,0.050000000745058,0.2287415862083435,291.1537475585937,291.1499938964844,271.43341064453125,270.7466125488281,283.9864501953125,293.31280517578125,291.1535949707031,1.0,0.1826441287994384,0.9971709847450256,0.9971709847450256,1.0,1.0,-0.797538697719574,0.3403436541557312,0.4571950435638428,0.1426300853490829,0.0,0.0,0.2464968860149383,25.887413024902344,25.0,-1.6469240188598633,-5768.884765625,63.91773223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2954406738281,305.3809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.283203125,18000.0,0.0,0.0,0.1283101439476013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742249131202697,0.1742292642593383,-4.341648036643164e-06,0.0,0.0001302184828091,0.0,0.0,7.04876184463501,0.0,0.0,0.0,0.2820620536804199,4.0,0.0,1.0
297180,294.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5526283383369446,0.050000000745058,0.0457932278513908,293.2261047363281,297.1499938964844,293.1499938964844,0.0924556478857994,-2262.198486328125,304.1572570800781,0.8068180680274963,0.1503970474004745,0.1436017900705337,293.1812438964844,297.1499938964844,293.1499938964844,0.0815157815814018,-1513.2396240234375,304.15289306640625,0.7799897193908691,0.136348471045494,0.0960907414555549,293.1845397949219,297.1499938964844,293.1499938964844,0.0954759195446968,-2321.871337890625,304.1532287597656,0.8138355016708374,0.154664397239685,0.1474352926015854,293.3124084472656,297.1499938964844,293.1499938964844,0.0040633492171764,-1527.8004150390625,296.6756286621094,0.5526283383369446,0.050000000745058,0.2287466526031494,291.1531066894531,291.1499938964844,271.426025390625,270.7506103515625,283.97235107421875,293.3124389648437,291.1530456542969,1.0,0.1822240203619003,0.9972578287124634,0.9972578287124634,1.0,1.0,-0.7940472960472107,0.3392415046691894,0.4548057913780212,0.1408632546663284,0.0,0.0,0.2461298257112503,25.861745834350582,25.0,-0.8528900146484375,-5755.525390625,63.35308456420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821350097656,305.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.103515625,18000.0,0.0,0.0,0.1278880536556244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739726215600967,0.1739769577980041,-4.341098701843293e-06,0.0,0.0001297901180805,0.0,0.0,7.037136554718018,0.0,0.0,0.0,0.2820154726505279,4.0,0.0,1.0
297240,294.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5526283383369446,0.050000000745058,0.0457932278513908,293.2261047363281,297.1499938964844,293.1499938964844,0.0924556478857994,-2262.198486328125,304.1572570800781,0.8068180680274963,0.1503970474004745,0.1436017900705337,293.1812438964844,297.1499938964844,293.1499938964844,0.0815157815814018,-1513.2396240234375,304.15289306640625,0.7799897193908691,0.136348471045494,0.0960907414555549,293.1845397949219,297.1499938964844,293.1499938964844,0.0954759195446968,-2321.871337890625,304.1532287597656,0.8138355016708374,0.154664397239685,0.1474352926015854,293.3124084472656,297.1499938964844,293.1499938964844,0.0040633492171764,-1527.8004150390625,296.6756286621094,0.5526283383369446,0.050000000745058,0.2287466526031494,291.1531066894531,291.1499938964844,271.426025390625,270.7506103515625,283.97235107421875,293.3124389648437,291.1530456542969,1.0,0.1822240203619003,0.9972578287124634,0.9972578287124634,1.0,1.0,-0.7940472960472107,0.3392415046691894,0.4548057913780212,0.1408632546663284,0.0,0.0,0.2461298257112503,25.861745834350582,25.0,-0.8528900146484375,-5755.525390625,63.35308456420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821350097656,305.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.103515625,18000.0,0.0,0.0,0.1278880536556244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739726215600967,0.1739769577980041,-4.341098701843293e-06,0.0,0.0001297901180805,0.0,0.0,7.037136554718018,0.0,0.0,0.0,0.2820154726505279,4.0,0.0,1.0
297300,294.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5525531768798828,0.050000000745058,0.0457937493920326,293.22540283203125,297.1499938964844,293.1499938964844,0.0918245911598205,-2249.8564453125,304.1570739746094,0.8052260875701904,0.1495722979307174,0.1428187787532806,293.18115234375,297.1499938964844,293.1499938964844,0.0812296271324157,-1509.134033203125,304.15289306640625,0.7791756987571716,0.1359741687774658,0.0958291515707969,293.1844482421875,297.1499938964844,293.1499938964844,0.0951576754450798,-2315.6494140625,304.1531982421875,0.8130415081977844,0.1542451083660125,0.1470388323068618,293.31219482421875,297.1499938964844,293.1499938964844,0.004042032174766,-1520.194580078125,296.64794921875,0.5525531768798828,0.050000000745058,0.2287492603063583,291.1529541015625,291.1499938964844,271.4225158691406,270.7527770996094,283.96551513671875,293.312255859375,291.1529235839844,1.0,0.1820182800292968,0.9973012804985046,0.9973012804985046,1.0,1.0,-0.792321503162384,0.3386912047863006,0.4536302983760834,0.1400049477815628,0.0,0.0,0.2459478676319122,25.84999084472656,25.0,-0.529022216796875,-5748.77587890625,63.07655715942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27471923828125,305.3707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.1277058720588684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738507896661758,0.1738551259040832,-4.340847226558253e-06,0.0,0.0001296052359975,0.0,0.0,7.031545639038086,0.0,0.0,0.0,0.2819932401180267,4.0,0.0,1.0
297360,294.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5524770021438599,0.050000000745058,0.045794278383255,293.2247009277344,297.1499938964844,293.1499938964844,0.0911993682384491,-2237.623046875,304.15692138671875,0.8036337494850159,0.1487554758787155,0.142043337225914,293.1810302734375,297.1499938964844,293.1499938964844,0.0809440165758133,-1505.0374755859375,304.15289306640625,0.7783634662628174,0.1356015503406524,0.0955687537789344,293.1843566894531,297.1499938964844,293.1499938964844,0.0948399454355239,-2309.4345703125,304.1531982421875,0.812244176864624,0.153827279806137,0.1466437727212906,293.31201171875,297.1499938964844,293.1499938964844,0.0040207584388554,-1512.58837890625,296.620361328125,0.5524770021438599,0.050000000745058,0.2287518978118896,291.15289306640625,291.1499938964844,271.41912841796875,270.75506591796875,283.9588928222656,293.3120422363281,291.15289306640625,1.0,0.1818151324987411,0.997348427772522,0.997348427772522,1.0,1.0,-0.7906079292297363,0.338140457868576,0.4524675011634826,0.139164462685585,0.0,0.0,0.2457608431577682,25.83885955810547,25.0,-0.2510188817977905,-5741.9462890625,62.80358505249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,305.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.1275409907102584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173727199435234,0.1737315356731414,-4.340598479757318e-06,0.0,0.0001294378889724,0.0,0.0,7.0258870124816895,0.0,0.0,0.0,0.2819708585739136,4.0,0.0,1.0
