time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
297420,294.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5523231029510498,0.050000000745058,0.0457953475415706,293.2232971191406,297.1499938964844,293.1499938964844,0.0899663567543029,-2213.486328125,304.1566772460937,0.8004717230796814,0.1471458524465561,0.1405152380466461,293.1808166503906,297.1499938964844,293.1499938964844,0.0803746357560157,-1496.875,304.1528625488281,0.7767457962036133,0.1348612755537033,0.0950514674186706,293.1841735839844,297.1499938964844,293.1499938964844,0.0942063629627227,-2297.032470703125,304.1531982421875,0.8106395602226257,0.1529960185289383,0.1458578407764434,293.31158447265625,297.1499938964844,293.1499938964844,0.0039783874526619,-1497.3944091796875,296.5654602050781,0.5523231029510498,0.050000000745058,0.2287572473287582,291.15301513671875,291.1499938964844,271.4129638671875,270.76007080078125,283.9462890625,293.3116149902344,291.15301513671875,1.0,0.1814162284135818,0.997442662715912,0.997442662715912,1.0,1.0,-0.7872174382209778,0.3370361328125,0.4501813352108001,0.1375398486852646,0.0,0.0,0.2453563064336776,25.81827163696289,25.0,0.1932709813117981,-5727.98486328125,62.26791000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2517395019531,305.3588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.154296875,18000.0,0.0,0.0,0.1272580325603485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734640598297119,0.1734683960676193,-4.340086888987571e-06,0.0,0.0001291507360292,0.0,0.0,7.01386833190918,0.0,0.0,0.0,0.2819235026836395,4.0,0.0,1.0
297480,294.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5523231029510498,0.050000000745058,0.0457953475415706,293.2232971191406,297.1499938964844,293.1499938964844,0.0899663567543029,-2213.486328125,304.1566772460937,0.8004717230796814,0.1471458524465561,0.1405152380466461,293.1808166503906,297.1499938964844,293.1499938964844,0.0803746357560157,-1496.875,304.1528625488281,0.7767457962036133,0.1348612755537033,0.0950514674186706,293.1841735839844,297.1499938964844,293.1499938964844,0.0942063629627227,-2297.032470703125,304.1531982421875,0.8106395602226257,0.1529960185289383,0.1458578407764434,293.31158447265625,297.1499938964844,293.1499938964844,0.0039783874526619,-1497.3944091796875,296.5654602050781,0.5523231029510498,0.050000000745058,0.2287572473287582,291.15301513671875,291.1499938964844,271.4129638671875,270.76007080078125,283.9462890625,293.3116149902344,291.15301513671875,1.0,0.1814162284135818,0.997442662715912,0.997442662715912,1.0,1.0,-0.7872174382209778,0.3370361328125,0.4501813352108001,0.1375398486852646,0.0,0.0,0.2453563064336776,25.81827163696289,25.0,0.1932709813117981,-5727.98486328125,62.26791000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2517395019531,305.3588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.154296875,18000.0,0.0,0.0,0.1272580325603485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734640598297119,0.1734683960676193,-4.340086888987571e-06,0.0,0.0001291507360292,0.0,0.0,7.01386833190918,0.0,0.0,0.0,0.2819235026836395,4.0,0.0,1.0
297540,294.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5521693229675293,0.050000000745058,0.0457964166998863,293.221923828125,297.1499938964844,293.1499938964844,0.088756039738655,-2189.78857421875,304.1564636230469,0.7973442673683167,0.1455677896738052,0.1390169858932495,293.1805725097656,297.1499938964844,293.1499938964844,0.0798078849911689,-1488.756591796875,304.1528625488281,0.7751396894454956,0.1341274678707122,0.0945387110114097,293.1839599609375,297.1499938964844,293.1499938964844,0.093575581908226,-2284.675537109375,304.1531677246094,0.8090225458145142,0.1521706283092498,0.1450774222612381,293.3111267089844,297.1499938964844,293.1499938964844,0.0039362455718219,-1482.2276611328125,296.51092529296875,0.5521693229675293,0.050000000745058,0.2287625819444656,291.1533508300781,291.1499938964844,271.4076843261719,270.7657775878906,283.9346923828125,293.3111572265625,291.1534118652344,1.0,0.1810264140367508,0.9975369572639464,0.9975369572639464,1.0,1.0,-0.7838748693466187,0.3359259665012359,0.4479489028453827,0.1359938532114029,0.0,0.0,0.2448890060186386,25.79955101013184,25.0,0.5367152690887451,-5713.53955078125,61.745147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373352050781,305.350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.1270252168178558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731643229722976,0.173168659210205,-4.339520728535717e-06,0.0,0.0001289144420297,0.0,0.0,7.000211238861084,0.0,0.0,0.0,0.2818699181079864,4.0,0.0,1.0
297600,294.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5521693229675293,0.050000000745058,0.0457964166998863,293.221923828125,297.1499938964844,293.1499938964844,0.088756039738655,-2189.78857421875,304.1564636230469,0.7973442673683167,0.1455677896738052,0.1390169858932495,293.1805725097656,297.1499938964844,293.1499938964844,0.0798078849911689,-1488.756591796875,304.1528625488281,0.7751396894454956,0.1341274678707122,0.0945387110114097,293.1839599609375,297.1499938964844,293.1499938964844,0.093575581908226,-2284.675537109375,304.1531677246094,0.8090225458145142,0.1521706283092498,0.1450774222612381,293.3111267089844,297.1499938964844,293.1499938964844,0.0039362455718219,-1482.2276611328125,296.51092529296875,0.5521693229675293,0.050000000745058,0.2287625819444656,291.1533508300781,291.1499938964844,271.4076843261719,270.7657775878906,283.9346923828125,293.3111572265625,291.1534118652344,1.0,0.1810264140367508,0.9975369572639464,0.9975369572639464,1.0,1.0,-0.7838748693466187,0.3359259665012359,0.4479489028453827,0.1359938532114029,0.0,0.0,0.2448890060186386,25.79955101013184,25.0,0.5367152690887451,-5713.53955078125,61.745147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373352050781,305.350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.1270252168178558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731643229722976,0.173168659210205,-4.339520728535717e-06,0.0,0.0001289144420297,0.0,0.0,7.000211238861084,0.0,0.0,0.0,0.2818699181079864,4.0,0.0,1.0
297660,294.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5520179271697998,0.050000000745058,0.0457974709570407,293.2205810546875,297.1499938964844,293.1499938964844,0.0875679552555084,-2166.530517578125,304.15631103515625,0.7942566275596619,0.1440210342407226,0.1375482678413391,293.18035888671875,297.1499938964844,293.1499938964844,0.0792439505457878,-1480.6861572265625,304.1528625488281,0.773547887802124,0.1334000378847122,0.094030387699604,293.18377685546875,297.1499938964844,293.1499938964844,0.0929479151964187,-2272.371826171875,304.1531677246094,0.807393491268158,0.1513511389493942,0.1443025320768356,293.3106689453125,297.1499938964844,293.1499938964844,0.0038943239487707,-1467.0892333984375,296.4566650390625,0.5520179271697998,0.050000000745058,0.2287678569555282,291.1539001464844,291.1499938964844,271.40350341796875,270.772216796875,283.9242553710937,293.3106994628906,291.1539611816406,1.0,0.1806448847055435,0.9976386427879332,0.9976386427879332,1.0,1.0,-0.7805795669555664,0.3348084688186645,0.4457711279392242,0.1345293372869491,0.0,0.0,0.2443353831768036,25.782320022583008,25.0,0.8152886033058167,-5698.51416015625,61.23452377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2248840332031,305.34326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.546875,18000.0,0.0,0.0,0.1268259584903717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17281174659729,0.1728160828351974,-4.33886543760309e-06,0.0,0.0001287122286157,0.0,0.0,6.984171390533447,0.0,0.0,0.0,0.2818071544170379,4.0,0.0,1.0
297720,294.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5520179271697998,0.050000000745058,0.0457974709570407,293.2205810546875,297.1499938964844,293.1499938964844,0.0875679552555084,-2166.530517578125,304.15631103515625,0.7942566275596619,0.1440210342407226,0.1375482678413391,293.18035888671875,297.1499938964844,293.1499938964844,0.0792439505457878,-1480.6861572265625,304.1528625488281,0.773547887802124,0.1334000378847122,0.094030387699604,293.18377685546875,297.1499938964844,293.1499938964844,0.0929479151964187,-2272.371826171875,304.1531677246094,0.807393491268158,0.1513511389493942,0.1443025320768356,293.3106689453125,297.1499938964844,293.1499938964844,0.0038943239487707,-1467.0892333984375,296.4566650390625,0.5520179271697998,0.050000000745058,0.2287678569555282,291.1539001464844,291.1499938964844,271.40350341796875,270.772216796875,283.9242553710937,293.3106994628906,291.1539611816406,1.0,0.1806448847055435,0.9976386427879332,0.9976386427879332,1.0,1.0,-0.7805795669555664,0.3348084688186645,0.4457711279392242,0.1345293372869491,0.0,0.0,0.2443353831768036,25.782320022583008,25.0,0.8152886033058167,-5698.51416015625,61.23452377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2248840332031,305.34326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.546875,18000.0,0.0,0.0,0.1268259584903717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17281174659729,0.1728160828351974,-4.33886543760309e-06,0.0,0.0001287122286157,0.0,0.0,6.984171390533447,0.0,0.0,0.0,0.2818071544170379,4.0,0.0,1.0
297780,294.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5518704056739807,0.050000000745058,0.0457984991371631,293.2192077636719,297.1499938964844,293.1499938964844,0.0864022821187973,-2143.722900390625,304.1561279296875,0.7912141680717468,0.1425059884786605,0.1361094564199447,293.1801147460937,297.1499938964844,293.1499938964844,0.0786831676959991,-1472.668701171875,304.15283203125,0.7719725370407104,0.1326790899038314,0.0935265570878982,293.1835632324219,297.1499938964844,293.1499938964844,0.0923237726092338,-2260.131103515625,304.15313720703125,0.8057523965835571,0.1505378186702728,0.1435333788394928,293.3101806640625,297.1499938964844,293.1499938964844,0.0038526467978954,-1451.9915771484375,296.4027404785156,0.5518704056739807,0.050000000745058,0.2287729829549789,291.15460205078125,291.1499938964844,271.400634765625,270.7795104980469,283.91510009765625,293.3102111816406,291.1547241210937,1.0,0.1802712082862854,0.9977403283119202,0.9977403283119202,1.0,1.0,-0.7773323059082031,0.3336831629276275,0.4436491727828979,0.13314750790596,0.0,0.0,0.2436752319335937,25.76630401611328,25.0,1.0370821952819824,-5682.80859375,60.73562240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152099609375,305.3363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1266440749168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723923236131668,0.1723966598510742,-4.3380905481171794e-06,0.0,0.000128527637571,0.0,0.0,6.965109348297119,0.0,0.0,0.0,0.2817326486110687,4.0,0.0,1.0
297840,294.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5518704056739807,0.050000000745058,0.0457984991371631,293.2192077636719,297.1499938964844,293.1499938964844,0.0864022821187973,-2143.722900390625,304.1561279296875,0.7912141680717468,0.1425059884786605,0.1361094564199447,293.1801147460937,297.1499938964844,293.1499938964844,0.0786831676959991,-1472.668701171875,304.15283203125,0.7719725370407104,0.1326790899038314,0.0935265570878982,293.1835632324219,297.1499938964844,293.1499938964844,0.0923237726092338,-2260.131103515625,304.15313720703125,0.8057523965835571,0.1505378186702728,0.1435333788394928,293.3101806640625,297.1499938964844,293.1499938964844,0.0038526467978954,-1451.9915771484375,296.4027404785156,0.5518704056739807,0.050000000745058,0.2287729829549789,291.15460205078125,291.1499938964844,271.400634765625,270.7795104980469,283.91510009765625,293.3102111816406,291.1547241210937,1.0,0.1802712082862854,0.9977403283119202,0.9977403283119202,1.0,1.0,-0.7773323059082031,0.3336831629276275,0.4436491727828979,0.13314750790596,0.0,0.0,0.2436752319335937,25.76630401611328,25.0,1.0370821952819824,-5682.80859375,60.73562240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152099609375,305.3363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1266440749168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723923236131668,0.1723966598510742,-4.3380905481171794e-06,0.0,0.000128527637571,0.0,0.0,6.965109348297119,0.0,0.0,0.0,0.2817326486110687,4.0,0.0,1.0
297900,294.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5517984628677368,0.050000000745058,0.0457990020513534,293.21856689453125,297.1499938964844,293.1499938964844,0.0858278200030326,-2132.48974609375,304.15606689453125,0.7897112965583801,0.1417603641748428,0.1354012787342071,293.17999267578125,297.1499938964844,293.1499938964844,0.0784040540456771,-1468.681396484375,304.15283203125,0.7711916565895081,0.1323211044073104,0.0932763516902923,293.1834411621094,297.1499938964844,293.1499938964844,0.0920131355524063,-2254.037109375,304.15313720703125,0.8049289584159851,0.1501335203647613,0.1431510001420974,293.3099365234375,297.1499938964844,293.1499938964844,0.0038318934384733,-1444.4569091796875,296.3758850097656,0.5517984628677368,0.050000000745058,0.2287755012512207,291.1549987792969,291.1499938964844,271.3997802734375,270.78350830078125,283.9110107421875,293.3099975585937,291.1551208496094,1.0,0.1800871640443802,0.9977911710739136,0.9977911710739136,1.0,1.0,-0.7757267951965332,0.3331176042556762,0.4426091611385345,0.1324875801801681,0.0,0.0,0.2433000802993774,25.758668899536133,25.0,1.1300593614578247,-5674.671875,60.49041366577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115478515625,305.3332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.998046875,18000.0,0.0,0.0,0.1265541911125183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721540987491607,0.1721584349870681,-4.337650352681521e-06,0.0,0.0001284364116145,0.0,0.0,6.954288482666016,0.0,0.0,0.0,0.2816903293132782,4.0,0.0,1.0
297960,294.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5517279505729675,0.050000000745058,0.0457994937896728,293.2178955078125,297.1499938964844,293.1499938964844,0.0852589160203933,-2121.37060546875,304.156005859375,0.7882212996482849,0.1410226374864578,0.1347005367279052,293.17987060546875,297.1499938964844,293.1499938964844,0.078125849366188,-1464.70947265625,304.15283203125,0.7704156041145325,0.131964772939682,0.0930272936820983,293.183349609375,297.1499938964844,293.1499938964844,0.0917035341262817,-2247.96240234375,304.15313720703125,0.8041083812713623,0.14973084628582,0.1427701264619827,293.3096923828125,297.1499938964844,293.1499938964844,0.0038111950270831,-1436.931640625,296.3490905761719,0.5517279505729675,0.050000000745058,0.2287779599428177,291.1554260253906,291.1499938964844,271.3993225097656,270.78778076171875,283.9073181152344,293.30975341796875,291.15557861328125,1.0,0.1799049079418182,0.9978458881378174,0.9978458881378174,1.0,1.0,-0.7741332650184631,0.3325501978397369,0.4415830671787262,0.1318482011556625,0.0,0.0,0.2428929358720779,25.751245498657227,25.0,1.208793044090271,-5666.32958984375,60.24796676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208740234375,305.3302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.169921875,18000.0,0.0,0.0,0.1264621764421463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718954294919967,0.1718997657299041,-4.337171503721038e-06,0.0,0.0001283430319745,0.0,0.0,6.942541599273682,0.0,0.0,0.0,0.2816444337368011,4.0,0.0,1.0
298020,294.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5515916347503662,0.050000000745058,0.0458004474639892,293.2165832519531,297.1499938964844,293.1499938964844,0.0841376855969429,-2099.475341796875,304.1558837890625,0.7852810025215149,0.1395706534385681,0.1333212107419967,293.1796264648437,297.1499938964844,293.1499938964844,0.0775723606348037,-1456.814453125,304.1528015136719,0.7688785195350647,0.1312571763992309,0.0925326645374298,293.1831359863281,297.1499938964844,293.1499938964844,0.0910876393318176,-2235.876220703125,304.1531066894531,0.8024771213531494,0.1489304602146148,0.1420129686594009,293.3092041015625,297.1499938964844,293.1499938964844,0.0037699742242693,-1421.9154052734375,296.29571533203125,0.5515916347503662,0.050000000745058,0.2287827134132385,291.1563720703125,291.1499938964844,271.39971923828125,270.7970886230469,283.9010009765625,293.3092346191406,291.1565246582031,1.0,0.1795455664396286,0.9979552626609802,0.9979552626609802,1.0,1.0,-0.7709822654724121,0.3314099609851837,0.4395723342895508,0.1306299269199371,0.0,0.0,0.2419799715280532,25.7369327545166,25.0,1.3282732963562012,-5648.99560546875,59.7711067199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057800292969,305.3250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.52734375,18000.0,0.0,0.0,0.1262641847133636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713148802518844,0.1713192164897918,-4.336093752499437e-06,0.0,0.000128142099129,0.0,0.0,6.9161906242370605,0.0,0.0,0.0,0.2815414369106293,4.0,0.0,1.0
298080,294.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5515916347503662,0.050000000745058,0.0458004474639892,293.2165832519531,297.1499938964844,293.1499938964844,0.0841376855969429,-2099.475341796875,304.1558837890625,0.7852810025215149,0.1395706534385681,0.1333212107419967,293.1796264648437,297.1499938964844,293.1499938964844,0.0775723606348037,-1456.814453125,304.1528015136719,0.7688785195350647,0.1312571763992309,0.0925326645374298,293.1831359863281,297.1499938964844,293.1499938964844,0.0910876393318176,-2235.876220703125,304.1531066894531,0.8024771213531494,0.1489304602146148,0.1420129686594009,293.3092041015625,297.1499938964844,293.1499938964844,0.0037699742242693,-1421.9154052734375,296.29571533203125,0.5515916347503662,0.050000000745058,0.2287827134132385,291.1563720703125,291.1499938964844,271.39971923828125,270.7970886230469,283.9010009765625,293.3092346191406,291.1565246582031,1.0,0.1795455664396286,0.9979552626609802,0.9979552626609802,1.0,1.0,-0.7709822654724121,0.3314099609851837,0.4395723342895508,0.1306299269199371,0.0,0.0,0.2419799715280532,25.7369327545166,25.0,1.3282732963562012,-5648.99560546875,59.7711067199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057800292969,305.3250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.52734375,18000.0,0.0,0.0,0.1262641847133636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713148802518844,0.1713192164897918,-4.336093752499437e-06,0.0,0.000128142099129,0.0,0.0,6.9161906242370605,0.0,0.0,0.0,0.2815414369106293,4.0,0.0,1.0
298140,294.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.551461935043335,0.050000000745058,0.045801356434822,293.2152709960937,297.1499938964844,293.1499938964844,0.0830385833978653,-2078.041748046875,304.1557312011719,0.7823963165283203,0.1381500363349914,0.131971463561058,293.17938232421875,297.1499938964844,293.1499938964844,0.0770230889320373,-1448.9896240234375,304.1527709960937,0.7673625349998474,0.1305565536022186,0.0920428037643432,293.1828918457031,297.1499938964844,293.1499938964844,0.0904765203595161,-2223.882080078125,304.1531066894531,0.8008604049682617,0.1481369286775589,0.1412621736526489,293.3086853027344,297.1499938964844,293.1499938964844,0.0037289874162524,-1406.9473876953125,296.2425537109375,0.551461935043335,0.050000000745058,0.2287872582674026,291.1573486328125,291.1499938964844,271.40203857421875,270.8075256347656,283.8962097167969,293.3087463378906,291.1575012207031,1.0,0.1791928857564926,0.9980645775794984,0.9980645775794984,1.0,1.0,-0.767879843711853,0.3302634060382843,0.4376164674758911,0.1294905096292495,0.0,0.0,0.2409308850765228,25.72319793701172,25.0,1.399126648902893,-5630.73193359375,59.30475616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062072753906,305.32049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1260365694761276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706473231315612,0.1706516593694687,-4.334848199505359e-06,0.0,0.0001279110874747,0.0,0.0,6.885911464691162,0.0,0.0,0.0,0.2814230024814605,4.0,0.0,1.0
298200,294.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.551461935043335,0.050000000745058,0.045801356434822,293.2152709960937,297.1499938964844,293.1499938964844,0.0830385833978653,-2078.041748046875,304.1557312011719,0.7823963165283203,0.1381500363349914,0.131971463561058,293.17938232421875,297.1499938964844,293.1499938964844,0.0770230889320373,-1448.9896240234375,304.1527709960937,0.7673625349998474,0.1305565536022186,0.0920428037643432,293.1828918457031,297.1499938964844,293.1499938964844,0.0904765203595161,-2223.882080078125,304.1531066894531,0.8008604049682617,0.1481369286775589,0.1412621736526489,293.3086853027344,297.1499938964844,293.1499938964844,0.0037289874162524,-1406.9473876953125,296.2425537109375,0.551461935043335,0.050000000745058,0.2287872582674026,291.1573486328125,291.1499938964844,271.40203857421875,270.8075256347656,283.8962097167969,293.3087463378906,291.1575012207031,1.0,0.1791928857564926,0.9980645775794984,0.9980645775794984,1.0,1.0,-0.767879843711853,0.3302634060382843,0.4376164674758911,0.1294905096292495,0.0,0.0,0.2409308850765228,25.72319793701172,25.0,1.399126648902893,-5630.73193359375,59.30475616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062072753906,305.32049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1260365694761276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706473231315612,0.1706516593694687,-4.334848199505359e-06,0.0,0.0001279110874747,0.0,0.0,6.885911464691162,0.0,0.0,0.0,0.2814230024814605,4.0,0.0,1.0
298260,294.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5513392090797424,0.050000000745058,0.045802216976881,293.2139587402344,297.1499938964844,293.1499938964844,0.0819616541266441,-2057.07373046875,304.1556396484375,0.7795697450637817,0.1367606669664383,0.1306511759757995,293.1791381835937,297.1499938964844,293.1499938964844,0.0764784663915634,-1441.2415771484375,304.1527709960937,0.765868604183197,0.1298631131649017,0.0915578827261924,293.18267822265625,297.1499938964844,293.1499938964844,0.0898706540465354,-2211.99169921875,304.153076171875,0.799259603023529,0.1473505795001983,0.1405180245637893,293.30816650390625,297.1499938964844,293.1499938964844,0.0036882450804114,-1392.03515625,296.18963623046875,0.5513392090797424,0.050000000745058,0.2287915498018264,291.15838623046875,291.1499938964844,271.4065246582031,270.8192443847656,283.89306640625,293.3082275390625,291.1585388183594,1.0,0.1788466423749923,0.9981822371482848,0.9981822371482848,1.0,1.0,-0.7648263573646545,0.3291118443012237,0.4357145130634308,0.1284273117780685,0.0,0.0,0.2397458702325821,25.70991516113281,25.0,1.4187482595443726,-5611.47998046875,58.84865188598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098999023437,305.3164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1257682591676712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169892817735672,0.1698971539735794,-4.333433480496751e-06,0.0,0.000127638792037,0.0,0.0,6.851715087890625,0.0,0.0,0.0,0.2812892198562622,4.0,0.0,1.0
298320,294.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5513392090797424,0.050000000745058,0.045802216976881,293.2139587402344,297.1499938964844,293.1499938964844,0.0819616541266441,-2057.07373046875,304.1556396484375,0.7795697450637817,0.1367606669664383,0.1306511759757995,293.1791381835937,297.1499938964844,293.1499938964844,0.0764784663915634,-1441.2415771484375,304.1527709960937,0.765868604183197,0.1298631131649017,0.0915578827261924,293.18267822265625,297.1499938964844,293.1499938964844,0.0898706540465354,-2211.99169921875,304.153076171875,0.799259603023529,0.1473505795001983,0.1405180245637893,293.30816650390625,297.1499938964844,293.1499938964844,0.0036882450804114,-1392.03515625,296.18963623046875,0.5513392090797424,0.050000000745058,0.2287915498018264,291.15838623046875,291.1499938964844,271.4065246582031,270.8192443847656,283.89306640625,293.3082275390625,291.1585388183594,1.0,0.1788466423749923,0.9981822371482848,0.9981822371482848,1.0,1.0,-0.7648263573646545,0.3291118443012237,0.4357145130634308,0.1284273117780685,0.0,0.0,0.2397458702325821,25.70991516113281,25.0,1.4187482595443726,-5611.47998046875,58.84865188598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098999023437,305.3164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1257682591676712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169892817735672,0.1698971539735794,-4.333433480496751e-06,0.0,0.000127638792037,0.0,0.0,6.851715087890625,0.0,0.0,0.0,0.2812892198562622,4.0,0.0,1.0
298380,294.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5512236952781677,0.050000000745058,0.045803029090166,293.2126770019531,297.1499938964844,293.1499938964844,0.0809072852134704,-2036.5821533203125,304.155517578125,0.7768042087554932,0.1354028880596161,0.1293606907129287,293.1788635253906,297.1499938964844,293.1499938964844,0.0759390294551849,-1433.57861328125,304.1527404785156,0.7643977999687195,0.1291772574186325,0.0910781547427177,293.18243408203125,297.1499938964844,293.1499938964844,0.0892706215381622,-2200.217041015625,304.1530456542969,0.7976760864257812,0.1465718746185302,0.1397809237241745,293.3076477050781,297.1499938964844,293.1499938964844,0.0036477495450526,-1377.1827392578125,296.13690185546875,0.5512236952781677,0.050000000745058,0.2287956178188324,291.15936279296875,291.1499938964844,271.4133605957031,270.832275390625,283.8916015625,293.3077087402344,291.1595153808594,1.0,0.1785067915916443,0.9982998967170716,0.9982998967170716,1.0,1.0,-0.7618229985237122,0.3279568552970886,0.4338661730289459,0.1274374723434448,0.0,0.0,0.2384274899959564,25.69698143005371,25.0,1.3899850845336914,-5591.19287109375,58.40270614624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,305.3127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1254502832889557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690534055233001,0.1690577268600464,-4.331850959715666e-06,0.0,0.0001273160887649,0.0,0.0,6.813706398010254,0.0,0.0,0.0,0.2811404466629028,4.0,0.0,1.0
298440,294.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5512236952781677,0.050000000745058,0.045803029090166,293.2126770019531,297.1499938964844,293.1499938964844,0.0809072852134704,-2036.5821533203125,304.155517578125,0.7768042087554932,0.1354028880596161,0.1293606907129287,293.1788635253906,297.1499938964844,293.1499938964844,0.0759390294551849,-1433.57861328125,304.1527404785156,0.7643977999687195,0.1291772574186325,0.0910781547427177,293.18243408203125,297.1499938964844,293.1499938964844,0.0892706215381622,-2200.217041015625,304.1530456542969,0.7976760864257812,0.1465718746185302,0.1397809237241745,293.3076477050781,297.1499938964844,293.1499938964844,0.0036477495450526,-1377.1827392578125,296.13690185546875,0.5512236952781677,0.050000000745058,0.2287956178188324,291.15936279296875,291.1499938964844,271.4133605957031,270.832275390625,283.8916015625,293.3077087402344,291.1595153808594,1.0,0.1785067915916443,0.9982998967170716,0.9982998967170716,1.0,1.0,-0.7618229985237122,0.3279568552970886,0.4338661730289459,0.1274374723434448,0.0,0.0,0.2384274899959564,25.69698143005371,25.0,1.3899850845336914,-5591.19287109375,58.40270614624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,305.3127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1254502832889557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690534055233001,0.1690577268600464,-4.331850959715666e-06,0.0,0.0001273160887649,0.0,0.0,6.813706398010254,0.0,0.0,0.0,0.2811404466629028,4.0,0.0,1.0
298500,294.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.55116868019104,0.050000000745058,0.0458034165203571,293.2120361328125,297.1499938964844,293.1499938964844,0.0803885981440544,-2026.516357421875,304.15545654296875,0.7754449844360352,0.1347358673810959,0.1287266463041305,293.1787414550781,297.1499938964844,293.1499938964844,0.0756713896989822,-1429.7808837890625,304.1527404785156,0.763671338558197,0.1288372874259948,0.0908403098583221,293.18231201171875,297.1499938964844,293.1499938964844,0.0889729186892509,-2194.376220703125,304.1530456542969,0.7968912124633789,0.1461855322122573,0.1394151598215103,293.307373046875,297.1499938964844,293.1499938964844,0.0036275954917073,-1369.7802734375,296.1106262207031,0.55116868019104,0.050000000745058,0.2287975400686264,291.15985107421875,291.1499938964844,271.417724609375,270.83935546875,283.8915100097656,293.30743408203125,291.1600036621094,1.0,0.1783392131328582,0.99835866689682,0.99835866689682,1.0,1.0,-0.7603403925895691,0.327378511428833,0.4329618811607361,0.1269691884517669,0.0,0.0,0.237720251083374,25.69061851501465,25.0,1.364367127418518,-5580.65283203125,58.183502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206420898437,305.3109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.1252707540988922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686034649610519,0.1686078011989593,-4.331000127422158e-06,0.0,0.0001271338842343,0.0,0.0,6.7933502197265625,0.0,0.0,0.0,0.2810607552528381,4.0,0.0,1.0
298560,294.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5511155128479004,0.050000000745058,0.0458037890493869,293.2113952636719,297.1499938964844,293.1499938964844,0.0798752903938293,-2016.565185546875,304.1553955078125,0.7741010785102844,0.1340763866901397,0.128099724650383,293.1786193847656,297.1499938964844,293.1499938964844,0.0754051208496093,-1426.005615234375,304.1527099609375,0.7629508376121521,0.1284992545843124,0.0906037986278534,293.18218994140625,297.1499938964844,293.1499938964844,0.0886767730116844,-2188.566650390625,304.15301513671875,0.796110987663269,0.1458011418581009,0.1390512138605117,293.3070983886719,297.1499938964844,293.1499938964844,0.0036075036041438,-1362.3939208984375,296.0843811035156,0.5511155128479004,0.050000000745058,0.2287994176149368,291.16033935546875,291.1499938964844,271.4227294921875,270.8467712402344,283.8918762207031,293.3071594238281,291.16046142578125,1.0,0.1781731098890304,0.9984216690063475,0.9984216690063475,1.0,1.0,-0.758870005607605,0.3267996311187744,0.4320704042911529,0.1265181899070739,0.0,0.0,0.2369836121797561,25.684307098388672,25.0,1.3329719305038452,-5569.85205078125,57.96669387817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225341796875,305.3090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.1250775754451751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681352257728576,0.1681395471096038,-4.330112915340578e-06,0.0,0.0001269378262804,0.0,0.0,6.772178649902344,0.0,0.0,0.0,0.2809778749942779,4.0,0.0,1.0
298620,294.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.5510148406028748,0.050000000745058,0.0458045005798339,293.2101135253906,297.1499938964844,293.1499938964844,0.0788655504584312,-1997.021484375,304.1552734375,0.7714616656303406,0.1327809691429138,0.1268680840730667,293.1783447265625,297.1499938964844,293.1499938964844,0.0748770758509635,-1418.52734375,304.1526794433594,0.7615285515785217,0.1278294175863266,0.0901350378990173,293.1819152832031,297.1499938964844,293.1499938964844,0.0880894586443901,-2177.04833984375,304.1529846191406,0.7945655584335327,0.14503875374794,0.1383292227983474,293.3065490722656,297.1499938964844,293.1499938964844,0.0035675109829753,-1347.672119140625,296.0320739746094,0.5510148406028748,0.050000000745058,0.2288029491901397,291.1612243652344,291.1499938964844,271.43487548828125,270.8628234863281,283.8939514160156,293.3066101074219,291.161376953125,1.0,0.1778455227613449,0.9985476732254028,0.9985476732254028,1.0,1.0,-0.7559678554534912,0.3256413340568542,0.4303265213966369,0.1256671547889709,0.0,0.0,0.2354225665330886,25.671815872192383,25.0,1.2594319581985474,-5547.43505859375,57.54045486450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23602294921875,305.3050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.1246478483080864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671447306871414,0.1671490669250488,-4.3282329897920135e-06,0.0,0.000126501719933,0.0,0.0,6.727441310882568,0.0,0.0,0.0,0.2808026671409607,4.0,0.0,1.0
298680,294.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.5510148406028748,0.050000000745058,0.0458045005798339,293.2101135253906,297.1499938964844,293.1499938964844,0.0788655504584312,-1997.021484375,304.1552734375,0.7714616656303406,0.1327809691429138,0.1268680840730667,293.1783447265625,297.1499938964844,293.1499938964844,0.0748770758509635,-1418.52734375,304.1526794433594,0.7615285515785217,0.1278294175863266,0.0901350378990173,293.1819152832031,297.1499938964844,293.1499938964844,0.0880894586443901,-2177.04833984375,304.1529846191406,0.7945655584335327,0.14503875374794,0.1383292227983474,293.3065490722656,297.1499938964844,293.1499938964844,0.0035675109829753,-1347.672119140625,296.0320739746094,0.5510148406028748,0.050000000745058,0.2288029491901397,291.1612243652344,291.1499938964844,271.43487548828125,270.8628234863281,283.8939514160156,293.3066101074219,291.161376953125,1.0,0.1778455227613449,0.9985476732254028,0.9985476732254028,1.0,1.0,-0.7559678554534912,0.3256413340568542,0.4303265213966369,0.1256671547889709,0.0,0.0,0.2354225665330886,25.671815872192383,25.0,1.2594319581985474,-5547.43505859375,57.54045486450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23602294921875,305.3050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.1246478483080864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671447306871414,0.1671490669250488,-4.3282329897920135e-06,0.0,0.000126501719933,0.0,0.0,6.727441310882568,0.0,0.0,0.0,0.2808026671409607,4.0,0.0,1.0
298740,294.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5509217381477356,0.050000000745058,0.0458051562309265,293.2088317871094,297.1499938964844,293.1499938964844,0.0778783038258552,-1977.956298828125,304.1551513671875,0.7688881158828735,0.1315169781446457,0.125666081905365,293.1780700683594,297.1499938964844,293.1499938964844,0.074355274438858,-1411.1494140625,304.1526794433594,0.7601319551467896,0.1271681934595108,0.0896722003817558,293.181640625,297.1499938964844,293.1499938964844,0.0875090882182121,-2165.670654296875,304.1529541015625,0.7930412292480469,0.1442852616310119,0.1376154720783233,293.3059997558594,297.1499938964844,293.1499938964844,0.0035277681890875,-1333.017578125,295.9799499511719,0.5509217381477356,0.050000000745058,0.2288062423467636,291.1620788574219,291.1499938964844,271.45001220703125,270.8804931640625,283.89794921875,293.3060607910156,291.1622009277344,1.0,0.1775240302085876,0.9986736178398132,0.9986736178398132,1.0,1.0,-0.7531179189682007,0.3244830369949341,0.4286348521709442,0.1248829141259193,0.0,0.0,0.2337504923343658,25.659454345703125,25.0,1.1771163940429688,-5523.904296875,57.123985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24786376953125,305.3004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1241604834794998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660872101783752,0.1660915464162826,-4.326223006501095e-06,0.0,0.0001260071148863,0.0,0.0,6.679749965667725,0.0,0.0,0.0,0.280615895986557,4.0,0.0,1.0
298800,294.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5509217381477356,0.050000000745058,0.0458051562309265,293.2088317871094,297.1499938964844,293.1499938964844,0.0778783038258552,-1977.956298828125,304.1551513671875,0.7688881158828735,0.1315169781446457,0.125666081905365,293.1780700683594,297.1499938964844,293.1499938964844,0.074355274438858,-1411.1494140625,304.1526794433594,0.7601319551467896,0.1271681934595108,0.0896722003817558,293.181640625,297.1499938964844,293.1499938964844,0.0875090882182121,-2165.670654296875,304.1529541015625,0.7930412292480469,0.1442852616310119,0.1376154720783233,293.3059997558594,297.1499938964844,293.1499938964844,0.0035277681890875,-1333.017578125,295.9799499511719,0.5509217381477356,0.050000000745058,0.2288062423467636,291.1620788574219,291.1499938964844,271.45001220703125,270.8804931640625,283.89794921875,293.3060607910156,291.1622009277344,1.0,0.1775240302085876,0.9986736178398132,0.9986736178398132,1.0,1.0,-0.7531179189682007,0.3244830369949341,0.4286348521709442,0.1248829141259193,0.0,0.0,0.2337504923343658,25.659454345703125,25.0,1.1771163940429688,-5523.904296875,57.123985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24786376953125,305.3004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1241604834794998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660872101783752,0.1660915464162826,-4.326223006501095e-06,0.0,0.0001260071148863,0.0,0.0,6.679749965667725,0.0,0.0,0.0,0.280615895986557,4.0,0.0,1.0
298860,294.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5508353114128113,0.050000000745058,0.0458057671785354,293.20758056640625,297.1499938964844,293.1499938964844,0.0769128128886222,-1959.3563232421875,304.1550598144531,0.7663782238960266,0.1302831172943115,0.1244925409555435,293.1777648925781,297.1499938964844,293.1499938964844,0.0738400518894195,-1403.87646484375,304.15264892578125,0.7587601542472839,0.1265157163143158,0.0892153307795524,293.1813659667969,297.1499938964844,293.1499938964844,0.0869359970092773,-2154.44140625,304.1529235839844,0.7915374636650085,0.1435407996177673,0.1369100660085678,293.305419921875,297.1499938964844,293.1499938964844,0.0034882808104157,-1318.435791015625,295.9280090332031,0.5508353114128113,0.050000000745058,0.2288092970848083,291.162841796875,291.1499938964844,271.4669494628906,270.89923095703125,283.9033203125,293.30548095703125,291.1629333496094,1.0,0.1772083789110183,0.998808205127716,0.998808205127716,1.0,1.0,-0.7503189444541931,0.3233292698860168,0.4269896745681762,0.1241535097360611,0.0,0.0,0.2319851368665695,25.64716529846192,25.0,1.002018690109253,-5499.4365234375,56.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26025390625,305.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1236200332641601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649736315011978,0.1649779677391052,-4.324102974351263e-06,0.0,0.0001254586095456,0.0,0.0,6.629612445831299,0.0,0.0,0.0,0.2804195880889892,4.0,0.0,1.0
298920,294.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5508353114128113,0.050000000745058,0.0458057671785354,293.20758056640625,297.1499938964844,293.1499938964844,0.0769128128886222,-1959.3563232421875,304.1550598144531,0.7663782238960266,0.1302831172943115,0.1244925409555435,293.1777648925781,297.1499938964844,293.1499938964844,0.0738400518894195,-1403.87646484375,304.15264892578125,0.7587601542472839,0.1265157163143158,0.0892153307795524,293.1813659667969,297.1499938964844,293.1499938964844,0.0869359970092773,-2154.44140625,304.1529235839844,0.7915374636650085,0.1435407996177673,0.1369100660085678,293.305419921875,297.1499938964844,293.1499938964844,0.0034882808104157,-1318.435791015625,295.9280090332031,0.5508353114128113,0.050000000745058,0.2288092970848083,291.162841796875,291.1499938964844,271.4669494628906,270.89923095703125,283.9033203125,293.30548095703125,291.1629333496094,1.0,0.1772083789110183,0.998808205127716,0.998808205127716,1.0,1.0,-0.7503189444541931,0.3233292698860168,0.4269896745681762,0.1241535097360611,0.0,0.0,0.2319851368665695,25.64716529846192,25.0,1.002018690109253,-5499.4365234375,56.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26025390625,305.2947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1236200332641601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649736315011978,0.1649779677391052,-4.324102974351263e-06,0.0,0.0001254586095456,0.0,0.0,6.629612445831299,0.0,0.0,0.0,0.2804195880889892,4.0,0.0,1.0
298980,294.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5507546663284302,0.050000000745058,0.0458063371479511,293.206298828125,297.1499938964844,293.1499938964844,0.0759709849953651,-1941.2606201171875,304.1549377441406,0.7639330625534058,0.129080057144165,0.1233480870723724,293.1774597167969,297.1499938964844,293.1499938964844,0.0733333528041839,-1396.7384033203125,304.152587890625,0.7574136853218079,0.1258727759122848,0.0887649804353714,293.1810607910156,297.1499938964844,293.1499938964844,0.0863722637295723,-2143.4052734375,304.15289306640625,0.7900549173355103,0.1428062319755554,0.136213794350624,293.3048095703125,297.1499938964844,293.1499938964844,0.0034490867983549,-1303.951416015625,295.8761291503906,0.5507546663284302,0.050000000745058,0.2288121432065963,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.90924072265625,293.30487060546875,291.1633605957031,1.0,0.176898717880249,0.9989427924156188,0.9989427924156188,1.0,1.0,-0.7475734353065491,0.3221865594387054,0.4253868460655212,0.123465783894062,0.0,0.0,0.2301715761423111,25.63490104675293,25.0,0.5785859227180481,-5474.4248046875,56.31940460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27264404296875,305.28790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1230298951268196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163826122879982,0.1638304442167282,-4.321900178183569e-06,0.0,0.0001248596963705,0.0,0.0,6.578012943267822,0.0,0.0,0.0,0.2802174091339111,4.0,0.0,1.0
299040,294.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5507546663284302,0.050000000745058,0.0458063371479511,293.206298828125,297.1499938964844,293.1499938964844,0.0759709849953651,-1941.2606201171875,304.1549377441406,0.7639330625534058,0.129080057144165,0.1233480870723724,293.1774597167969,297.1499938964844,293.1499938964844,0.0733333528041839,-1396.7384033203125,304.152587890625,0.7574136853218079,0.1258727759122848,0.0887649804353714,293.1810607910156,297.1499938964844,293.1499938964844,0.0863722637295723,-2143.4052734375,304.15289306640625,0.7900549173355103,0.1428062319755554,0.136213794350624,293.3048095703125,297.1499938964844,293.1499938964844,0.0034490867983549,-1303.951416015625,295.8761291503906,0.5507546663284302,0.050000000745058,0.2288121432065963,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.90924072265625,293.30487060546875,291.1633605957031,1.0,0.176898717880249,0.9989427924156188,0.9989427924156188,1.0,1.0,-0.7475734353065491,0.3221865594387054,0.4253868460655212,0.123465783894062,0.0,0.0,0.2301715761423111,25.63490104675293,25.0,0.5785859227180481,-5474.4248046875,56.31940460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27264404296875,305.28790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1230298951268196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163826122879982,0.1638304442167282,-4.321900178183569e-06,0.0,0.0001248596963705,0.0,0.0,6.578012943267822,0.0,0.0,0.0,0.2802174091339111,4.0,0.0,1.0
299100,294.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5507164597511292,0.050000000745058,0.0458066090941429,293.2056884765625,297.1499938964844,293.1499938964844,0.0755093321204185,-1932.4093017578125,304.1548767089844,0.7627354860305786,0.1284903138875961,0.1227869987487793,293.17730712890625,297.1499938964844,293.1499938964844,0.0730836316943168,-1393.2259521484375,304.152587890625,0.7567504644393921,0.1255551874637603,0.0885424464941024,293.180908203125,297.1499938964844,293.1499938964844,0.0860943421721458,-2137.96875,304.1528625488281,0.7893222570419312,0.1424429416656494,0.1358693689107895,293.3045349121094,297.1499938964844,293.1499938964844,0.0034295925870537,-1296.744873046875,295.8501892089844,0.5507164597511292,0.050000000745058,0.228813499212265,291.1634216308594,291.1499938964844,271.49334716796875,270.9281616210937,283.91241455078125,293.3045959472656,291.1634521484375,1.0,0.17674620449543,0.9990100860595704,0.9990100860595704,1.0,1.0,-0.7462215423583984,0.3216201663017273,0.4246013462543487,0.1231366246938705,0.0,0.0,0.2292653322219848,25.62876510620117,25.0,0.3522729873657226,-5461.884765625,56.124298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.2841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.853515625,18000.0,0.0,0.0,0.1227182894945144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632522195577621,0.1632565408945083,-4.320788320910651e-06,0.0,0.0001245434541488,0.0,0.0,6.55222749710083,0.0,0.0,0.0,0.2801162898540497,4.0,0.0,1.0
299160,294.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.550679624080658,0.050000000745058,0.0458068698644638,293.2050476074219,297.1499938964844,293.1499938964844,0.0750533491373062,-1923.6787109375,304.1548156738281,0.7615538835525513,0.1279080212116241,0.1222329586744308,293.1771545410156,297.1499938964844,293.1499938964844,0.0728361159563064,-1389.7481689453125,304.1525573730469,0.7560938000679016,0.1252401322126388,0.0883216708898544,293.1807556152344,297.1499938964844,293.1499938964844,0.0858188271522522,-2132.581298828125,304.1528625488281,0.7885953187942505,0.1420823186635971,0.1355274021625518,293.3042297363281,297.1499938964844,293.1499938964844,0.0034101803321391,-1289.56591796875,295.82427978515625,0.550679624080658,0.050000000745058,0.2288147956132888,291.1634521484375,291.1499938964844,271.5023803710937,270.93798828125,283.9156799316406,293.3042907714844,291.1634521484375,1.0,0.1765951365232467,0.999081015586853,0.999081015586853,1.0,1.0,-0.744883120059967,0.3210571408271789,0.4238259494304657,0.1228167116641998,0.0,0.0,0.2283640652894973,25.622621536254883,25.0,0.1553172618150711,-5449.37109375,55.93152618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843017578125,305.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.1223979815840721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626825630664825,0.1626868695020675,-4.319681011111243e-06,0.0,0.0001242183934664,0.0,0.0,6.526649951934815,0.0,0.0,0.0,0.2800158858299255,4.0,0.0,1.0
