time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
299220,294.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5506101250648499,0.050000000745058,0.0458073653280735,293.2038269042969,297.1499938964844,293.1499938964844,0.0741582810878753,-1906.576416015625,304.1546936035156,0.7592394351959229,0.1267661154270172,0.1211463212966919,293.1768493652344,297.1499938964844,293.1499938964844,0.0723476782441139,-1382.89453125,304.15252685546875,0.7548010945320129,0.1246180832386016,0.0878856480121612,293.180419921875,297.1499938964844,293.1499938964844,0.0852748826146125,-2121.9521484375,304.1528015136719,0.7871595621109009,0.1413694024085998,0.1348512470722198,293.3035888671875,297.1499938964844,293.1499938964844,0.003371566766873,-1275.2752685546875,295.77252197265625,0.5506101250648499,0.050000000745058,0.228817269206047,291.16339111328125,291.1499938964844,271.52081298828125,270.9579162597656,283.922607421875,293.3036499023437,291.1633605957031,1.0,0.1762975305318832,0.9992229342460632,0.9992229342460632,1.0,1.0,-0.7422477006912231,0.3199419975280761,0.4223057329654693,0.1222034618258476,0.0,0.0,0.2265835553407669,25.61030387878418,25.0,-0.1406696289777755,-5424.455078125,55.5530891418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945251464844,305.27166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1217366904020309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615609526634216,0.1615652590990066,-4.317498223826988e-06,0.0,0.0001235472591361,0.0,0.0,6.476355075836182,0.0,0.0,0.0,0.279818445444107,4.0,0.0,1.0
299280,294.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5506101250648499,0.050000000745058,0.0458073653280735,293.2038269042969,297.1499938964844,293.1499938964844,0.0741582810878753,-1906.576416015625,304.1546936035156,0.7592394351959229,0.1267661154270172,0.1211463212966919,293.1768493652344,297.1499938964844,293.1499938964844,0.0723476782441139,-1382.89453125,304.15252685546875,0.7548010945320129,0.1246180832386016,0.0878856480121612,293.180419921875,297.1499938964844,293.1499938964844,0.0852748826146125,-2121.9521484375,304.1528015136719,0.7871595621109009,0.1413694024085998,0.1348512470722198,293.3035888671875,297.1499938964844,293.1499938964844,0.003371566766873,-1275.2752685546875,295.77252197265625,0.5506101250648499,0.050000000745058,0.228817269206047,291.16339111328125,291.1499938964844,271.52081298828125,270.9579162597656,283.922607421875,293.3036499023437,291.1633605957031,1.0,0.1762975305318832,0.9992229342460632,0.9992229342460632,1.0,1.0,-0.7422477006912231,0.3199419975280761,0.4223057329654693,0.1222034618258476,0.0,0.0,0.2265835553407669,25.61030387878418,25.0,-0.1406696289777755,-5424.455078125,55.5530891418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945251464844,305.27166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1217366904020309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615609526634216,0.1615652590990066,-4.317498223826988e-06,0.0,0.0001235472591361,0.0,0.0,6.476355075836182,0.0,0.0,0.0,0.279818445444107,4.0,0.0,1.0
299340,294.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.550545871257782,0.050000000745058,0.0458078198134899,293.2025756835937,297.1499938964844,293.1499938964844,0.0732849165797233,-1889.9342041015625,304.15460205078125,0.7569888830184937,0.1256537735462188,0.1200877204537391,293.176513671875,297.1499938964844,293.1499938964844,0.0718677788972854,-1376.172607421875,304.1524963378906,0.7535356879234314,0.1240069195628166,0.0874571502208709,293.1800842285156,297.1499938964844,293.1499938964844,0.0847401022911071,-2111.51025390625,304.1527709960937,0.7857481837272644,0.1406678408384323,0.1341856867074966,293.3029479980469,297.1499938964844,293.1499938964844,0.0033332267776131,-1261.06982421875,295.7209777832031,0.550545871257782,0.050000000745058,0.2288195490837097,291.1631774902344,291.1499938964844,271.5397033691406,270.9781494140625,283.929931640625,293.3030090332031,291.1631164550781,1.0,0.1760059148073196,0.9993647933006288,0.9993647933006288,1.0,1.0,-0.7396674752235413,0.3188421130180359,0.4208253920078277,0.1216235980391502,0.0,0.0,0.2248408496379852,25.597949981689453,25.0,-0.325827419757843,-5399.72119140625,55.18400573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028259277344,305.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1210581287741661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160468652844429,0.1604729741811752,-4.315373644203646e-06,0.0,0.0001228586188517,0.0,0.0,6.427463054656982,0.0,0.0,0.0,0.2796265482902527,4.0,0.0,1.0
299400,294.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.550545871257782,0.050000000745058,0.0458078198134899,293.2025756835937,297.1499938964844,293.1499938964844,0.0732849165797233,-1889.9342041015625,304.15460205078125,0.7569888830184937,0.1256537735462188,0.1200877204537391,293.176513671875,297.1499938964844,293.1499938964844,0.0718677788972854,-1376.172607421875,304.1524963378906,0.7535356879234314,0.1240069195628166,0.0874571502208709,293.1800842285156,297.1499938964844,293.1499938964844,0.0847401022911071,-2111.51025390625,304.1527709960937,0.7857481837272644,0.1406678408384323,0.1341856867074966,293.3029479980469,297.1499938964844,293.1499938964844,0.0033332267776131,-1261.06982421875,295.7209777832031,0.550545871257782,0.050000000745058,0.2288195490837097,291.1631774902344,291.1499938964844,271.5397033691406,270.9781494140625,283.929931640625,293.3030090332031,291.1631164550781,1.0,0.1760059148073196,0.9993647933006288,0.9993647933006288,1.0,1.0,-0.7396674752235413,0.3188421130180359,0.4208253920078277,0.1216235980391502,0.0,0.0,0.2248408496379852,25.597949981689453,25.0,-0.325827419757843,-5399.72119140625,55.18400573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028259277344,305.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1210581287741661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160468652844429,0.1604729741811752,-4.315373644203646e-06,0.0,0.0001228586188517,0.0,0.0,6.427463054656982,0.0,0.0,0.0,0.2796265482902527,4.0,0.0,1.0
299460,294.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5504864454269409,0.050000000745058,0.0458082444965839,293.20135498046875,297.1499938964844,293.1499938964844,0.0724326372146606,-1873.7379150390625,304.15447998046875,0.7548012733459473,0.1245705336332321,0.119056761264801,293.1761474609375,297.1499938964844,293.1499938964844,0.0713962838053703,-1369.5794677734375,304.1524353027344,0.7522978186607361,0.1234068498015403,0.0870363488793373,293.17974853515625,297.1499938964844,293.1499938964844,0.0842143297195434,-2101.251708984375,304.1527099609375,0.7843617796897888,0.1399778872728347,0.1335310339927673,293.30230712890625,297.1499938964844,293.1499938964844,0.0032951419707387,-1246.9415283203125,295.6696472167969,0.5504864454269409,0.050000000745058,0.2288216650485992,291.1628723144531,291.1499938964844,271.5589599609375,270.9986572265625,283.9376525878906,293.3023681640625,291.1628112792969,1.0,0.1757203042507171,0.9995129108428956,0.9995129108428956,1.0,1.0,-0.7371425032615662,0.3177584111690521,0.419384092092514,0.1210751831531524,0.0,0.0,0.2231422066688537,25.58558654785156,25.0,-0.4286223351955414,-5375.19580078125,54.8242073059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088684082031,305.2514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1203736066818237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594098806381225,0.1594142019748687,-4.3133172766829375e-06,0.0,0.0001221639104187,0.0,0.0,6.380157470703125,0.0,0.0,0.0,0.2794409394264221,4.0,0.0,1.0
299520,294.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5504864454269409,0.050000000745058,0.0458082444965839,293.20135498046875,297.1499938964844,293.1499938964844,0.0724326372146606,-1873.7379150390625,304.15447998046875,0.7548012733459473,0.1245705336332321,0.119056761264801,293.1761474609375,297.1499938964844,293.1499938964844,0.0713962838053703,-1369.5794677734375,304.1524353027344,0.7522978186607361,0.1234068498015403,0.0870363488793373,293.17974853515625,297.1499938964844,293.1499938964844,0.0842143297195434,-2101.251708984375,304.1527099609375,0.7843617796897888,0.1399778872728347,0.1335310339927673,293.30230712890625,297.1499938964844,293.1499938964844,0.0032951419707387,-1246.9415283203125,295.6696472167969,0.5504864454269409,0.050000000745058,0.2288216650485992,291.1628723144531,291.1499938964844,271.5589599609375,270.9986572265625,283.9376525878906,293.3023681640625,291.1628112792969,1.0,0.1757203042507171,0.9995129108428956,0.9995129108428956,1.0,1.0,-0.7371425032615662,0.3177584111690521,0.419384092092514,0.1210751831531524,0.0,0.0,0.2231422066688537,25.58558654785156,25.0,-0.4286223351955414,-5375.19580078125,54.8242073059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088684082031,305.2514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1203736066818237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594098806381225,0.1594142019748687,-4.3133172766829375e-06,0.0,0.0001221639104187,0.0,0.0,6.380157470703125,0.0,0.0,0.0,0.2794409394264221,4.0,0.0,1.0
299580,294.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5504314303398132,0.050000000745058,0.0458086393773555,293.2001342773437,297.1499938964844,293.1499938964844,0.0716007500886917,-1857.9720458984373,304.1543884277344,0.75267493724823,0.1235156953334808,0.1180528178811073,293.17578125,297.1499938964844,293.1499938964844,0.0709330588579177,-1363.112548828125,304.15240478515625,0.751086950302124,0.1228179708123207,0.0866233259439468,293.1793518066406,297.1499938964844,293.1499938964844,0.0836973711848259,-2091.172607421875,304.1526794433594,0.7830002903938293,0.139299675822258,0.1328874081373214,293.3016357421875,297.1499938964844,293.1499938964844,0.0032573156058788,-1232.890869140625,295.6185302734375,0.5504314303398132,0.050000000745058,0.2288236320018768,291.1625671386719,291.1499938964844,271.5785522460937,271.0194091796875,283.9457397460937,293.3016967773437,291.1624755859375,1.0,0.1754407286643982,0.9996610283851624,0.9996610283851624,1.0,1.0,-0.7346723675727844,0.3166914284229278,0.4179809391498565,0.1205561161041259,0.0,0.0,0.2214903235435485,25.5732536315918,25.0,-0.4747091233730316,-5350.89697265625,54.47356796264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,305.2394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1196938157081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583863049745559,0.1583906263113021,-4.311335032980423e-06,0.0,0.0001214740041177,0.0,0.0,6.334508419036865,0.0,0.0,0.0,0.2792619168758392,4.0,0.0,1.0
299640,294.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5504314303398132,0.050000000745058,0.0458086393773555,293.2001342773437,297.1499938964844,293.1499938964844,0.0716007500886917,-1857.9720458984373,304.1543884277344,0.75267493724823,0.1235156953334808,0.1180528178811073,293.17578125,297.1499938964844,293.1499938964844,0.0709330588579177,-1363.112548828125,304.15240478515625,0.751086950302124,0.1228179708123207,0.0866233259439468,293.1793518066406,297.1499938964844,293.1499938964844,0.0836973711848259,-2091.172607421875,304.1526794433594,0.7830002903938293,0.139299675822258,0.1328874081373214,293.3016357421875,297.1499938964844,293.1499938964844,0.0032573156058788,-1232.890869140625,295.6185302734375,0.5504314303398132,0.050000000745058,0.2288236320018768,291.1625671386719,291.1499938964844,271.5785522460937,271.0194091796875,283.9457397460937,293.3016967773437,291.1624755859375,1.0,0.1754407286643982,0.9996610283851624,0.9996610283851624,1.0,1.0,-0.7346723675727844,0.3166914284229278,0.4179809391498565,0.1205561161041259,0.0,0.0,0.2214903235435485,25.5732536315918,25.0,-0.4747091233730316,-5350.89697265625,54.47356796264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,305.2394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1196938157081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583863049745559,0.1583906263113021,-4.311335032980423e-06,0.0,0.0001214740041177,0.0,0.0,6.334508419036865,0.0,0.0,0.0,0.2792619168758392,4.0,0.0,1.0
299700,294.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5504054427146912,0.050000000745058,0.0458088219165802,293.19952392578125,297.1499938964844,293.1499938964844,0.0711922124028205,-1850.245361328125,304.1543273925781,0.7516340613365173,0.1229986473917961,0.1175607293844223,293.17559814453125,297.1499938964844,293.1499938964844,0.0707044899463653,-1359.925537109375,304.1523742675781,0.7504914999008179,0.1225277110934257,0.0864197313785553,293.1791687011719,297.1499938964844,293.1499938964844,0.083442136645317,-2086.19921875,304.15264892578125,0.7823287844657898,0.1389649659395218,0.132569745182991,293.3013000488281,297.1499938964844,293.1499938964844,0.0032384966034442,-1225.8935546875,295.59307861328125,0.5504054427146912,0.050000000745058,0.2288245558738708,291.1623840332031,291.1499938964844,271.5885009765625,271.02984619140625,283.94989013671875,293.3013610839844,291.1623229980469,1.0,0.1753032058477401,0.9997350573539734,0.9997350573539734,1.0,1.0,-0.7334575057029724,0.3161642551422119,0.4172932505607605,0.1203069761395454,0.0,0.0,0.2206818908452987,25.567113876342773,25.0,-0.4821294248104095,-5338.8369140625,54.30163192749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,305.23309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.193359375,18000.0,0.0,0.0,0.1193587109446525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578876823186874,0.1578920036554336,-4.310371878091246e-06,0.0,0.0001211339185829,0.0,0.0,6.312301635742188,0.0,0.0,0.0,0.2791748344898224,4.0,0.0,1.0
299760,294.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5503803491592407,0.050000000745058,0.0458090044558048,293.1989440917969,297.1499938964844,293.1499938964844,0.0707888975739479,-1842.6278076171875,304.1542663574219,0.7506086826324463,0.1224888712167739,0.1170755699276924,293.1754150390625,297.1499938964844,293.1499938964844,0.0704780966043472,-1356.771240234375,304.15234375,0.7499030232429504,0.1222404316067695,0.0862182304263114,293.1789855957031,297.1499938964844,293.1499938964844,0.0831892117857933,-2081.272216796875,304.1526184082031,0.7816638350486755,0.1386334002017974,0.1322550624608993,293.3009338378906,297.1499938964844,293.1499938964844,0.0032197469845414,-1218.91748046875,295.56768798828125,0.5503803491592407,0.050000000745058,0.2288254499435424,291.1622009277344,291.1499938964844,271.5985107421875,271.04034423828125,283.9541320800781,293.301025390625,291.1621398925781,1.0,0.1751672774553299,0.9997880458831788,0.9997880458831788,0.999975323677063,1.0,-0.732257068157196,0.3156419992446899,0.4166150689125061,0.1200648546218872,0.0,0.0,0.219885766506195,25.561006546020508,25.0,-0.4832954108715057,-5326.84423828125,54.13206100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136901855469,305.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1190285608172416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573981791734695,0.1574024856090545,-4.3094282773381565e-06,0.0,0.0001207988534588,0.0,0.0,6.290520191192627,0.0,0.0,0.0,0.279089480638504,4.0,0.0,1.0
299820,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5503326058387756,0.050000000745058,0.0458093434572219,293.19775390625,297.1499938964844,293.1499938964844,0.0699965357780456,-1827.692626953125,304.1541748046875,0.748600423336029,0.1214893162250518,0.1161243692040443,293.175048828125,297.1499938964844,293.1499938964844,0.0700313597917556,-1350.553955078125,304.1523132324219,0.7487452626228333,0.1216742396354675,0.0858210772275924,293.1785888671875,297.1499938964844,293.1499938964844,0.0826897695660591,-2071.549072265625,304.152587890625,0.7803521752357483,0.1379790902137756,0.1316340416669845,293.3002319335937,297.1499938964844,293.1499938964844,0.0031824293546378,-1205.0194091796875,295.51715087890625,0.5503326058387756,0.050000000745058,0.2288271635770797,291.1618957519531,291.1499938964844,271.6187438964844,271.0614013671875,283.9627990722656,293.3003234863281,291.16180419921875,1.0,0.1748999804258346,0.9998940229415894,0.9998940229415894,0.9999259114265442,1.0,-0.7298959493637085,0.3146105706691742,0.4152854084968567,0.1195994913578033,0.0,0.0,0.2183273583650589,25.54891014099121,25.0,-0.4682608246803283,-5303.06640625,53.799564361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.2122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1183859854936599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564443856477737,0.1564486920833587,-4.307594736019382e-06,0.0,0.0001201467239297,0.0,0.0,6.248135566711426,0.0,0.0,0.0,0.2789234817028045,4.0,0.0,1.0
299880,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5503326058387756,0.050000000745058,0.0458093434572219,293.19775390625,297.1499938964844,293.1499938964844,0.0699965357780456,-1827.692626953125,304.1541748046875,0.748600423336029,0.1214893162250518,0.1161243692040443,293.175048828125,297.1499938964844,293.1499938964844,0.0700313597917556,-1350.553955078125,304.1523132324219,0.7487452626228333,0.1216742396354675,0.0858210772275924,293.1785888671875,297.1499938964844,293.1499938964844,0.0826897695660591,-2071.549072265625,304.152587890625,0.7803521752357483,0.1379790902137756,0.1316340416669845,293.3002319335937,297.1499938964844,293.1499938964844,0.0031824293546378,-1205.0194091796875,295.51715087890625,0.5503326058387756,0.050000000745058,0.2288271635770797,291.1618957519531,291.1499938964844,271.6187438964844,271.0614013671875,283.9627990722656,293.3003234863281,291.16180419921875,1.0,0.1748999804258346,0.9998940229415894,0.9998940229415894,0.9999259114265442,1.0,-0.7298959493637085,0.3146105706691742,0.4152854084968567,0.1195994913578033,0.0,0.0,0.2183273583650589,25.54891014099121,25.0,-0.4682608246803283,-5303.06640625,53.799564361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.2122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1183859854936599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564443856477737,0.1564486920833587,-4.307594736019382e-06,0.0,0.0001201467239297,0.0,0.0,6.248135566711426,0.0,0.0,0.0,0.2789234817028045,4.0,0.0,1.0
299940,294.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.550287663936615,0.050000000745058,0.0458096675574779,293.1966247558594,297.1499938964844,293.1499938964844,0.0692218840122222,-1813.1307373046875,304.1540832519531,0.7466449737548828,0.1205148100852966,0.1151971295475959,293.1746520996094,297.1499938964844,293.1499938964844,0.0695921927690506,-1344.4512939453125,304.1522827148437,0.7476117014884949,0.1211187094449997,0.0854314044117927,293.1781921386719,297.1499938964844,293.1499938964844,0.0821983739733696,-2061.9892578125,304.1525573730469,0.7790634632110596,0.1373360455036163,0.1310237199068069,293.2995300292969,297.1499938964844,293.1499938964844,0.0031453594565391,-1191.1951904296875,295.4668884277344,0.550287663936615,0.050000000745058,0.2288287729024887,291.1615600585937,291.1499938964844,271.63922119140625,271.08258056640625,283.9717102050781,293.29962158203125,291.1615295410156,1.0,0.1746385395526886,1.0,1.0,0.9998764991760254,1.0,-0.7275853753089905,0.3135959208011627,0.4139894247055053,0.1191574707627296,0.0,0.0,0.216808408498764,25.53701400756836,25.0,-0.4246530532836914,-5279.57421875,53.47553634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097839355469,305.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.837890625,18000.0,0.0,0.0,0.1177702769637107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555209755897522,0.155525267124176,-4.3058275878138375e-06,0.0,0.0001195218646898,0.0,0.0,6.2071733474731445,0.0,0.0,0.0,0.2787631452083587,4.0,0.0,1.0
300000,294.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.550287663936615,0.050000000745058,0.0458096675574779,293.1966247558594,297.1499938964844,293.1499938964844,0.0692218840122222,-1813.1307373046875,304.1540832519531,0.7466449737548828,0.1205148100852966,0.1151971295475959,293.1746520996094,297.1499938964844,293.1499938964844,0.0695921927690506,-1344.4512939453125,304.1522827148437,0.7476117014884949,0.1211187094449997,0.0854314044117927,293.1781921386719,297.1499938964844,293.1499938964844,0.0821983739733696,-2061.9892578125,304.1525573730469,0.7790634632110596,0.1373360455036163,0.1310237199068069,293.2995300292969,297.1499938964844,293.1499938964844,0.0031453594565391,-1191.1951904296875,295.4668884277344,0.550287663936615,0.050000000745058,0.2288287729024887,291.1615600585937,291.1499938964844,271.63922119140625,271.08258056640625,283.9717102050781,293.29962158203125,291.1615295410156,1.0,0.1746385395526886,1.0,1.0,0.9998764991760254,1.0,-0.7275853753089905,0.3135959208011627,0.4139894247055053,0.1191574707627296,0.0,0.0,0.216808408498764,25.53701400756836,25.0,-0.4246530532836914,-5279.57421875,53.47553634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3097839355469,305.19732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.837890625,18000.0,0.0,0.0,0.1177702769637107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555209755897522,0.155525267124176,-4.3058275878138375e-06,0.0,0.0001195218646898,0.0,0.0,6.2071733474731445,0.0,0.0,0.0,0.2787631452083587,4.0,0.0,1.0
300060,294.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5502448081970215,0.050000000745058,0.0458099730312824,293.19549560546875,297.1499938964844,293.1499938964844,0.068463422358036,-1798.91162109375,304.15399169921875,0.7447376251220703,0.119563415646553,0.1142920479178428,293.1742553710937,297.1499938964844,293.1499938964844,0.0691600665450096,-1338.455322265625,304.1522521972656,0.7465004324913025,0.1205732077360153,0.0850487947463989,293.17779541015625,297.1499938964844,293.1499938964844,0.0817144587635994,-2052.58203125,304.1524963378906,0.7777960896492004,0.1367036253213882,0.1304235309362411,293.298828125,297.1499938964844,293.1499938964844,0.0031085284426808,-1177.4423828125,295.4169311523437,0.5502448081970215,0.050000000745058,0.2288303077220916,291.16131591796875,291.1499938964844,271.6599426269531,271.10382080078125,283.9808349609375,293.29888916015625,291.1612548828125,1.0,0.174382671713829,1.0,1.0,0.9997162222862244,1.0,-0.725321888923645,0.3125980198383331,0.4127238690853119,0.1187371462583541,0.0,0.0,0.2153210490942001,25.525367736816406,25.0,-0.3644823729991913,-5256.36572265625,53.15949630737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055114746094,305.1817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.1171832829713821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546229273080825,0.1546272337436676,-4.304118647269206e-06,0.0,0.0001189261383842,0.0,0.0,6.167407035827637,0.0,0.0,0.0,0.2786076068878174,4.0,0.0,1.0
300120,294.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5502448081970215,0.050000000745058,0.0458099730312824,293.19549560546875,297.1499938964844,293.1499938964844,0.068463422358036,-1798.91162109375,304.15399169921875,0.7447376251220703,0.119563415646553,0.1142920479178428,293.1742553710937,297.1499938964844,293.1499938964844,0.0691600665450096,-1338.455322265625,304.1522521972656,0.7465004324913025,0.1205732077360153,0.0850487947463989,293.17779541015625,297.1499938964844,293.1499938964844,0.0817144587635994,-2052.58203125,304.1524963378906,0.7777960896492004,0.1367036253213882,0.1304235309362411,293.298828125,297.1499938964844,293.1499938964844,0.0031085284426808,-1177.4423828125,295.4169311523437,0.5502448081970215,0.050000000745058,0.2288303077220916,291.16131591796875,291.1499938964844,271.6599426269531,271.10382080078125,283.9808349609375,293.29888916015625,291.1612548828125,1.0,0.174382671713829,1.0,1.0,0.9997162222862244,1.0,-0.725321888923645,0.3125980198383331,0.4127238690853119,0.1187371462583541,0.0,0.0,0.2153210490942001,25.525367736816406,25.0,-0.3644823729991913,-5256.36572265625,53.15949630737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055114746094,305.1817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.1171832829713821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546229273080825,0.1546272337436676,-4.304118647269206e-06,0.0,0.0001189261383842,0.0,0.0,6.167407035827637,0.0,0.0,0.0,0.2786076068878174,4.0,0.0,1.0
300180,294.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5502035021781921,0.050000000745058,0.0458102710545063,293.19439697265625,297.1499938964844,293.1499938964844,0.0677194744348526,-1785.001708984375,304.1539001464844,0.7428728342056274,0.1186328157782554,0.1134069561958313,293.17388916015625,297.1499938964844,293.1499938964844,0.0687343627214431,-1332.556884765625,304.1521911621094,0.7454090714454651,0.1200369074940681,0.084672674536705,293.1773986816406,297.1499938964844,293.1499938964844,0.0812373682856559,-2043.3143310546875,304.1524658203125,0.7765477895736694,0.1360809803009033,0.1298326551914215,293.298095703125,297.1499938964844,293.1499938964844,0.0030718992929905,-1163.748046875,295.3672180175781,0.5502035021781921,0.050000000745058,0.228831797838211,291.1611022949219,291.1499938964844,271.68084716796875,271.1250915527344,283.9901733398437,293.2981872558594,291.1610412597656,1.0,0.1741320043802261,1.0,1.0,0.9995558857917786,1.0,-0.7231011986732483,0.3116150796413421,0.4114861190319061,0.1183349192142486,0.0,0.0,0.2138579934835434,25.514015197753903,25.0,-0.2928457856178283,-5233.4326171875,52.8508415222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002624511719,305.16571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1166243702173233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153745487332344,0.153749793767929,-4.302456545701716e-06,0.0,0.0001183589120046,0.0,0.0,6.128617286682129,0.0,0.0,0.0,0.2784560322761535,4.0,0.0,1.0
300240,294.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5502035021781921,0.050000000745058,0.0458102710545063,293.19439697265625,297.1499938964844,293.1499938964844,0.0677194744348526,-1785.001708984375,304.1539001464844,0.7428728342056274,0.1186328157782554,0.1134069561958313,293.17388916015625,297.1499938964844,293.1499938964844,0.0687343627214431,-1332.556884765625,304.1521911621094,0.7454090714454651,0.1200369074940681,0.084672674536705,293.1773986816406,297.1499938964844,293.1499938964844,0.0812373682856559,-2043.3143310546875,304.1524658203125,0.7765477895736694,0.1360809803009033,0.1298326551914215,293.298095703125,297.1499938964844,293.1499938964844,0.0030718992929905,-1163.748046875,295.3672180175781,0.5502035021781921,0.050000000745058,0.228831797838211,291.1611022949219,291.1499938964844,271.68084716796875,271.1250915527344,283.9901733398437,293.2981872558594,291.1610412597656,1.0,0.1741320043802261,1.0,1.0,0.9995558857917786,1.0,-0.7231011986732483,0.3116150796413421,0.4114861190319061,0.1183349192142486,0.0,0.0,0.2138579934835434,25.514015197753903,25.0,-0.2928457856178283,-5233.4326171875,52.8508415222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002624511719,305.16571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.623046875,18000.0,0.0,0.0,0.1166243702173233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153745487332344,0.153749793767929,-4.302456545701716e-06,0.0,0.0001183589120046,0.0,0.0,6.128617286682129,0.0,0.0,0.0,0.2784560322761535,4.0,0.0,1.0
300300,294.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5501832365989685,0.050000000745058,0.0458104163408279,293.1938781738281,297.1499938964844,293.1499938964844,0.0673530548810958,-1778.16455078125,304.1538391113281,0.7419564723968506,0.1181754767894744,0.1129720732569694,293.1736755371094,297.1499938964844,293.1499938964844,0.068523995578289,-1329.645263671875,304.1521911621094,0.7448709607124329,0.1197723373770713,0.084487147629261,293.1771850585937,297.1499938964844,293.1499938964844,0.0810014531016349,-2038.7342529296875,304.1524353027344,0.7759309411048889,0.1357734501361847,0.1295408457517624,293.2977294921875,297.1499938964844,293.1499938964844,0.0030536758713424,-1156.9287109375,295.3424987792969,0.5501832365989685,0.050000000745058,0.2288325130939483,291.1610107421875,291.1499938964844,271.6913452148437,271.1357116699219,283.994873046875,293.2978210449219,291.1609802246094,1.0,0.1740087270736694,1.0,1.0,0.9994757175445556,1.0,-0.7220074534416199,0.3111296892166137,0.4108777940273285,0.1181402206420898,0.0,0.0,0.2131337821483612,25.508474349975582,25.0,-0.2535834014415741,-5222.07373046875,52.699363708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973327636719,305.1575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1163560897111892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533135026693344,0.1533177942037582,-4.3016420931962784e-06,0.0,0.0001180866383947,0.0,0.0,6.109545230865479,0.0,0.0,0.0,0.2783815562725067,4.0,0.0,1.0
300360,294.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5501631498336792,0.050000000745058,0.0458105616271495,293.193359375,297.1499938964844,293.1499938964844,0.0669900923967361,-1771.40087890625,304.15380859375,0.7410497665405273,0.1177230924367904,0.1125419735908508,293.1734924316406,297.1499938964844,293.1499938964844,0.0683151930570602,-1326.7574462890625,304.15216064453125,0.7443374395370483,0.1195100024342536,0.0843032151460647,293.177001953125,297.1499938964844,293.1499938964844,0.0807672068476677,-2034.1883544921875,304.1524353027344,0.7753186225891113,0.1354683190584182,0.1292513459920883,293.29736328125,297.1499938964844,293.1499938964844,0.00303550879471,-1150.1263427734375,295.3178405761719,0.5501631498336792,0.050000000745058,0.2288332432508468,291.1609191894531,291.1499938964844,271.701904296875,271.1463317871094,283.9996337890625,293.2974548339844,291.160888671875,1.0,0.1738867610692978,1.0,1.0,0.9993914365768432,1.0,-0.7209241390228271,0.3106482326984405,0.4102759063243866,0.1179493740200996,0.0,0.0,0.2124131768941879,25.503034591674805,25.0,-0.2158686518669128,-5210.78515625,52.54969024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,305.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1160948574542999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528850793838501,0.1528893858194351,-4.3008367356378585e-06,0.0,0.0001178215243271,0.0,0.0,6.090646743774414,0.0,0.0,0.0,0.2783077955245971,4.0,0.0,1.0
300420,294.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5501230359077454,0.050000000745058,0.0458108484745025,293.1923217773437,297.1499938964844,293.1499938964844,0.0662740617990493,-1758.0845947265625,304.1537475585937,0.7392637729644775,0.1168324947357177,0.1116954758763313,293.1731262207031,297.1499938964844,293.1499938964844,0.0679021701216697,-1321.051025390625,304.1521301269531,0.7432835698127747,0.1189918890595436,0.0839399844408035,293.1766052246094,297.1499938964844,293.1499938964844,0.0803035646677017,-2025.196044921875,304.15240478515625,0.7741068601608276,0.1348650157451629,0.128679022192955,293.296630859375,297.1499938964844,293.1499938964844,0.0029993436764925,-1136.57373046875,295.2687683105469,0.5501230359077454,0.050000000745058,0.2288346737623214,291.16082763671875,291.1499938964844,271.7230529785156,271.16748046875,284.0092163085937,293.2967224121094,291.1607971191406,1.0,0.1736467182636261,1.0,1.0,0.9992229342460632,1.0,-0.7187874913215637,0.3096970021724701,0.409090518951416,0.1175777465105056,0.0,0.0,0.2109798640012741,25.49248313903809,25.0,-0.144839659333229,-5188.421875,52.255619049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,305.1329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1155923381447792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520371288061142,0.152041420340538,-4.299249667383265e-06,0.0,0.0001173115233541,0.0,0.0,6.053287506103516,0.0,0.0,0.0,0.2781620919704437,4.0,0.0,1.0
300480,294.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5501230359077454,0.050000000745058,0.0458108484745025,293.1923217773437,297.1499938964844,293.1499938964844,0.0662740617990493,-1758.0845947265625,304.1537475585937,0.7392637729644775,0.1168324947357177,0.1116954758763313,293.1731262207031,297.1499938964844,293.1499938964844,0.0679021701216697,-1321.051025390625,304.1521301269531,0.7432835698127747,0.1189918890595436,0.0839399844408035,293.1766052246094,297.1499938964844,293.1499938964844,0.0803035646677017,-2025.196044921875,304.15240478515625,0.7741068601608276,0.1348650157451629,0.128679022192955,293.296630859375,297.1499938964844,293.1499938964844,0.0029993436764925,-1136.57373046875,295.2687683105469,0.5501230359077454,0.050000000745058,0.2288346737623214,291.16082763671875,291.1499938964844,271.7230529785156,271.16748046875,284.0092163085937,293.2967224121094,291.1607971191406,1.0,0.1736467182636261,1.0,1.0,0.9992229342460632,1.0,-0.7187874913215637,0.3096970021724701,0.409090518951416,0.1175777465105056,0.0,0.0,0.2109798640012741,25.49248313903809,25.0,-0.144839659333229,-5188.421875,52.255619049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,305.1329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1155923381447792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520371288061142,0.152041420340538,-4.299249667383265e-06,0.0,0.0001173115233541,0.0,0.0,6.053287506103516,0.0,0.0,0.0,0.2781620919704437,4.0,0.0,1.0
300540,294.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5500826239585876,0.050000000745058,0.0458111390471458,293.1913452148437,297.1499938964844,293.1499938964844,0.0655698105692863,-1745.022216796875,304.1536560058594,0.7375093698501587,0.115958884358406,0.1108654588460922,293.1727294921875,297.1499938964844,293.1499938964844,0.067494697868824,-1315.4295654296875,304.152099609375,0.7422451376914978,0.1184817403554916,0.0835824459791183,293.1762084960937,297.1499938964844,293.1499938964844,0.0798458382487297,-2016.32568359375,304.15234375,0.7729102969169617,0.1342702060937881,0.1281148940324783,293.2958984375,297.1499938964844,293.1499938964844,0.0029633969534188,-1123.0885009765625,295.219970703125,0.5500826239585876,0.050000000745058,0.2288361191749572,291.1607360839844,291.1499938964844,271.74432373046875,271.1885681152344,284.01885986328125,293.2959899902344,291.1607360839844,1.0,0.1734115332365036,1.0,1.0,0.9990544319152832,1.0,-0.7166873216629028,0.308760404586792,0.4079269170761108,0.117216981947422,0.0,0.0,0.20955191552639,25.482402801513672,25.0,-0.0783383324742317,-5166.33740234375,51.96808242797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821044921875,305.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.1151129677891731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511978805065155,0.1512021720409393,-4.297686700738268e-06,0.0,0.0001168250237242,0.0,0.0,6.016371250152588,0.0,0.0,0.0,0.2780182361602783,4.0,0.0,1.0
300600,294.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5500826239585876,0.050000000745058,0.0458111390471458,293.1913452148437,297.1499938964844,293.1499938964844,0.0655698105692863,-1745.022216796875,304.1536560058594,0.7375093698501587,0.115958884358406,0.1108654588460922,293.1727294921875,297.1499938964844,293.1499938964844,0.067494697868824,-1315.4295654296875,304.152099609375,0.7422451376914978,0.1184817403554916,0.0835824459791183,293.1762084960937,297.1499938964844,293.1499938964844,0.0798458382487297,-2016.32568359375,304.15234375,0.7729102969169617,0.1342702060937881,0.1281148940324783,293.2958984375,297.1499938964844,293.1499938964844,0.0029633969534188,-1123.0885009765625,295.219970703125,0.5500826239585876,0.050000000745058,0.2288361191749572,291.1607360839844,291.1499938964844,271.74432373046875,271.1885681152344,284.01885986328125,293.2959899902344,291.1607360839844,1.0,0.1734115332365036,1.0,1.0,0.9990544319152832,1.0,-0.7166873216629028,0.308760404586792,0.4079269170761108,0.117216981947422,0.0,0.0,0.20955191552639,25.482402801513672,25.0,-0.0783383324742317,-5166.33740234375,51.96808242797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821044921875,305.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.1151129677891731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511978805065155,0.1512021720409393,-4.297686700738268e-06,0.0,0.0001168250237242,0.0,0.0,6.016371250152588,0.0,0.0,0.0,0.2780182361602783,4.0,0.0,1.0
300660,294.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5500412583351135,0.050000000745058,0.0458114370703697,293.1904296875,297.1499938964844,293.1499938964844,0.0648761242628097,-1732.190185546875,304.1535949707031,0.7357819676399231,0.1151006072759628,0.1100503727793693,293.1723937988281,297.1499938964844,293.1499938964844,0.0670923590660095,-1309.88671875,304.1520690917969,0.7412201762199402,0.1179789379239082,0.083230160176754,293.17584228515625,297.1499938964844,293.1499938964844,0.0793935805559158,-2007.56884765625,304.1523132324219,0.7717270851135254,0.1336832493543625,0.1275583654642105,293.295166015625,297.1499938964844,293.1499938964844,0.002927663968876,-1109.670166015625,295.1714782714844,0.5500412583351135,0.050000000745058,0.2288376092910766,291.1607360839844,291.1499938964844,271.765625,271.20947265625,284.0285339355469,293.29522705078125,291.16070556640625,1.0,0.1731809824705124,1.0,1.0,0.9988821148872375,1.0,-0.7146205306053162,0.3078382313251495,0.406782329082489,0.1168641969561576,0.0,0.0,0.2081241607666015,25.47284507751465,25.0,-0.0222513880580663,-5144.52587890625,51.68667602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764587402344,305.1003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41796875,18000.0,0.0,0.0,0.1146530210971832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503640562295913,0.1503683477640152,-4.296141923987307e-06,0.0,0.0001163582419394,0.0,0.0,5.979751586914063,0.0,0.0,0.0,0.2778756618499756,4.0,0.0,1.0
300720,294.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5500412583351135,0.050000000745058,0.0458114370703697,293.1904296875,297.1499938964844,293.1499938964844,0.0648761242628097,-1732.190185546875,304.1535949707031,0.7357819676399231,0.1151006072759628,0.1100503727793693,293.1723937988281,297.1499938964844,293.1499938964844,0.0670923590660095,-1309.88671875,304.1520690917969,0.7412201762199402,0.1179789379239082,0.083230160176754,293.17584228515625,297.1499938964844,293.1499938964844,0.0793935805559158,-2007.56884765625,304.1523132324219,0.7717270851135254,0.1336832493543625,0.1275583654642105,293.295166015625,297.1499938964844,293.1499938964844,0.002927663968876,-1109.670166015625,295.1714782714844,0.5500412583351135,0.050000000745058,0.2288376092910766,291.1607360839844,291.1499938964844,271.765625,271.20947265625,284.0285339355469,293.29522705078125,291.16070556640625,1.0,0.1731809824705124,1.0,1.0,0.9988821148872375,1.0,-0.7146205306053162,0.3078382313251495,0.406782329082489,0.1168641969561576,0.0,0.0,0.2081241607666015,25.47284507751465,25.0,-0.0222513880580663,-5144.52587890625,51.68667602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764587402344,305.1003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41796875,18000.0,0.0,0.0,0.1146530210971832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503640562295913,0.1503683477640152,-4.296141923987307e-06,0.0,0.0001163582419394,0.0,0.0,5.979751586914063,0.0,0.0,0.0,0.2778756618499756,4.0,0.0,1.0
300780,294.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.54999840259552,0.050000000745058,0.0458117425441741,293.1895446777344,297.1499938964844,293.1499938964844,0.064191810786724,-1719.5653076171875,304.1535339355469,0.7340769171714783,0.1142560988664627,0.1092486605048179,293.1720275878906,297.1499938964844,293.1499938964844,0.0666947215795517,-1304.4166259765625,304.15203857421875,0.7402068376541138,0.1174828484654426,0.0828826650977134,293.17547607421875,297.1499938964844,293.1499938964844,0.0789463371038436,-1998.9168701171875,304.1522827148437,0.7705554962158203,0.133103460073471,0.127008780837059,293.29443359375,297.1499938964844,293.1499938964844,0.002892141463235,-1096.31884765625,295.1232604980469,0.54999840259552,0.050000000745058,0.2288391441106796,291.1607360839844,291.1499938964844,271.7869567871094,271.230224609375,284.0382080078125,293.29449462890625,291.1607360839844,1.0,0.1729547828435897,1.0,1.0,0.998709797859192,1.0,-0.7125839591026306,0.3069300353527069,0.4056539535522461,0.1165162026882171,0.0,0.0,0.2066931426525116,25.463836669921875,25.0,0.0197755508124828,-5122.98388671875,51.41096115112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713928222656,305.08428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3984375,18000.0,0.0,0.0,0.1142082512378692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495333313941955,0.1495376229286193,-4.29460988016217e-06,0.0,0.0001159068560809,0.0,0.0,5.943323612213135,0.0,0.0,0.0,0.2777339220046997,4.0,0.0,1.0
300840,294.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.54999840259552,0.050000000745058,0.0458117425441741,293.1895446777344,297.1499938964844,293.1499938964844,0.064191810786724,-1719.5653076171875,304.1535339355469,0.7340769171714783,0.1142560988664627,0.1092486605048179,293.1720275878906,297.1499938964844,293.1499938964844,0.0666947215795517,-1304.4166259765625,304.15203857421875,0.7402068376541138,0.1174828484654426,0.0828826650977134,293.17547607421875,297.1499938964844,293.1499938964844,0.0789463371038436,-1998.9168701171875,304.1522827148437,0.7705554962158203,0.133103460073471,0.127008780837059,293.29443359375,297.1499938964844,293.1499938964844,0.002892141463235,-1096.31884765625,295.1232604980469,0.54999840259552,0.050000000745058,0.2288391441106796,291.1607360839844,291.1499938964844,271.7869567871094,271.230224609375,284.0382080078125,293.29449462890625,291.1607360839844,1.0,0.1729547828435897,1.0,1.0,0.998709797859192,1.0,-0.7125839591026306,0.3069300353527069,0.4056539535522461,0.1165162026882171,0.0,0.0,0.2066931426525116,25.463836669921875,25.0,0.0197755508124828,-5122.98388671875,51.41096115112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713928222656,305.08428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3984375,18000.0,0.0,0.0,0.1142082512378692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495333313941955,0.1495376229286193,-4.29460988016217e-06,0.0,0.0001159068560809,0.0,0.0,5.943323612213135,0.0,0.0,0.0,0.2777339220046997,4.0,0.0,1.0
300900,294.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5499762892723083,0.050000000745058,0.045811902731657,293.1891174316406,297.1499938964844,293.1499938964844,0.0638530030846595,-1713.3271484375,304.15350341796875,0.7332318425178528,0.113838754594326,0.1088525727391243,293.171875,297.1499938964844,293.1499938964844,0.06649761646986,-1301.7081298828125,304.15203857421875,0.7397041320800781,0.117237240076065,0.0827106609940528,293.17529296875,297.1499938964844,293.1499938964844,0.0787245482206344,-1994.6292724609373,304.1522827148437,0.7699737548828125,0.1328161656856537,0.1267364919185638,293.2940368652344,297.1499938964844,293.1499938964844,0.0028744623996317,-1089.6697998046875,295.0992431640625,0.5499762892723083,0.050000000745058,0.2288399338722229,291.1607360839844,291.1499938964844,271.797607421875,271.2405090332031,284.04302978515625,293.29412841796875,291.1607360839844,1.0,0.1728432774543762,1.0,1.0,0.9986236095428468,1.0,-0.7115765810012817,0.3064813017845154,0.4050952494144439,0.1163431480526924,0.0,0.0,0.2059756964445114,25.45954704284668,25.0,0.0343998447060585,-5112.31591796875,51.27517318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691345214844,305.076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.392578125,18000.0,0.0,0.0,0.1139904409646987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491186469793319,0.1491229385137558,-4.2938472688547336e-06,0.0,0.0001156858052127,0.0,0.0,5.92516040802002,0.0,0.0,0.0,0.2776632905006408,4.0,0.0,1.0
300960,294.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5499536991119385,0.050000000745058,0.0458120629191398,293.1886901855469,297.1499938964844,293.1499938964844,0.0635161399841308,-1707.1331787109375,304.1534729003906,0.7323907017707825,0.1134243384003639,0.1084593087434768,293.17169189453125,297.1499938964844,293.1499938964844,0.0663015395402908,-1299.015625,304.1520080566406,0.7392037510871887,0.116993062198162,0.0825396850705146,293.17510986328125,297.1499938964844,293.1499938964844,0.0785038545727729,-1990.3648681640625,304.1522827148437,0.7693943381309509,0.1325304210186004,0.1264657080173492,293.2936706542969,297.1499938964844,293.1499938964844,0.0028568319976329,-1083.03662109375,295.0752868652344,0.5499536991119385,0.050000000745058,0.2288407385349273,291.1607666015625,291.1499938964844,271.8082580566406,271.250732421875,284.0478210449219,293.29376220703125,291.1607666015625,1.0,0.1727327406406402,1.0,1.0,0.9985349774360656,1.0,-0.7105755805969238,0.3060360550880432,0.4045395255088806,0.1161700934171676,0.0,0.0,0.2052568942308426,25.45539283752441,25.0,0.044166225939989,-5101.71533203125,51.14064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,305.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.1137748286128044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148704320192337,0.1487086117267608,-4.293086931284051e-06,0.0,0.0001154669880634,0.0,0.0,5.907025337219238,0.0,0.0,0.0,0.2775928080081939,4.0,0.0,1.0
