time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
301020,294.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5499067306518555,0.050000000745058,0.0458123981952667,293.1879272460937,297.1499938964844,293.1499938964844,0.0628485828638076,-1694.8834228515625,304.1534423828125,0.7307202219963074,0.1126045286655426,0.1076815277338028,293.17138671875,297.1499938964844,293.1499938964844,0.0659126341342926,-1293.6812744140625,304.1520080566406,0.7382097244262695,0.1165092289447784,0.0822009593248367,293.1747741699219,297.1499938964844,293.1499938964844,0.0780659317970275,-1981.9093017578125,304.1522521972656,0.7682426571846008,0.1319637447595596,0.1259288042783737,293.2929382324219,297.1499938964844,293.1499938964844,0.0028217344079166,-1069.824462890625,295.027587890625,0.5499067306518555,0.050000000745058,0.2288424223661422,291.1607971191406,291.1499938964844,271.8294982910156,271.2709655761719,284.05731201171875,293.29302978515625,291.1607971191406,1.0,0.1725147068500518,1.0,1.0,0.998357594013214,1.0,-0.7085937261581421,0.3051568269729614,0.4034368991851806,0.1158227026462555,0.0,0.0,0.2038153856992721,25.44751739501953,25.0,0.0489232316613197,-5080.73388671875,50.875450134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263671875,305.0532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1133487746119499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478766798973083,0.1478809714317321,-4.291571258363547e-06,0.0,0.0001150345997302,0.0,0.0,5.870839595794678,0.0,0.0,0.0,0.2774522006511688,4.0,0.0,1.0
301080,294.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5499067306518555,0.050000000745058,0.0458123981952667,293.1879272460937,297.1499938964844,293.1499938964844,0.0628485828638076,-1694.8834228515625,304.1534423828125,0.7307202219963074,0.1126045286655426,0.1076815277338028,293.17138671875,297.1499938964844,293.1499938964844,0.0659126341342926,-1293.6812744140625,304.1520080566406,0.7382097244262695,0.1165092289447784,0.0822009593248367,293.1747741699219,297.1499938964844,293.1499938964844,0.0780659317970275,-1981.9093017578125,304.1522521972656,0.7682426571846008,0.1319637447595596,0.1259288042783737,293.2929382324219,297.1499938964844,293.1499938964844,0.0028217344079166,-1069.824462890625,295.027587890625,0.5499067306518555,0.050000000745058,0.2288424223661422,291.1607971191406,291.1499938964844,271.8294982910156,271.2709655761719,284.05731201171875,293.29302978515625,291.1607971191406,1.0,0.1725147068500518,1.0,1.0,0.998357594013214,1.0,-0.7085937261581421,0.3051568269729614,0.4034368991851806,0.1158227026462555,0.0,0.0,0.2038153856992721,25.44751739501953,25.0,0.0489232316613197,-5080.73388671875,50.875450134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263671875,305.0532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1133487746119499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478766798973083,0.1478809714317321,-4.291571258363547e-06,0.0,0.0001150345997302,0.0,0.0,5.870839595794678,0.0,0.0,0.0,0.2774522006511688,4.0,0.0,1.0
301140,294.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5498572587966919,0.050000000745058,0.045812752097845,293.1871643066406,297.1499938964844,293.1499938964844,0.0621883049607276,-1682.7999267578125,304.15338134765625,0.7290615439414978,0.1117955148220062,0.1069142147898674,293.17108154296875,297.1499938964844,293.1499938964844,0.0655276551842689,-1288.408935546875,304.1519775390625,0.7372233867645264,0.1160307973623275,0.0818661078810691,293.1744384765625,297.1499938964844,293.1499938964844,0.0776322185993194,-1973.543701171875,304.1522216796875,0.767099142074585,0.1314028799533844,0.125397503376007,293.292236328125,297.1499938964844,293.1499938964844,0.0027868475299328,-1056.68310546875,294.9801330566406,0.5498572587966919,0.050000000745058,0.2288441956043243,291.16082763671875,291.1499938964844,271.8506774902344,271.2908935546875,284.0666198730469,293.29229736328125,291.16082763671875,1.0,0.1723003834486007,1.0,1.0,0.9981802701950072,1.0,-0.7066359519958496,0.3042924106121063,0.4023435115814209,0.115470640361309,0.0,0.0,0.2023706138134002,25.440185546875,25.0,0.0373524203896522,-5060.0517578125,50.61500930786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610778808594,305.0382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1129264011979103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470513641834259,0.1470556557178497,-4.290064225642709e-06,0.0,0.0001146059439633,0.0,0.0,5.834805965423584,0.0,0.0,0.0,0.2773122489452362,4.0,0.0,1.0
301200,294.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5498572587966919,0.050000000745058,0.045812752097845,293.1871643066406,297.1499938964844,293.1499938964844,0.0621883049607276,-1682.7999267578125,304.15338134765625,0.7290615439414978,0.1117955148220062,0.1069142147898674,293.17108154296875,297.1499938964844,293.1499938964844,0.0655276551842689,-1288.408935546875,304.1519775390625,0.7372233867645264,0.1160307973623275,0.0818661078810691,293.1744384765625,297.1499938964844,293.1499938964844,0.0776322185993194,-1973.543701171875,304.1522216796875,0.767099142074585,0.1314028799533844,0.125397503376007,293.292236328125,297.1499938964844,293.1499938964844,0.0027868475299328,-1056.68310546875,294.9801330566406,0.5498572587966919,0.050000000745058,0.2288441956043243,291.16082763671875,291.1499938964844,271.8506774902344,271.2908935546875,284.0666198730469,293.29229736328125,291.16082763671875,1.0,0.1723003834486007,1.0,1.0,0.9981802701950072,1.0,-0.7066359519958496,0.3042924106121063,0.4023435115814209,0.115470640361309,0.0,0.0,0.2023706138134002,25.440185546875,25.0,0.0373524203896522,-5060.0517578125,50.61500930786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610778808594,305.0382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1129264011979103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470513641834259,0.1470556557178497,-4.290064225642709e-06,0.0,0.0001146059439633,0.0,0.0,5.834805965423584,0.0,0.0,0.0,0.2773122489452362,4.0,0.0,1.0
301260,294.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5498053431510925,0.050000000745058,0.0458131246268749,293.1864929199219,297.1499938964844,293.1499938964844,0.0615335665643215,-1670.849853515625,304.1533508300781,0.7274088263511658,0.1109950244426727,0.1061551943421363,293.1707763671875,297.1499938964844,293.1499938964844,0.0651457980275154,-1283.1871337890625,304.1519470214844,0.736242413520813,0.1155566796660423,0.0815343558788299,293.17413330078125,297.1499938964844,293.1499938964844,0.0772018656134605,-1965.2515869140625,304.1521911621094,0.7659617066383362,0.1308466345071792,0.1248707175254821,293.29150390625,297.1499938964844,293.1499938964844,0.0027521417941898,-1043.6025390625,294.9328918457031,0.5498053431510925,0.050000000745058,0.2288460433483123,291.16082763671875,291.1499938964844,271.8717041015625,271.3104553222656,284.07574462890625,293.29156494140625,291.16082763671875,1.0,0.1720890551805496,1.0,1.0,0.9979973435401917,1.0,-0.7046972513198853,0.3034418225288391,0.4012554287910461,0.1151105836033821,0.0,0.0,0.200925663113594,25.433305740356445,25.0,0.0097593776881694,-5039.658203125,50.358524322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591857910156,305.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.333984375,18000.0,0.0,0.0,0.1125051900744438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462299525737762,0.1462342441082,-4.288565833121538e-06,0.0,0.0001141784669016,0.0,0.0,5.798989772796631,0.0,0.0,0.0,0.2771731913089752,4.0,0.0,1.0
301320,294.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5498053431510925,0.050000000745058,0.0458131246268749,293.1864929199219,297.1499938964844,293.1499938964844,0.0615335665643215,-1670.849853515625,304.1533508300781,0.7274088263511658,0.1109950244426727,0.1061551943421363,293.1707763671875,297.1499938964844,293.1499938964844,0.0651457980275154,-1283.1871337890625,304.1519470214844,0.736242413520813,0.1155566796660423,0.0815343558788299,293.17413330078125,297.1499938964844,293.1499938964844,0.0772018656134605,-1965.2515869140625,304.1521911621094,0.7659617066383362,0.1308466345071792,0.1248707175254821,293.29150390625,297.1499938964844,293.1499938964844,0.0027521417941898,-1043.6025390625,294.9328918457031,0.5498053431510925,0.050000000745058,0.2288460433483123,291.16082763671875,291.1499938964844,271.8717041015625,271.3104553222656,284.07574462890625,293.29156494140625,291.16082763671875,1.0,0.1720890551805496,1.0,1.0,0.9979973435401917,1.0,-0.7046972513198853,0.3034418225288391,0.4012554287910461,0.1151105836033821,0.0,0.0,0.200925663113594,25.433305740356445,25.0,0.0097593776881694,-5039.658203125,50.358524322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591857910156,305.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.333984375,18000.0,0.0,0.0,0.1125051900744438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462299525737762,0.1462342441082,-4.288565833121538e-06,0.0,0.0001141784669016,0.0,0.0,5.798989772796631,0.0,0.0,0.0,0.2771731913089752,4.0,0.0,1.0
301380,294.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5497505068778992,0.050000000745058,0.0458135157823562,293.1858215332031,297.1499938964844,293.1499938964844,0.0608844831585884,-1659.0352783203125,304.1533203125,0.7257599830627441,0.1102030873298645,0.1054045110940933,293.1705017089844,297.1499938964844,293.1499938964844,0.0647671595215797,-1278.0174560546875,304.1519470214844,0.7352663278579712,0.1150868833065033,0.0812057256698608,293.173828125,297.1499938964844,293.1499938964844,0.0767749920487403,-1957.0357666015625,304.1521911621094,0.7648300528526306,0.1302950531244278,0.1243484765291214,293.290771484375,297.1499938964844,293.1499938964844,0.0027176374569535,-1030.59130859375,294.8858642578125,0.5497505068778992,0.050000000745058,0.2288479954004287,291.1607971191406,291.1499938964844,271.8926086425781,271.3296203613281,284.0845947265625,293.2908630371094,291.1607971191406,1.0,0.171880841255188,1.0,1.0,0.997814416885376,1.0,-0.7027779817581177,0.3026064932346344,0.4001714885234833,0.1147391647100448,0.0,0.0,0.1994849890470504,25.42691802978516,25.0,-0.0332272574305534,-5019.59228515625,50.10604476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,305.00909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1120838373899459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454146653413772,0.1454189568758011,-4.287081992515596e-06,0.0,0.0001137508443207,0.0,0.0,5.76348876953125,0.0,0.0,0.0,0.2770354151725769,4.0,0.0,1.0
301440,294.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5497505068778992,0.050000000745058,0.0458135157823562,293.1858215332031,297.1499938964844,293.1499938964844,0.0608844831585884,-1659.0352783203125,304.1533203125,0.7257599830627441,0.1102030873298645,0.1054045110940933,293.1705017089844,297.1499938964844,293.1499938964844,0.0647671595215797,-1278.0174560546875,304.1519470214844,0.7352663278579712,0.1150868833065033,0.0812057256698608,293.173828125,297.1499938964844,293.1499938964844,0.0767749920487403,-1957.0357666015625,304.1521911621094,0.7648300528526306,0.1302950531244278,0.1243484765291214,293.290771484375,297.1499938964844,293.1499938964844,0.0027176374569535,-1030.59130859375,294.8858642578125,0.5497505068778992,0.050000000745058,0.2288479954004287,291.1607971191406,291.1499938964844,271.8926086425781,271.3296203613281,284.0845947265625,293.2908630371094,291.1607971191406,1.0,0.171880841255188,1.0,1.0,0.997814416885376,1.0,-0.7027779817581177,0.3026064932346344,0.4001714885234833,0.1147391647100448,0.0,0.0,0.1994849890470504,25.42691802978516,25.0,-0.0332272574305534,-5019.59228515625,50.10604476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,305.00909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1120838373899459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454146653413772,0.1454189568758011,-4.287081992515596e-06,0.0,0.0001137508443207,0.0,0.0,5.76348876953125,0.0,0.0,0.0,0.2770354151725769,4.0,0.0,1.0
301500,294.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.549721896648407,0.050000000745058,0.0458137206733226,293.1855163574219,297.1499938964844,293.1499938964844,0.0605619810521602,-1653.177001953125,304.1532897949219,0.7249360084533691,0.1098101809620857,0.1050321608781814,293.1703491210937,297.1499938964844,293.1499938964844,0.0645790100097656,-1275.4515380859375,304.15191650390625,0.7347797155380249,0.1148535311222076,0.0810425207018852,293.1737060546875,297.1499938964844,293.1499938964844,0.0765628218650817,-1952.95556640625,304.15216064453125,0.7642661333084106,0.1300209164619445,0.1240889877080917,293.2904052734375,297.1499938964844,293.1499938964844,0.0027004608418792,-1024.1119384765625,294.8624267578125,0.549721896648407,0.050000000745058,0.2288490235805511,291.1607971191406,291.1499938964844,271.9029846191406,271.3390197753906,284.0888977050781,293.2904968261719,291.1607666015625,1.0,0.1717778742313385,1.0,1.0,0.9977229833602904,1.0,-0.7018253207206726,0.302194744348526,0.3996305465698242,0.1145483255386352,0.0,0.0,0.198768064379692,25.423917770385746,25.0,-0.0573956482112407,-5009.693359375,49.98126602172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574768066406,305.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1118727773427963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145010307431221,0.1450145989656448,-4.286346666049212e-06,0.0,0.0001135366401285,0.0,0.0,5.745898723602295,0.0,0.0,0.0,0.2769671678543091,4.0,0.0,1.0
301560,294.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5496923923492432,0.050000000745058,0.0458139292895793,293.1852111816406,297.1499938964844,293.1499938964844,0.0602407306432724,-1647.349365234375,304.1532897949219,0.7241117358207703,0.1094192191958427,0.10466168820858,293.17022705078125,297.1499938964844,293.1499938964844,0.06439159065485,-1272.8975830078125,304.15191650390625,0.7342939376831055,0.1146211400628089,0.0808800235390663,293.1735534667969,297.1499938964844,293.1499938964844,0.0763514265418052,-1948.8929443359373,304.15216064453125,0.7637032866477966,0.1297478377819061,0.1238305121660232,293.2900695800781,297.1499938964844,293.1499938964844,0.0026833375450223,-1017.6514282226562,294.83905029296875,0.5496923923492432,0.050000000745058,0.2288500666618347,291.1607666015625,291.1499938964844,271.9132995605469,271.34832763671875,284.0931396484375,293.2901306152344,291.1607360839844,1.0,0.1716756671667099,1.0,1.0,0.9976285099983216,1.0,-0.7008770108222961,0.3017871677875519,0.3990898430347442,0.1143535003066062,0.0,0.0,0.1980544477701187,25.421043395996094,25.0,-0.0823336541652679,-4999.88916015625,49.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2571716308594,304.9949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.259765625,18000.0,0.0,0.0,0.111661396920681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446087211370468,0.1446130126714706,-4.28561679655104e-06,0.0,0.0001133221230702,0.0,0.0,5.728440284729004,0.0,0.0,0.0,0.2768994271755218,4.0,0.0,1.0
301620,294.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5496307611465454,0.050000000745058,0.0458143725991249,293.1846618652344,297.1499938964844,293.1499938964844,0.0596016459167003,-1635.7796630859375,304.1532592773437,0.7224599719047546,0.1086425855755806,0.1039259433746337,293.16998291015625,297.1499938964844,293.1499938964844,0.0640187337994575,-1267.82275390625,304.1518859863281,0.7333239912986755,0.1141590178012847,0.0805569514632225,293.1733093261719,297.1499938964844,293.1499938964844,0.0759308040142059,-1940.8160400390625,304.1521301269531,0.762580394744873,0.1292045414447784,0.1233163848519325,293.28936767578125,297.1499938964844,293.1499938964844,0.002649251371622,-1004.7870483398438,294.79248046875,0.5496307611465454,0.050000000745058,0.2288522720336914,291.1606750488281,291.1499938964844,271.93377685546875,271.3665771484375,284.1012878417969,293.2894287109375,291.16064453125,1.0,0.1714732944965362,1.0,1.0,0.9974395036697388,1.0,-0.6989924907684326,0.3009844124317169,0.3980081081390381,0.113950215280056,0.0,0.0,0.196640282869339,25.41566276550293,25.0,-0.1333095878362655,-4980.5751953125,49.61236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567443847656,304.9810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.208984375,18000.0,0.0,0.0,0.1112379431724548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438155025243759,0.1438197940587997,-4.284177066438133e-06,0.0,0.0001128923686337,0.0,0.0,5.693988800048828,0.0,0.0,0.0,0.276765763759613,4.0,0.0,1.0
301680,294.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5496307611465454,0.050000000745058,0.0458143725991249,293.1846618652344,297.1499938964844,293.1499938964844,0.0596016459167003,-1635.7796630859375,304.1532592773437,0.7224599719047546,0.1086425855755806,0.1039259433746337,293.16998291015625,297.1499938964844,293.1499938964844,0.0640187337994575,-1267.82275390625,304.1518859863281,0.7333239912986755,0.1141590178012847,0.0805569514632225,293.1733093261719,297.1499938964844,293.1499938964844,0.0759308040142059,-1940.8160400390625,304.1521301269531,0.762580394744873,0.1292045414447784,0.1233163848519325,293.28936767578125,297.1499938964844,293.1499938964844,0.002649251371622,-1004.7870483398438,294.79248046875,0.5496307611465454,0.050000000745058,0.2288522720336914,291.1606750488281,291.1499938964844,271.93377685546875,271.3665771484375,284.1012878417969,293.2894287109375,291.16064453125,1.0,0.1714732944965362,1.0,1.0,0.9974395036697388,1.0,-0.6989924907684326,0.3009844124317169,0.3980081081390381,0.113950215280056,0.0,0.0,0.196640282869339,25.41566276550293,25.0,-0.1333095878362655,-4980.5751953125,49.61236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567443847656,304.9810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.208984375,18000.0,0.0,0.0,0.1112379431724548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438155025243759,0.1438197940587997,-4.284177066438133e-06,0.0,0.0001128923686337,0.0,0.0,5.693988800048828,0.0,0.0,0.0,0.276765763759613,4.0,0.0,1.0
301740,294.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5495657920837402,0.050000000745058,0.0458148345351219,293.18414306640625,297.1499938964844,293.1499938964844,0.0589656718075275,-1624.29638671875,304.1532287597656,0.7207986116409302,0.1078712046146392,0.1031953543424606,293.1697692871094,297.1499938964844,293.1499938964844,0.0636477917432785,-1262.7816162109375,304.1518859863281,0.7323546409606934,0.1136995330452919,0.0802357941865921,293.1730651855469,297.1499938964844,293.1499938964844,0.0755122825503349,-1932.7889404296875,304.1521301269531,0.7614596486091614,0.1286640912294387,0.1228050664067268,293.2886657714844,297.1499938964844,293.1499938964844,0.0026153090875595,-991.9721069335938,294.7460632324219,0.5495657920837402,0.050000000745058,0.2288545817136764,291.1605529785156,291.1499938964844,271.9540100097656,271.3843078613281,284.1090393066406,293.2887268066406,291.1604919433594,1.0,0.1712730675935745,1.0,1.0,0.997250497341156,1.0,-0.6971198320388794,0.300196498632431,0.3969233632087707,0.1135274246335029,0.0,0.0,0.1952438205480575,25.41067123413086,25.0,-0.1912898421287536,-4961.61865234375,49.37015914916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564697265625,304.96734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1108142957091331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430356055498123,0.1430398821830749,-4.282760983187472e-06,0.0,0.0001124624177464,0.0,0.0,5.660155296325684,0.0,0.0,0.0,0.2766345739364624,4.0,0.0,1.0
301800,294.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5495657920837402,0.050000000745058,0.0458148345351219,293.18414306640625,297.1499938964844,293.1499938964844,0.0589656718075275,-1624.29638671875,304.1532287597656,0.7207986116409302,0.1078712046146392,0.1031953543424606,293.1697692871094,297.1499938964844,293.1499938964844,0.0636477917432785,-1262.7816162109375,304.1518859863281,0.7323546409606934,0.1136995330452919,0.0802357941865921,293.1730651855469,297.1499938964844,293.1499938964844,0.0755122825503349,-1932.7889404296875,304.1521301269531,0.7614596486091614,0.1286640912294387,0.1228050664067268,293.2886657714844,297.1499938964844,293.1499938964844,0.0026153090875595,-991.9721069335938,294.7460632324219,0.5495657920837402,0.050000000745058,0.2288545817136764,291.1605529785156,291.1499938964844,271.9540100097656,271.3843078613281,284.1090393066406,293.2887268066406,291.1604919433594,1.0,0.1712730675935745,1.0,1.0,0.997250497341156,1.0,-0.6971198320388794,0.300196498632431,0.3969233632087707,0.1135274246335029,0.0,0.0,0.1952438205480575,25.41067123413086,25.0,-0.1912898421287536,-4961.61865234375,49.37015914916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564697265625,304.96734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1108142957091331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430356055498123,0.1430398821830749,-4.282760983187472e-06,0.0,0.0001124624177464,0.0,0.0,5.660155296325684,0.0,0.0,0.0,0.2766345739364624,4.0,0.0,1.0
301860,294.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5494970679283142,0.050000000745058,0.0458153262734413,293.18365478515625,297.1499938964844,293.1499938964844,0.0583327077329158,-1612.8983154296875,304.1531982421875,0.7191240787506104,0.107104942202568,0.1024698317050933,293.1695556640625,297.1499938964844,293.1499938964844,0.0632787272334098,-1257.774169921875,304.1518859863281,0.7313849329948425,0.1132425442337989,0.0799164995551109,293.1728210449219,297.1499938964844,293.1499938964844,0.0750958323478698,-1924.8115234375,304.152099609375,0.7603405117988586,0.1281263828277588,0.1222964823246002,293.2879638671875,297.1499938964844,293.1499938964844,0.0025815637782216,-979.2275390625,294.6998291015625,0.5494970679283142,0.050000000745058,0.2288570404052734,291.1603698730469,291.1499938964844,271.9739074707031,271.4014587402344,284.1163024902344,293.2880249023437,291.1603088378906,1.0,0.1710750162601471,1.0,1.0,0.9970582127571106,1.0,-0.6952590942382812,0.2994252741336822,0.395833820104599,0.1130811870098114,0.0,0.0,0.1938737034797668,25.40609741210937,25.0,-0.2566673159599304,-4943.07861328125,49.13079071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561950683594,304.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1103916764259338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422733068466186,0.1422775834798813,-4.281378551240778e-06,0.0,0.0001120335218729,0.0,0.0,5.627125263214111,0.0,0.0,0.0,0.2765065133571625,4.0,0.0,1.0
301920,294.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5494970679283142,0.050000000745058,0.0458153262734413,293.18365478515625,297.1499938964844,293.1499938964844,0.0583327077329158,-1612.8983154296875,304.1531982421875,0.7191240787506104,0.107104942202568,0.1024698317050933,293.1695556640625,297.1499938964844,293.1499938964844,0.0632787272334098,-1257.774169921875,304.1518859863281,0.7313849329948425,0.1132425442337989,0.0799164995551109,293.1728210449219,297.1499938964844,293.1499938964844,0.0750958323478698,-1924.8115234375,304.152099609375,0.7603405117988586,0.1281263828277588,0.1222964823246002,293.2879638671875,297.1499938964844,293.1499938964844,0.0025815637782216,-979.2275390625,294.6998291015625,0.5494970679283142,0.050000000745058,0.2288570404052734,291.1603698730469,291.1499938964844,271.9739074707031,271.4014587402344,284.1163024902344,293.2880249023437,291.1603088378906,1.0,0.1710750162601471,1.0,1.0,0.9970582127571106,1.0,-0.6952590942382812,0.2994252741336822,0.395833820104599,0.1130811870098114,0.0,0.0,0.1938737034797668,25.40609741210937,25.0,-0.2566673159599304,-4943.07861328125,49.13079071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561950683594,304.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1103916764259338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422733068466186,0.1422775834798813,-4.281378551240778e-06,0.0,0.0001120335218729,0.0,0.0,5.627125263214111,0.0,0.0,0.0,0.2765065133571625,4.0,0.0,1.0
301980,294.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.549424409866333,0.050000000745058,0.0458158440887928,293.1831970214844,297.1499938964844,293.1499938964844,0.0577022172510623,-1601.57470703125,304.1531982421875,0.7174316644668579,0.1063431352376937,0.1017487198114395,293.1693420410156,297.1499938964844,293.1499938964844,0.0629111975431442,-1252.7952880859375,304.15185546875,0.7304136157035828,0.1127876564860344,0.0795987620949745,293.172607421875,297.1499938964844,293.1499938964844,0.0746810957789421,-1916.8765869140625,304.152099609375,0.7592219710350037,0.1275909692049026,0.1217902153730392,293.2872619628906,297.1499938964844,293.1499938964844,0.0025479970499873,-966.546630859375,294.65380859375,0.549424409866333,0.050000000745058,0.2288596332073211,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.1230773925781,293.287353515625,291.1600952148437,1.0,0.1708790212869644,1.0,1.0,0.9968658685684204,1.0,-0.6934084892272949,0.2986704707145691,0.3947379887104034,0.1126098334789276,0.0,0.0,0.1925355046987533,25.40194702148437,25.0,-0.3120100796222687,-4924.984375,48.89405059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557983398437,304.9403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1099718362092971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141531839966774,0.1415361166000366,-4.280034318071557e-06,0.0,0.0001116074272431,0.0,0.0,5.595035552978516,0.0,0.0,0.0,0.2763820886611938,4.0,0.0,1.0
302040,294.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.549424409866333,0.050000000745058,0.0458158440887928,293.1831970214844,297.1499938964844,293.1499938964844,0.0577022172510623,-1601.57470703125,304.1531982421875,0.7174316644668579,0.1063431352376937,0.1017487198114395,293.1693420410156,297.1499938964844,293.1499938964844,0.0629111975431442,-1252.7952880859375,304.15185546875,0.7304136157035828,0.1127876564860344,0.0795987620949745,293.172607421875,297.1499938964844,293.1499938964844,0.0746810957789421,-1916.8765869140625,304.152099609375,0.7592219710350037,0.1275909692049026,0.1217902153730392,293.2872619628906,297.1499938964844,293.1499938964844,0.0025479970499873,-966.546630859375,294.65380859375,0.549424409866333,0.050000000745058,0.2288596332073211,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.1230773925781,293.287353515625,291.1600952148437,1.0,0.1708790212869644,1.0,1.0,0.9968658685684204,1.0,-0.6934084892272949,0.2986704707145691,0.3947379887104034,0.1126098334789276,0.0,0.0,0.1925355046987533,25.40194702148437,25.0,-0.3120100796222687,-4924.984375,48.89405059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557983398437,304.9403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1099718362092971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141531839966774,0.1415361166000366,-4.280034318071557e-06,0.0,0.0001116074272431,0.0,0.0,5.595035552978516,0.0,0.0,0.0,0.2763820886611938,4.0,0.0,1.0
302100,294.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5493865013122559,0.050000000745058,0.0458161160349845,293.1830139160156,297.1499938964844,293.1499938964844,0.0573877468705177,-1595.93798828125,304.1531677246094,0.7165772318840027,0.1059637144207954,0.1013896539807319,293.16925048828125,297.1499938964844,293.1499938964844,0.0627279058098793,-1250.3150634765625,304.15185546875,0.7299270033836365,0.112560898065567,0.0794404149055481,293.1725158691406,297.1499938964844,293.1499938964844,0.0744742527604103,-1912.9228515625,304.152099609375,0.7586626410484314,0.1273240149021148,0.1215378418564796,293.28692626953125,297.1499938964844,293.1499938964844,0.0025312826037406,-960.2307739257812,294.630859375,0.5493865013122559,0.050000000745058,0.2288609892129898,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.12628173828125,293.2870178222656,291.15997314453125,1.0,0.1707817316055297,1.0,1.0,0.9967697262763976,1.0,-0.692486584186554,0.2982992827892303,0.3941872715950012,0.1123641580343246,0.0,0.0,0.1918801069259643,25.400033950805664,25.0,-0.3351542055606842,-4916.11279296875,48.77660751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554931640625,304.9337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.92578125,18000.0,0.0,0.0,0.1097636893391609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411698311567306,0.1411741077899933,-4.27937902713893e-06,0.0,0.0001113961843657,0.0,0.0,5.579381465911865,0.0,0.0,0.0,0.2763213813304901,4.0,0.0,1.0
302160,294.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5493475198745728,0.050000000745058,0.0458163954317569,293.18280029296875,297.1499938964844,293.1499938964844,0.0570736788213253,-1590.3157958984375,304.1531677246094,0.7157164812088013,0.1055852100253105,0.101031482219696,293.1691589355469,297.1499938964844,293.1499938964844,0.062544897198677,-1247.8406982421875,304.15185546875,0.7294396162033081,0.112334631383419,0.0792823880910873,293.17242431640625,297.1499938964844,293.1499938964844,0.0742676854133606,-1908.9769287109373,304.152099609375,0.7581031918525696,0.1270574778318405,0.1212859004735946,293.2865905761719,297.1499938964844,293.1499938964844,0.0025146233383566,-953.934814453125,294.60797119140625,0.5493475198745728,0.050000000745058,0.2288623750209808,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.1293029785156,293.2866516113281,291.15985107421875,1.0,0.1706849038600921,1.0,1.0,0.9966710209846495,1.0,-0.6915667653083801,0.2979324162006378,0.3936343193054199,0.1121113449335098,0.0,0.0,0.1912346482276916,25.39822578430176,25.0,-0.3547687530517578,-4907.36279296875,48.65975189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550964355469,304.9271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.1095571741461753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408140659332275,0.1408183425664901,-4.278735104890075e-06,0.0,0.0001111866076826,0.0,0.0,5.5640058517456055,0.0,0.0,0.0,0.2762617766857147,4.0,0.0,1.0
302220,294.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5492664575576782,0.050000000745058,0.0458169728517532,293.18243408203125,297.1499938964844,293.1499938964844,0.0564464256167411,-1579.108642578125,304.1531677246094,0.7139726877212524,0.1048303917050361,0.1003173664212226,293.16900634765625,297.1499938964844,293.1499938964844,0.0621792562305927,-1242.9027099609375,304.15185546875,0.7284613251686096,0.1118824928998947,0.0789669379591941,293.1722412109375,297.1499938964844,293.1499938964844,0.0738551169633865,-1901.10302734375,304.1520690917969,0.7569831609725952,0.1265253722667694,0.1207830309867858,293.2859191894531,297.1499938964844,293.1499938964844,0.00248141027987,-941.3799438476562,294.5623474121094,0.5492664575576782,0.050000000745058,0.2288652658462524,291.1596374511719,291.1499938964844,272.0315856933594,271.4490966796875,284.13494873046875,293.2859802246094,291.1595764160156,1.0,0.1704924553632736,1.0,1.0,0.996473491191864,1.0,-0.689731776714325,0.2972102761268616,0.392521470785141,0.1115850657224655,0.0,0.0,0.1899730116128921,25.394916534423828,25.0,-0.3838925957679748,-4890.21240234375,48.4276008605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540283203125,304.9140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.1091499626636505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401208788156509,0.1401251554489135,-4.27748091169633e-06,0.0,0.000110773340566,0.0,0.0,5.534072399139404,0.0,0.0,0.0,0.2761457860469818,4.0,0.0,1.0
302280,294.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5492664575576782,0.050000000745058,0.0458169728517532,293.18243408203125,297.1499938964844,293.1499938964844,0.0564464256167411,-1579.108642578125,304.1531677246094,0.7139726877212524,0.1048303917050361,0.1003173664212226,293.16900634765625,297.1499938964844,293.1499938964844,0.0621792562305927,-1242.9027099609375,304.15185546875,0.7284613251686096,0.1118824928998947,0.0789669379591941,293.1722412109375,297.1499938964844,293.1499938964844,0.0738551169633865,-1901.10302734375,304.1520690917969,0.7569831609725952,0.1265253722667694,0.1207830309867858,293.2859191894531,297.1499938964844,293.1499938964844,0.00248141027987,-941.3799438476562,294.5623474121094,0.5492664575576782,0.050000000745058,0.2288652658462524,291.1596374511719,291.1499938964844,272.0315856933594,271.4490966796875,284.13494873046875,293.2859802246094,291.1595764160156,1.0,0.1704924553632736,1.0,1.0,0.996473491191864,1.0,-0.689731776714325,0.2972102761268616,0.392521470785141,0.1115850657224655,0.0,0.0,0.1899730116128921,25.394916534423828,25.0,-0.3838925957679748,-4890.21240234375,48.4276008605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540283203125,304.9140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.1091499626636505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401208788156509,0.1401251554489135,-4.27748091169633e-06,0.0,0.000110773340566,0.0,0.0,5.534072399139404,0.0,0.0,0.0,0.2761457860469818,4.0,0.0,1.0
302340,294.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5491805076599121,0.050000000745058,0.0458175875246524,293.1820983886719,297.1499938964844,293.1499938964844,0.055819746106863,-1567.9403076171875,304.1531677246094,0.712193489074707,0.1040779128670692,0.0996056422591209,293.1688842773437,297.1499938964844,293.1499938964844,0.0618111789226532,-1237.93896484375,304.15185546875,0.7274700999259949,0.1114266216754913,0.0786497592926025,293.1720886230469,297.1499938964844,293.1499938964844,0.0734429284930229,-1893.246337890625,304.1520690917969,0.7558603286743164,0.1259941607713699,0.1202811449766159,293.2852478027344,297.1499938964844,293.1499938964844,0.0024483813904225,-928.8909301757812,294.51690673828125,0.5491805076599121,0.050000000745058,0.2288683354854583,291.1593322753906,291.1499938964844,272.04998779296875,271.46356201171875,284.1400146484375,293.28533935546875,291.1592712402344,1.0,0.1703013628721237,1.0,1.0,0.9962760210037231,1.0,-0.687899112701416,0.2965026199817657,0.3913964629173279,0.1110288873314857,0.0,0.0,0.188751071691513,25.392093658447266,25.0,-0.4039948582649231,-4873.5224609375,48.19712066650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525634765625,304.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1087520718574523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394523084163665,0.1394565850496292,-4.276273557479726e-06,0.0,0.0001103695321944,0.0,0.0,5.505233287811279,0.0,0.0,0.0,0.2760340273380279,4.0,0.0,1.0
302400,294.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5491805076599121,0.050000000745058,0.0458175875246524,293.1820983886719,297.1499938964844,293.1499938964844,0.055819746106863,-1567.9403076171875,304.1531677246094,0.712193489074707,0.1040779128670692,0.0996056422591209,293.1688842773437,297.1499938964844,293.1499938964844,0.0618111789226532,-1237.93896484375,304.15185546875,0.7274700999259949,0.1114266216754913,0.0786497592926025,293.1720886230469,297.1499938964844,293.1499938964844,0.0734429284930229,-1893.246337890625,304.1520690917969,0.7558603286743164,0.1259941607713699,0.1202811449766159,293.2852478027344,297.1499938964844,293.1499938964844,0.0024483813904225,-928.8909301757812,294.51690673828125,0.5491805076599121,0.050000000745058,0.2288683354854583,291.1593322753906,291.1499938964844,272.04998779296875,271.46356201171875,284.1400146484375,293.28533935546875,291.1592712402344,1.0,0.1703013628721237,1.0,1.0,0.9962760210037231,1.0,-0.687899112701416,0.2965026199817657,0.3913964629173279,0.1110288873314857,0.0,0.0,0.188751071691513,25.392093658447266,25.0,-0.4039948582649231,-4873.5224609375,48.19712066650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525634765625,304.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1087520718574523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394523084163665,0.1394565850496292,-4.276273557479726e-06,0.0,0.0001103695321944,0.0,0.0,5.505233287811279,0.0,0.0,0.0,0.2760340273380279,4.0,0.0,1.0
302460,294.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5498034358024597,0.050000000745058,0.0458132103085517,293.1763916015625,297.1499938964844,293.1499938964844,0.0559137910604476,-1569.7587890625,304.15191650390625,0.7131232023239136,0.1044299900531768,0.0997140407562255,293.1635437011719,297.1499938964844,293.1499938964844,0.0621265359222888,-1242.3013916015625,304.1506652832031,0.7288764119148254,0.1120384708046913,0.0789207741618156,293.1665954589844,297.1499938964844,293.1499938964844,0.0736982375383377,-1898.276123046875,304.15093994140625,0.7571913003921509,0.1265551000833511,0.1205910369753837,293.2782592773437,297.1499938964844,293.1499938964844,0.0024300462100654,-922.0272216796876,294.4881286621094,0.5498034358024597,0.050000000745058,0.2288464605808258,291.15753173828125,291.1499938964844,272.06817626953125,271.477294921875,284.14093017578125,293.2789611816406,291.156494140625,1.0,0.1701620072126388,1.0,1.0,0.9960761070251464,1.0,-0.6886940002441406,0.2969501614570617,0.3917438685894012,0.1109634116291999,0.0,0.0,0.1878126412630081,25.27849006652832,25.0,-5.356734275817871,-4865.19091796875,48.16256332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500305175781,304.8782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19140625,18000.0,0.0,0.0,0.108371302485466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388601511716842,0.1388644129037857,-4.275116680219071e-06,0.0,0.0001099830988096,0.0,0.0,5.479604244232178,0.0,0.0,0.0,0.2759345471858978,4.0,0.0,1.0
302520,294.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5498034358024597,0.050000000745058,0.0458132103085517,293.1763916015625,297.1499938964844,293.1499938964844,0.0559137910604476,-1569.7587890625,304.15191650390625,0.7131232023239136,0.1044299900531768,0.0997140407562255,293.1635437011719,297.1499938964844,293.1499938964844,0.0621265359222888,-1242.3013916015625,304.1506652832031,0.7288764119148254,0.1120384708046913,0.0789207741618156,293.1665954589844,297.1499938964844,293.1499938964844,0.0736982375383377,-1898.276123046875,304.15093994140625,0.7571913003921509,0.1265551000833511,0.1205910369753837,293.2782592773437,297.1499938964844,293.1499938964844,0.0024300462100654,-922.0272216796876,294.4881286621094,0.5498034358024597,0.050000000745058,0.2288464605808258,291.15753173828125,291.1499938964844,272.06817626953125,271.477294921875,284.14093017578125,293.2789611816406,291.156494140625,1.0,0.1701620072126388,1.0,1.0,0.9960761070251464,1.0,-0.6886940002441406,0.2969501614570617,0.3917438685894012,0.1109634116291999,0.0,0.0,0.1878126412630081,25.27849006652832,25.0,-5.356734275817871,-4865.19091796875,48.16256332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500305175781,304.8782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19140625,18000.0,0.0,0.0,0.108371302485466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388601511716842,0.1388644129037857,-4.275116680219071e-06,0.0,0.0001099830988096,0.0,0.0,5.479604244232178,0.0,0.0,0.0,0.2759345471858978,4.0,0.0,1.0
302580,294.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5501633286476135,0.050000000745058,0.04581069201231,293.1737060546875,297.1499938964844,293.1499938964844,0.0559224486351013,-1570.050537109375,304.1512756347656,0.7134395837783813,0.1043074876070022,0.0996849909424781,293.1612854003906,297.1499938964844,293.1499938964844,0.0623354911804199,-1245.225341796875,304.1501159667969,0.7296623587608337,0.1121597215533256,0.0790683627128601,293.1641540527344,297.1499938964844,293.1499938964844,0.0738737061619758,-1901.7769775390625,304.1503601074219,0.7579323053359985,0.1266377121210098,0.120755486190319,293.2728881835937,297.1499938964844,293.1499938964844,0.0024087089113891,-914.1776733398438,294.4535522460937,0.5501633286476135,0.050000000745058,0.2288338989019394,291.1507873535156,291.1499938964844,272.0863037109375,271.49041748046875,284.1427307128906,293.2734375,291.1498107910156,1.0,0.1700617671012878,1.0,1.0,0.9958761930465698,1.0,-0.689015805721283,0.2971808910369873,0.3918349146842956,0.1108299642801284,0.0,0.0,0.188163548707962,25.210914611816406,25.0,-7.4826812744140625,-4864.6572265625,48.12319946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.86968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.1080494225025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388721019029617,0.1388763785362243,-4.274588263797341e-06,0.0,0.0001096564301406,0.0,0.0,5.479426860809326,0.0,0.0,0.0,0.2759269177913666,4.0,0.0,1.0
302640,294.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5501633286476135,0.050000000745058,0.04581069201231,293.1737060546875,297.1499938964844,293.1499938964844,0.0559224486351013,-1570.050537109375,304.1512756347656,0.7134395837783813,0.1043074876070022,0.0996849909424781,293.1612854003906,297.1499938964844,293.1499938964844,0.0623354911804199,-1245.225341796875,304.1501159667969,0.7296623587608337,0.1121597215533256,0.0790683627128601,293.1641540527344,297.1499938964844,293.1499938964844,0.0738737061619758,-1901.7769775390625,304.1503601074219,0.7579323053359985,0.1266377121210098,0.120755486190319,293.2728881835937,297.1499938964844,293.1499938964844,0.0024087089113891,-914.1776733398438,294.4535522460937,0.5501633286476135,0.050000000745058,0.2288338989019394,291.1507873535156,291.1499938964844,272.0863037109375,271.49041748046875,284.1427307128906,293.2734375,291.1498107910156,1.0,0.1700617671012878,1.0,1.0,0.9958761930465698,1.0,-0.689015805721283,0.2971808910369873,0.3918349146842956,0.1108299642801284,0.0,0.0,0.188163548707962,25.210914611816406,25.0,-7.4826812744140625,-4864.6572265625,48.12319946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.86968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.1080494225025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388721019029617,0.1388763785362243,-4.274588263797341e-06,0.0,0.0001096564301406,0.0,0.0,5.479426860809326,0.0,0.0,0.0,0.2759269177913666,4.0,0.0,1.0
302700,294.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.550222635269165,0.050000000745058,0.0458102822303772,293.1729736328125,297.1499938964844,293.1499938964844,0.0558250546455383,-1568.3426513671875,304.1512451171875,0.7132134437561035,0.1041536629199981,0.0995629727840423,293.1606750488281,297.1499938964844,293.1499938964844,0.062344916164875,-1245.3724365234375,304.15008544921875,0.7297182679176331,0.1121353209018707,0.0790668278932571,293.1634826660156,297.1499938964844,293.1499938964844,0.0738660991191864,-1901.6612548828125,304.1502990722656,0.7579498291015625,0.1265883445739746,0.1207316294312477,293.2707214355469,297.1499938964844,293.1499938964844,0.0023975181393325,-910.0001220703124,294.4365539550781,0.550222635269165,0.050000000745058,0.2288318425416946,291.14874267578125,291.1499938964844,272.0953674316406,271.4967346191406,284.1440734863281,293.2712097167969,291.1482849121094,1.0,0.1700157672166824,1.0,1.0,0.9957762360572816,1.0,-0.6888359785079956,0.2971453070640564,0.3916907012462616,0.1107023358345031,0.0,0.0,0.1884651482105255,25.196813583374023,25.0,-5.325068473815918,-4865.67041015625,48.08444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379150390625,304.8716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.1079231277108192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390338838100433,0.1390381604433059,-4.274720595276449e-06,0.0,0.0001095282568712,0.0,0.0,5.486194133758545,0.0,0.0,0.0,0.2759499251842499,4.0,0.0,1.0
302760,294.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5502395629882812,0.050000000745058,0.0458101630210876,293.1724548339844,297.1499938964844,293.1499938964844,0.0556851997971534,-1565.856201171875,304.1512756347656,0.7128449082374573,0.1039649248123169,0.0994006842374801,293.1602783203125,297.1499938964844,293.1499938964844,0.0623161159455776,-1244.9854736328125,304.1501159667969,0.7296555042266846,0.1120796203613281,0.0790387019515037,293.1630249023437,297.1499938964844,293.1499938964844,0.073818452656269,-1900.755126953125,304.1503295898437,0.7578395009040833,0.1265051811933517,0.1206687241792678,293.26885986328125,297.1499938964844,293.1499938964844,0.0023859594948589,-905.6395874023438,294.4201354980469,0.5502395629882812,0.050000000745058,0.228831261396408,291.14801025390625,291.1499938964844,272.1044311523437,271.5028991699219,284.1456604003906,293.2692565917969,291.14794921875,1.0,0.1699705868959427,1.0,1.0,0.9956881999969482,1.0,-0.688531219959259,0.297053575515747,0.3914776146411896,0.110553503036499,0.0,0.0,0.1886776685714721,25.189584732055664,25.0,-2.783468008041382,-4865.74609375,48.03831100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311096191406,304.8731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.99609375,18000.0,0.0,0.0,0.1078226119279861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391728967428207,0.1391771733760833,-4.27494660470984e-06,0.0,0.0001094262479455,0.0,0.0,5.492151737213135,0.0,0.0,0.0,0.2759718894958496,4.0,0.0,1.0
