time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302820,294.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.550200343132019,0.050000000745058,0.04581044241786,293.1718444824219,297.1499938964844,293.1499938964844,0.055328506976366,-1559.4835205078125,304.15142822265625,0.7118447422981262,0.1035214439034462,0.0990021303296089,293.15985107421875,297.1499938964844,293.1499938964844,0.0621877424418926,-1243.22900390625,304.1502990722656,0.7293118834495544,0.1119055226445198,0.078931987285614,293.1625366210937,297.1499938964844,293.1499938964844,0.0736511126160621,-1897.5296630859373,304.1505126953125,0.7573899626731873,0.1262749135494232,0.1204713284969329,293.26580810546875,297.1499938964844,293.1499938964844,0.0023618568666279,-896.4756469726562,294.3880310058594,0.550200343132019,0.050000000745058,0.2288326472043991,291.1488037109375,291.1499938964844,272.1224975585937,271.51483154296875,284.1493530273437,293.26611328125,291.14910888671875,1.0,0.1698798537254333,1.0,1.0,0.995512068271637,1.0,-0.6876899600028992,0.2967649698257446,0.3909249901771545,0.1102202832698822,0.0,0.0,0.188804030418396,25.1868839263916,25.0,1.0923045873641968,-4862.4091796875,47.93130493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153015136719,304.8712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.107687771320343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392993479967117,0.1393036246299743,-4.275302217138233e-06,0.0,0.0001092894017347,0.0,0.0,5.4977617263793945,0.0,0.0,0.0,0.2759948968887329,4.0,0.0,1.0
302880,294.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.550200343132019,0.050000000745058,0.04581044241786,293.1718444824219,297.1499938964844,293.1499938964844,0.055328506976366,-1559.4835205078125,304.15142822265625,0.7118447422981262,0.1035214439034462,0.0990021303296089,293.15985107421875,297.1499938964844,293.1499938964844,0.0621877424418926,-1243.22900390625,304.1502990722656,0.7293118834495544,0.1119055226445198,0.078931987285614,293.1625366210937,297.1499938964844,293.1499938964844,0.0736511126160621,-1897.5296630859373,304.1505126953125,0.7573899626731873,0.1262749135494232,0.1204713284969329,293.26580810546875,297.1499938964844,293.1499938964844,0.0023618568666279,-896.4756469726562,294.3880310058594,0.550200343132019,0.050000000745058,0.2288326472043991,291.1488037109375,291.1499938964844,272.1224975585937,271.51483154296875,284.1493530273437,293.26611328125,291.14910888671875,1.0,0.1698798537254333,1.0,1.0,0.995512068271637,1.0,-0.6876899600028992,0.2967649698257446,0.3909249901771545,0.1102202832698822,0.0,0.0,0.188804030418396,25.1868839263916,25.0,1.0923045873641968,-4862.4091796875,47.93130493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153015136719,304.8712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.107687771320343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392993479967117,0.1393036246299743,-4.275302217138233e-06,0.0,0.0001092894017347,0.0,0.0,5.4977617263793945,0.0,0.0,0.0,0.2759948968887329,4.0,0.0,1.0
302940,294.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5501047968864441,0.050000000745058,0.0458111129701137,293.1716003417969,297.1499938964844,293.1499938964844,0.0549082346260547,-1551.9735107421875,304.15167236328125,0.7106131315231323,0.1030191779136657,0.0985397920012474,293.1597900390625,297.1499938964844,293.1499938964844,0.0619965754449367,-1240.6119384765625,304.1505126953125,0.7287742495536804,0.1116692349314689,0.0787773802876472,293.16241455078125,297.1499938964844,293.1499938964844,0.0734247639775276,-1893.161376953125,304.1507263183594,0.7567498087882996,0.1259869933128357,0.1202117055654525,293.26348876953125,297.1499938964844,293.1499938964844,0.0023369546979665,-886.9699096679688,294.3558654785156,0.5501047968864441,0.050000000745058,0.2288359999656677,291.15087890625,291.1499938964844,272.1405334472656,271.52618408203125,284.1536560058594,293.26373291015625,291.1512756347656,1.0,0.1697858273983001,1.0,1.0,0.9953359961509703,1.0,-0.6866428256034851,0.2963816523551941,0.3902611434459686,0.1098586320877075,0.0,0.0,0.1885515004396438,25.19310569763184,25.0,2.882547616958618,-4855.03173828125,47.80954360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,304.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.373046875,18000.0,0.0,0.0,0.107620894908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392165869474411,0.1392208635807037,-4.275335413694847e-06,0.0,0.000109221531602,0.0,0.0,5.494425296783447,0.0,0.0,0.0,0.2759844660758972,4.0,0.0,1.0
303000,294.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5501047968864441,0.050000000745058,0.0458111129701137,293.1716003417969,297.1499938964844,293.1499938964844,0.0549082346260547,-1551.9735107421875,304.15167236328125,0.7106131315231323,0.1030191779136657,0.0985397920012474,293.1597900390625,297.1499938964844,293.1499938964844,0.0619965754449367,-1240.6119384765625,304.1505126953125,0.7287742495536804,0.1116692349314689,0.0787773802876472,293.16241455078125,297.1499938964844,293.1499938964844,0.0734247639775276,-1893.161376953125,304.1507263183594,0.7567498087882996,0.1259869933128357,0.1202117055654525,293.26348876953125,297.1499938964844,293.1499938964844,0.0023369546979665,-886.9699096679688,294.3558654785156,0.5501047968864441,0.050000000745058,0.2288359999656677,291.15087890625,291.1499938964844,272.1405334472656,271.52618408203125,284.1536560058594,293.26373291015625,291.1512756347656,1.0,0.1697858273983001,1.0,1.0,0.9953359961509703,1.0,-0.6866428256034851,0.2963816523551941,0.3902611434459686,0.1098586320877075,0.0,0.0,0.1885515004396438,25.19310569763184,25.0,2.882547616958618,-4855.03173828125,47.80954360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,304.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.373046875,18000.0,0.0,0.0,0.107620894908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392165869474411,0.1392208635807037,-4.275335413694847e-06,0.0,0.000109221531602,0.0,0.0,5.494425296783447,0.0,0.0,0.0,0.2759844660758972,4.0,0.0,1.0
303060,294.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5499813556671143,0.050000000745058,0.0458119809627532,293.17156982421875,297.1499938964844,293.1499938964844,0.0544512458145618,-1543.825439453125,304.15185546875,0.7092305421829224,0.1024790331721305,0.0980378538370132,293.15997314453125,297.1499938964844,293.1499938964844,0.0617641806602478,-1237.440673828125,304.1507263183594,0.7281090617179871,0.1113867089152336,0.0785882994532585,293.1624755859375,297.1499938964844,293.1499938964844,0.0731645748019218,-1888.1517333984373,304.1509094238281,0.7559977769851685,0.1256609559059143,0.1199125498533248,293.2617492675781,297.1499938964844,293.1499938964844,0.0023115091025829,-877.2542114257812,294.3230895996094,0.5499813556671143,0.050000000745058,0.2288403362035751,291.15313720703125,291.1499938964844,272.1584777832031,271.5370483398437,284.15838623046875,293.2619323730469,291.15350341796875,1.0,0.1696865260601043,1.0,1.0,0.9951453804969788,1.0,-0.6854607462882996,0.2959359586238861,0.3895247876644134,0.1094802394509315,0.0,0.0,0.1879761815071106,25.20356178283692,25.0,3.1702401638031006,-4844.67822265625,47.67637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.8522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.1075911298394203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389500945806503,0.1389543712139129,-4.275024821254192e-06,0.0,0.000109191321826,0.0,0.0,5.483159065246582,0.0,0.0,0.0,0.275943249464035,4.0,0.0,1.0
303120,294.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5499813556671143,0.050000000745058,0.0458119809627532,293.17156982421875,297.1499938964844,293.1499938964844,0.0544512458145618,-1543.825439453125,304.15185546875,0.7092305421829224,0.1024790331721305,0.0980378538370132,293.15997314453125,297.1499938964844,293.1499938964844,0.0617641806602478,-1237.440673828125,304.1507263183594,0.7281090617179871,0.1113867089152336,0.0785882994532585,293.1624755859375,297.1499938964844,293.1499938964844,0.0731645748019218,-1888.1517333984373,304.1509094238281,0.7559977769851685,0.1256609559059143,0.1199125498533248,293.2617492675781,297.1499938964844,293.1499938964844,0.0023115091025829,-877.2542114257812,294.3230895996094,0.5499813556671143,0.050000000745058,0.2288403362035751,291.15313720703125,291.1499938964844,272.1584777832031,271.5370483398437,284.15838623046875,293.2619323730469,291.15350341796875,1.0,0.1696865260601043,1.0,1.0,0.9951453804969788,1.0,-0.6854607462882996,0.2959359586238861,0.3895247876644134,0.1094802394509315,0.0,0.0,0.1879761815071106,25.20356178283692,25.0,3.1702401638031006,-4844.67822265625,47.67637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.8522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.1075911298394203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389500945806503,0.1389543712139129,-4.275024821254192e-06,0.0,0.000109191321826,0.0,0.0,5.483159065246582,0.0,0.0,0.0,0.275943249464035,4.0,0.0,1.0
303180,294.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.549843966960907,0.050000000745058,0.0458129495382308,293.1716613769531,297.1499938964844,293.1499938964844,0.0539710894227027,-1535.289794921875,304.15203857421875,0.7077367305755615,0.1019121408462524,0.0975086539983749,293.1602783203125,297.1499938964844,293.1499938964844,0.0615024417638778,-1233.88232421875,304.1509094238281,0.7273522615432739,0.1110678911209106,0.0783725529909133,293.16265869140625,297.1499938964844,293.1499938964844,0.0728831961750984,-1882.7513427734373,304.15106201171875,0.7551736235618591,0.1253072917461395,0.1195854470133781,293.2604064941406,297.1499938964844,293.1499938964844,0.0022857473231852,-867.4303588867188,294.2895812988281,0.549843966960907,0.050000000745058,0.2288451641798019,291.1550598144531,291.1499938964844,272.1763916015625,271.54742431640625,284.1634216308594,293.2605285644531,291.15533447265625,1.0,0.169581189751625,1.0,1.0,0.9949548244476318,1.0,-0.6841810941696167,0.2954455614089966,0.3887355625629425,0.1090883016586303,0.0,0.0,0.1871687024831771,25.215919494628903,25.0,2.702095031738281,-4832.48193359375,47.53374862670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,304.8397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.1075687110424041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385466754436493,0.1385509520769119,-4.274435013940092e-06,0.0,0.0001091685699066,0.0,0.0,5.465959548950195,0.0,0.0,0.0,0.2758786380290985,4.0,0.0,1.0
303240,294.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.549843966960907,0.050000000745058,0.0458129495382308,293.1716613769531,297.1499938964844,293.1499938964844,0.0539710894227027,-1535.289794921875,304.15203857421875,0.7077367305755615,0.1019121408462524,0.0975086539983749,293.1602783203125,297.1499938964844,293.1499938964844,0.0615024417638778,-1233.88232421875,304.1509094238281,0.7273522615432739,0.1110678911209106,0.0783725529909133,293.16265869140625,297.1499938964844,293.1499938964844,0.0728831961750984,-1882.7513427734373,304.15106201171875,0.7551736235618591,0.1253072917461395,0.1195854470133781,293.2604064941406,297.1499938964844,293.1499938964844,0.0022857473231852,-867.4303588867188,294.2895812988281,0.549843966960907,0.050000000745058,0.2288451641798019,291.1550598144531,291.1499938964844,272.1763916015625,271.54742431640625,284.1634216308594,293.2605285644531,291.15533447265625,1.0,0.169581189751625,1.0,1.0,0.9949548244476318,1.0,-0.6841810941696167,0.2954455614089966,0.3887355625629425,0.1090883016586303,0.0,0.0,0.1871687024831771,25.215919494628903,25.0,2.702095031738281,-4832.48193359375,47.53374862670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,304.8397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.1075687110424041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385466754436493,0.1385509520769119,-4.274435013940092e-06,0.0,0.0001091685699066,0.0,0.0,5.465959548950195,0.0,0.0,0.0,0.2758786380290985,4.0,0.0,1.0
303300,294.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5497722029685974,0.050000000745058,0.0458134561777114,293.1717529296875,297.1499938964844,293.1499938964844,0.0537241734564304,-1530.9105224609375,304.1521301269531,0.7069597840309143,0.1016203314065933,0.0972356647253036,293.1604919433594,297.1499938964844,293.1499938964844,0.0613622404634952,-1231.9815673828125,304.1510009765625,0.7269449234008789,0.1108964532613754,0.0782558992505073,293.16278076171875,297.1499938964844,293.1499938964844,0.0727362632751464,-1879.93798828125,304.1511535644531,0.7547404766082764,0.1251216828823089,0.1194131150841713,293.25982666015625,297.1499938964844,293.1499938964844,0.0022727828472852,-862.4924926757812,294.2725524902344,0.5497722029685974,0.050000000745058,0.2288476973772049,291.15582275390625,291.1499938964844,272.185302734375,271.55242919921875,284.1659851074219,293.25994873046875,291.1560974121094,1.0,0.1695260852575302,1.0,1.0,0.994859516620636,1.0,-0.6835103034973145,0.295186698436737,0.3883236050605774,0.1088868007063865,0.0,0.0,0.1866994500160217,25.222436904907227,25.0,2.3634917736053467,-4825.9599609375,47.45915222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1724548339844,304.8335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1075527593493461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383061707019806,0.1383104473352432,-4.2740571188915055e-06,0.0,0.0001091523736249,0.0,0.0,5.455677032470703,0.0,0.0,0.0,0.275839626789093,4.0,0.0,1.0
303360,294.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5496993064880371,0.050000000745058,0.0458139702677726,293.1718444824219,297.1499938964844,293.1499938964844,0.05347341299057,-1526.4696044921875,304.1521911621094,0.7061673998832703,0.1013238355517387,0.0969579517841339,293.1607360839844,297.1499938964844,293.1499938964844,0.0612165741622448,-1230.0098876953125,304.1510925292969,0.7265211343765259,0.1107179671525955,0.0781341046094894,293.1629333496094,297.1499938964844,293.1499938964844,0.0725857987999916,-1877.061279296875,304.1512145996094,0.7542960047721863,0.1249310374259948,0.1192357838153839,293.25933837890625,297.1499938964844,293.1499938964844,0.0022597883362323,-857.5468139648438,294.25537109375,0.5496993064880371,0.050000000745058,0.2288502603769302,291.156494140625,291.1499938964844,272.1941833496094,271.55731201171875,284.1685791015625,293.25946044921875,291.1567077636719,1.0,0.1694693565368652,1.0,1.0,0.994760274887085,1.0,-0.6828217506408691,0.2949204742908478,0.387901246547699,0.1086813136935234,0.0,0.0,0.1861971616744995,25.22902488708496,25.0,2.0289669036865234,-4819.27734375,47.3825569152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1704406738281,304.82763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.99609375,18000.0,0.0,0.0,0.1075300127267837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138046458363533,0.1380507349967956,-4.2736369323392864e-06,0.0,0.0001091292942874,0.0,0.0,5.444562911987305,0.0,0.0,0.0,0.2757973074913025,4.0,0.0,1.0
303420,294.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5495516061782837,0.050000000745058,0.0458150133490562,293.172119140625,297.1499938964844,293.1499938964844,0.0529616251587867,-1517.4244384765625,304.1523132324219,0.7045427560806274,0.1007184460759162,0.0963902473449707,293.1612548828125,297.1499938964844,293.1499938964844,0.060910228639841,-1225.872314453125,304.1512451171875,0.7256298661231995,0.1103418469429016,0.0778766348958015,293.16326904296875,297.1499938964844,293.1499938964844,0.072275310754776,-1871.1357421875,304.1513366699219,0.7533785700798035,0.124536320567131,0.1188678592443466,293.25848388671875,297.1499938964844,293.1499938964844,0.0022337331902235,-847.63818359375,294.2206726074219,0.5495516061782837,0.050000000745058,0.228855475783348,291.1575622558594,291.1499938964844,272.2119445800781,271.5668334960937,284.1737670898437,293.2585754394531,291.15771484375,1.0,0.1693510860204696,1.0,1.0,0.9945617914199828,1.0,-0.6813973784446716,0.2943696677684784,0.3870277106761932,0.1082565337419509,0.0,0.0,0.1851121485233307,25.24212074279785,25.0,1.4659407138824463,-4805.62353515625,47.22380065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698913574219,304.81689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.1074561104178428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374816298484802,0.1374859064817428,-4.272701062291162e-06,0.0,0.0001090542864403,0.0,0.0,5.420376300811768,0.0,0.0,0.0,0.2757048010826111,4.0,0.0,1.0
303480,294.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5495516061782837,0.050000000745058,0.0458150133490562,293.172119140625,297.1499938964844,293.1499938964844,0.0529616251587867,-1517.4244384765625,304.1523132324219,0.7045427560806274,0.1007184460759162,0.0963902473449707,293.1612548828125,297.1499938964844,293.1499938964844,0.060910228639841,-1225.872314453125,304.1512451171875,0.7256298661231995,0.1103418469429016,0.0778766348958015,293.16326904296875,297.1499938964844,293.1499938964844,0.072275310754776,-1871.1357421875,304.1513366699219,0.7533785700798035,0.124536320567131,0.1188678592443466,293.25848388671875,297.1499938964844,293.1499938964844,0.0022337331902235,-847.63818359375,294.2206726074219,0.5495516061782837,0.050000000745058,0.228855475783348,291.1575622558594,291.1499938964844,272.2119445800781,271.5668334960937,284.1737670898437,293.2585754394531,291.15771484375,1.0,0.1693510860204696,1.0,1.0,0.9945617914199828,1.0,-0.6813973784446716,0.2943696677684784,0.3870277106761932,0.1082565337419509,0.0,0.0,0.1851121485233307,25.24212074279785,25.0,1.4659407138824463,-4805.62353515625,47.22380065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698913574219,304.81689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.1074561104178428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374816298484802,0.1374859064817428,-4.272701062291162e-06,0.0,0.0001090542864403,0.0,0.0,5.420376300811768,0.0,0.0,0.0,0.2757048010826111,4.0,0.0,1.0
303540,294.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5494030117988586,0.050000000745058,0.0458160638809204,293.1723937988281,297.1499938964844,293.1499938964844,0.0524376705288887,-1508.1875,304.15240478515625,0.7028724551200867,0.1000989228487014,0.0958085656166076,293.16180419921875,297.1499938964844,293.1499938964844,0.0605857782065868,-1221.5008544921875,304.1513671875,0.7246875762939453,0.1099432110786438,0.0776028782129287,293.16363525390625,297.1499938964844,293.1499938964844,0.0719533115625381,-1865.0035400390625,304.15142822265625,0.7524298429489136,0.1241260170936584,0.1184846237301826,293.2577819824219,297.1499938964844,293.1499938964844,0.0022076221648603,-837.7158203125,294.1856384277344,0.5494030117988586,0.050000000745058,0.2288607209920883,291.1583557128906,291.1499938964844,272.2295837402344,271.575927734375,284.1788635253906,293.25787353515625,291.1584777832031,1.0,0.1692266762256622,1.0,1.0,0.9943633675575256,1.0,-0.6799183487892151,0.2937996983528137,0.3861186504364013,0.1078108623623848,0.0,0.0,0.1839410066604614,25.25480842590332,25.0,1.074312448501587,-4791.744140625,47.05833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17333984375,304.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.1073359102010726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368700265884399,0.1368742883205413,-4.271669240552001e-06,0.0,0.0001089323050109,0.0,0.0,5.394186019897461,0.0,0.0,0.0,0.2756043970584869,4.0,0.0,1.0
303600,294.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5494030117988586,0.050000000745058,0.0458160638809204,293.1723937988281,297.1499938964844,293.1499938964844,0.0524376705288887,-1508.1875,304.15240478515625,0.7028724551200867,0.1000989228487014,0.0958085656166076,293.16180419921875,297.1499938964844,293.1499938964844,0.0605857782065868,-1221.5008544921875,304.1513671875,0.7246875762939453,0.1099432110786438,0.0776028782129287,293.16363525390625,297.1499938964844,293.1499938964844,0.0719533115625381,-1865.0035400390625,304.15142822265625,0.7524298429489136,0.1241260170936584,0.1184846237301826,293.2577819824219,297.1499938964844,293.1499938964844,0.0022076221648603,-837.7158203125,294.1856384277344,0.5494030117988586,0.050000000745058,0.2288607209920883,291.1583557128906,291.1499938964844,272.2295837402344,271.575927734375,284.1788635253906,293.25787353515625,291.1584777832031,1.0,0.1692266762256622,1.0,1.0,0.9943633675575256,1.0,-0.6799183487892151,0.2937996983528137,0.3861186504364013,0.1078108623623848,0.0,0.0,0.1839410066604614,25.25480842590332,25.0,1.074312448501587,-4791.744140625,47.05833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17333984375,304.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.1073359102010726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368700265884399,0.1368742883205413,-4.271669240552001e-06,0.0,0.0001089323050109,0.0,0.0,5.394186019897461,0.0,0.0,0.0,0.2756043970584869,4.0,0.0,1.0
303660,294.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5492548942565918,0.050000000745058,0.0458171144127845,293.1727294921875,297.1499938964844,293.1499938964844,0.0519027933478355,-1498.780029296875,304.1524963378906,0.7011626362800598,0.0994671955704689,0.09521484375,293.1623840332031,297.1499938964844,293.1499938964844,0.0602447241544723,-1216.9158935546875,304.1514892578125,0.7236995697021484,0.1095244437456131,0.077314592897892,293.1640014648437,297.1499938964844,293.1499938964844,0.0716207548975944,-1858.681640625,304.1514892578125,0.7514550089836121,0.1237019225955009,0.1180878728628158,293.2572021484375,297.1499938964844,293.1499938964844,0.0021814827341586,-827.7872924804688,294.150390625,0.5492548942565918,0.050000000745058,0.2288659662008285,291.1589660644531,291.1499938964844,272.2471008300781,271.5846862792969,284.1838073730469,293.2572631835937,291.1590576171875,1.0,0.1690963506698608,1.0,1.0,0.9941596388816832,1.0,-0.6783912777900696,0.2932149469852447,0.3851763010025024,0.1073425412178039,0.0,0.0,0.1826993077993393,25.26686668395996,25.0,0.8154574632644653,-4777.69873046875,46.8867416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,304.7992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1071623116731643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362215131521225,0.1362257748842239,-4.270565113984048e-06,0.0,0.0001087561249732,0.0,0.0,5.366428375244141,0.0,0.0,0.0,0.2754977941513061,4.0,0.0,1.0
303720,294.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5492548942565918,0.050000000745058,0.0458171144127845,293.1727294921875,297.1499938964844,293.1499938964844,0.0519027933478355,-1498.780029296875,304.1524963378906,0.7011626362800598,0.0994671955704689,0.09521484375,293.1623840332031,297.1499938964844,293.1499938964844,0.0602447241544723,-1216.9158935546875,304.1514892578125,0.7236995697021484,0.1095244437456131,0.077314592897892,293.1640014648437,297.1499938964844,293.1499938964844,0.0716207548975944,-1858.681640625,304.1514892578125,0.7514550089836121,0.1237019225955009,0.1180878728628158,293.2572021484375,297.1499938964844,293.1499938964844,0.0021814827341586,-827.7872924804688,294.150390625,0.5492548942565918,0.050000000745058,0.2288659662008285,291.1589660644531,291.1499938964844,272.2471008300781,271.5846862792969,284.1838073730469,293.2572631835937,291.1590576171875,1.0,0.1690963506698608,1.0,1.0,0.9941596388816832,1.0,-0.6783912777900696,0.2932149469852447,0.3851763010025024,0.1073425412178039,0.0,0.0,0.1826993077993393,25.26686668395996,25.0,0.8154574632644653,-4777.69873046875,46.8867416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,304.7992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1071623116731643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362215131521225,0.1362257748842239,-4.270565113984048e-06,0.0,0.0001087561249732,0.0,0.0,5.366428375244141,0.0,0.0,0.0,0.2754977941513061,4.0,0.0,1.0
303780,294.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5491080284118652,0.050000000745058,0.0458181574940681,293.17303466796875,297.1499938964844,293.1499938964844,0.0513584502041339,-1489.22705078125,304.152587890625,0.6994190216064453,0.0988252088427543,0.0946109965443611,293.1629943847656,297.1499938964844,293.1499938964844,0.0598889514803886,-1212.142578125,304.1515808105469,0.7226710915565491,0.1090881079435348,0.077013649046421,293.1643981933594,297.1499938964844,293.1499938964844,0.0712788552045822,-1852.1929931640625,304.1515808105469,0.7504587769508362,0.1232658624649047,0.117679439485073,293.2567138671875,297.1499938964844,293.1499938964844,0.0021553460974246,-817.8631591796875,294.1150207519531,0.5491080284118652,0.050000000745058,0.2288711816072464,291.1594543457031,291.1499938964844,272.2645568847656,271.5931091308594,284.18853759765625,293.2567443847656,291.1595458984375,1.0,0.1689605712890625,1.0,1.0,0.9939558506011964,1.0,-0.6768227219581604,0.2926182448863983,0.3842044770717621,0.1068527325987815,0.0,0.0,0.181402251124382,25.27817916870117,25.0,0.6261640191078186,-4763.490234375,46.70975875854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,304.79168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.68359375,18000.0,0.0,0.0,0.1069341972470283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135544866323471,0.1355491429567337,-4.2694068724813405e-06,0.0,0.0001085246112779,0.0,0.0,5.337486743927002,0.0,0.0,0.0,0.2753866016864776,4.0,0.0,1.0
303840,294.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5491080284118652,0.050000000745058,0.0458181574940681,293.17303466796875,297.1499938964844,293.1499938964844,0.0513584502041339,-1489.22705078125,304.152587890625,0.6994190216064453,0.0988252088427543,0.0946109965443611,293.1629943847656,297.1499938964844,293.1499938964844,0.0598889514803886,-1212.142578125,304.1515808105469,0.7226710915565491,0.1090881079435348,0.077013649046421,293.1643981933594,297.1499938964844,293.1499938964844,0.0712788552045822,-1852.1929931640625,304.1515808105469,0.7504587769508362,0.1232658624649047,0.117679439485073,293.2567138671875,297.1499938964844,293.1499938964844,0.0021553460974246,-817.8631591796875,294.1150207519531,0.5491080284118652,0.050000000745058,0.2288711816072464,291.1594543457031,291.1499938964844,272.2645568847656,271.5931091308594,284.18853759765625,293.2567443847656,291.1595458984375,1.0,0.1689605712890625,1.0,1.0,0.9939558506011964,1.0,-0.6768227219581604,0.2926182448863983,0.3842044770717621,0.1068527325987815,0.0,0.0,0.181402251124382,25.27817916870117,25.0,0.6261640191078186,-4763.490234375,46.70975875854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,304.79168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.68359375,18000.0,0.0,0.0,0.1069341972470283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135544866323471,0.1355491429567337,-4.2694068724813405e-06,0.0,0.0001085246112779,0.0,0.0,5.337486743927002,0.0,0.0,0.0,0.2753866016864776,4.0,0.0,1.0
303900,294.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.549035370349884,0.050000000745058,0.0458186753094196,293.1732177734375,297.1499938964844,293.1499938964844,0.0510830543935298,-1484.4017333984375,304.1526184082031,0.6985359191894531,0.0985007584095001,0.0943056717514991,293.1632995605469,297.1499938964844,293.1499938964844,0.0597059093415737,-1209.6904296875,304.151611328125,0.7221425771713257,0.1088638231158256,0.0768587663769722,293.16461181640625,297.1499938964844,293.1499938964844,0.0711046382784843,-1848.890625,304.151611328125,0.7499536871910095,0.1230436563491821,0.117471158504486,293.2564697265625,297.1499938964844,293.1499938964844,0.0021422822028398,-812.9038696289062,294.0973205566406,0.549035370349884,0.050000000745058,0.2288737595081329,291.15966796875,291.1499938964844,272.2732238769531,271.5971984863281,284.1908264160156,293.25653076171875,291.15972900390625,1.0,0.1688907146453857,1.0,1.0,0.9938539862632751,1.0,-0.6760241389274597,0.2923155426979065,0.3837086260318756,0.1066009700298309,0.0,0.0,0.1807369291782379,25.28352737426757,25.0,0.5445546507835388,-4756.3173828125,46.61938095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19415283203125,304.7879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.724609375,18000.0,0.0,0.0,0.1067996099591255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351982057094574,0.13520248234272,-4.268812062946381e-06,0.0,0.0001083880270016,0.0,0.0,5.322667121887207,0.0,0.0,0.0,0.2753296196460724,4.0,0.0,1.0
303960,294.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5489633679389954,0.050000000745058,0.0458191856741905,293.1733703613281,297.1499938964844,293.1499938964844,0.0508057102560997,-1479.547607421875,304.15264892578125,0.6976460218429565,0.0981742963194847,0.0939983204007148,293.1636047363281,297.1499938964844,293.1499938964844,0.0595196969807148,-1207.1983642578125,304.15167236328125,0.721605122089386,0.1086358428001403,0.0767012014985084,293.1648254394531,297.1499938964844,293.1499938964844,0.0709284096956253,-1845.5528564453125,304.1516418457031,0.7494444251060486,0.1228189393877983,0.1172603890299797,293.2562561035156,297.1499938964844,293.1499938964844,0.0021292285528033,-807.9490966796875,294.07958984375,0.5489633679389954,0.050000000745058,0.2288763225078582,291.15985107421875,291.1499938964844,272.2818603515625,271.60125732421875,284.193115234375,293.2563171386719,291.1598815917969,1.0,0.1688196212053299,1.0,1.0,0.99374920129776,1.0,-0.6752169132232666,0.2920099794864654,0.3832069337368011,0.1063457354903221,0.0,0.0,0.1800629496574401,25.28866958618164,25.0,0.4673579633235931,-4749.095703125,46.52784729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994934082031,304.7843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.759765625,18000.0,0.0,0.0,0.1066521555185318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348473876714706,0.134851649403572,-4.268208613211755e-06,0.0,0.0001082383823813,0.0,0.0,5.307675838470459,0.0,0.0,0.0,0.2752719819545746,4.0,0.0,1.0
304020,294.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5488218665122986,0.050000000745058,0.0458201952278614,293.1737060546875,297.1499938964844,293.1499938964844,0.0502457581460475,-1469.762451171875,304.1526794433594,0.6958481669425964,0.0975159034132957,0.0933781638741493,293.1641845703125,297.1499938964844,293.1499938964844,0.059138286858797,-1202.1014404296875,304.1517333984375,0.7205048203468323,0.1081693321466445,0.0763784497976303,293.16522216796875,297.1499938964844,293.1499938964844,0.0705702602863311,-1838.777587890625,304.15167236328125,0.7484151124954224,0.1223622858524322,0.1168318092823028,293.255859375,297.1499938964844,293.1499938964844,0.0021031524520367,-798.0533447265625,294.0440979003906,0.5488218665122986,0.050000000745058,0.228881374001503,291.1600952148437,291.1499938964844,272.2990417480469,271.609130859375,284.19757080078125,293.25592041015625,291.1601257324219,1.0,0.1686738580465316,1.0,1.0,0.993539571762085,1.0,-0.6735782623291016,0.2913898825645447,0.3821883499622345,0.1058275550603866,0.0,0.0,0.178695797920227,25.29828453063965,25.0,0.3204588890075683,-4734.49462890625,46.34151077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21044921875,304.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.1063204854726791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341368854045868,0.1341411471366882,-4.266983069101116e-06,0.0,0.0001079017820302,0.0,0.0,5.277334213256836,0.0,0.0,0.0,0.275155246257782,4.0,0.0,1.0
304080,294.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5488218665122986,0.050000000745058,0.0458201952278614,293.1737060546875,297.1499938964844,293.1499938964844,0.0502457581460475,-1469.762451171875,304.1526794433594,0.6958481669425964,0.0975159034132957,0.0933781638741493,293.1641845703125,297.1499938964844,293.1499938964844,0.059138286858797,-1202.1014404296875,304.1517333984375,0.7205048203468323,0.1081693321466445,0.0763784497976303,293.16522216796875,297.1499938964844,293.1499938964844,0.0705702602863311,-1838.777587890625,304.15167236328125,0.7484151124954224,0.1223622858524322,0.1168318092823028,293.255859375,297.1499938964844,293.1499938964844,0.0021031524520367,-798.0533447265625,294.0440979003906,0.5488218665122986,0.050000000745058,0.228881374001503,291.1600952148437,291.1499938964844,272.2990417480469,271.609130859375,284.19757080078125,293.25592041015625,291.1601257324219,1.0,0.1686738580465316,1.0,1.0,0.993539571762085,1.0,-0.6735782623291016,0.2913898825645447,0.3821883499622345,0.1058275550603866,0.0,0.0,0.178695797920227,25.29828453063965,25.0,0.3204588890075683,-4734.49462890625,46.34151077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21044921875,304.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.1063204854726791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341368854045868,0.1341411471366882,-4.266983069101116e-06,0.0,0.0001079017820302,0.0,0.0,5.277334213256836,0.0,0.0,0.0,0.275155246257782,4.0,0.0,1.0
304140,294.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5486835837364197,0.050000000745058,0.0458211861550807,293.17401123046875,297.1499938964844,293.1499938964844,0.0496800653636455,-1459.8974609375,304.1527404785156,0.6940303444862366,0.0968517586588859,0.0927522554993629,293.164794921875,297.1499938964844,293.1499938964844,0.0587468221783638,-1196.8804931640625,304.1518249511719,0.7193743586540222,0.107691191136837,0.076047271490097,293.1656188964844,297.1499938964844,293.1499938964844,0.0702057108283042,-1831.89208984375,304.1517333984375,0.7473743557929993,0.1218975856900215,0.1163953691720962,293.2554931640625,297.1499938964844,293.1499938964844,0.0020771250128746,-788.1784057617188,294.0085754394531,0.5486835837364197,0.050000000745058,0.2288863062858581,291.1602783203125,291.1499938964844,272.31610107421875,271.6167907714844,284.2019348144531,293.2555236816406,291.1602783203125,1.0,0.1685240119695663,1.0,1.0,0.99332994222641,1.0,-0.6719129085540771,0.2907595038414001,0.381153404712677,0.1053018271923065,0.0,0.0,0.1773154735565185,25.30708122253418,25.0,0.1769814938306808,-4719.71337890625,46.15160369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22119140625,304.76873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8203125,18000.0,0.0,0.0,0.1059495583176612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133421391248703,0.1334256529808044,-4.265745701559354e-06,0.0,0.0001075253312592,0.0,0.0,5.246806621551514,0.0,0.0,0.0,0.2750377655029297,4.0,0.0,1.0
304200,294.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5486835837364197,0.050000000745058,0.0458211861550807,293.17401123046875,297.1499938964844,293.1499938964844,0.0496800653636455,-1459.8974609375,304.1527404785156,0.6940303444862366,0.0968517586588859,0.0927522554993629,293.164794921875,297.1499938964844,293.1499938964844,0.0587468221783638,-1196.8804931640625,304.1518249511719,0.7193743586540222,0.107691191136837,0.076047271490097,293.1656188964844,297.1499938964844,293.1499938964844,0.0702057108283042,-1831.89208984375,304.1517333984375,0.7473743557929993,0.1218975856900215,0.1163953691720962,293.2554931640625,297.1499938964844,293.1499938964844,0.0020771250128746,-788.1784057617188,294.0085754394531,0.5486835837364197,0.050000000745058,0.2288863062858581,291.1602783203125,291.1499938964844,272.31610107421875,271.6167907714844,284.2019348144531,293.2555236816406,291.1602783203125,1.0,0.1685240119695663,1.0,1.0,0.99332994222641,1.0,-0.6719129085540771,0.2907595038414001,0.381153404712677,0.1053018271923065,0.0,0.0,0.1773154735565185,25.30708122253418,25.0,0.1769814938306808,-4719.71337890625,46.15160369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22119140625,304.76873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8203125,18000.0,0.0,0.0,0.1059495583176612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133421391248703,0.1334256529808044,-4.265745701559354e-06,0.0,0.0001075253312592,0.0,0.0,5.246806621551514,0.0,0.0,0.0,0.2750377655029297,4.0,0.0,1.0
304260,294.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5485495328903198,0.050000000745058,0.0458221435546875,293.17431640625,297.1499938964844,293.1499938964844,0.0491094589233398,-1449.9669189453125,304.1527709960937,0.6921960711479187,0.0961829349398613,0.0921215116977691,293.16534423828125,297.1499938964844,293.1499938964844,0.058346040546894,-1191.545654296875,304.1518859863281,0.7182149887084961,0.1072023808956146,0.0757083147764206,293.1659851074219,297.1499938964844,293.1499938964844,0.0698351562023162,-1824.9044189453125,304.1517639160156,0.7463241815567017,0.1214254423975944,0.1159515753388404,293.2551574707031,297.1499938964844,293.1499938964844,0.0020511562470346,-778.3280639648438,293.9730529785156,0.5485495328903198,0.050000000745058,0.2288911044597625,291.1603088378906,291.1499938964844,272.3330078125,271.624267578125,284.2062683105469,293.25518798828125,291.1603088378906,1.0,0.1683702766895294,1.0,1.0,0.993115484714508,1.0,-0.6702234148979187,0.2901172339916229,0.3801062107086181,0.1047756671905517,0.0,0.0,0.1759342849254608,25.315019607543945,25.0,0.0446291342377662,-4704.7529296875,45.95841979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310485839844,304.7600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1055455133318901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327073872089386,0.13271164894104,-4.264507879270241e-06,0.0,0.0001071152801159,0.0,0.0,5.21636962890625,0.0,0.0,0.0,0.2749206125736236,4.0,0.0,1.0
304320,294.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5485495328903198,0.050000000745058,0.0458221435546875,293.17431640625,297.1499938964844,293.1499938964844,0.0491094589233398,-1449.9669189453125,304.1527709960937,0.6921960711479187,0.0961829349398613,0.0921215116977691,293.16534423828125,297.1499938964844,293.1499938964844,0.058346040546894,-1191.545654296875,304.1518859863281,0.7182149887084961,0.1072023808956146,0.0757083147764206,293.1659851074219,297.1499938964844,293.1499938964844,0.0698351562023162,-1824.9044189453125,304.1517639160156,0.7463241815567017,0.1214254423975944,0.1159515753388404,293.2551574707031,297.1499938964844,293.1499938964844,0.0020511562470346,-778.3280639648438,293.9730529785156,0.5485495328903198,0.050000000745058,0.2288911044597625,291.1603088378906,291.1499938964844,272.3330078125,271.624267578125,284.2062683105469,293.25518798828125,291.1603088378906,1.0,0.1683702766895294,1.0,1.0,0.993115484714508,1.0,-0.6702234148979187,0.2901172339916229,0.3801062107086181,0.1047756671905517,0.0,0.0,0.1759342849254608,25.315019607543945,25.0,0.0446291342377662,-4704.7529296875,45.95841979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310485839844,304.7600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1055455133318901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327073872089386,0.13271164894104,-4.264507879270241e-06,0.0,0.0001071152801159,0.0,0.0,5.21636962890625,0.0,0.0,0.0,0.2749206125736236,4.0,0.0,1.0
304380,294.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5484203696250916,0.050000000745058,0.0458230711519718,293.1745910644531,297.1499938964844,293.1499938964844,0.0485353283584117,-1439.99462890625,304.1528015136719,0.690351128578186,0.0955113843083381,0.091487631201744,293.1658935546875,297.1499938964844,293.1499938964844,0.0579372607171535,-1186.1148681640625,304.1519470214844,0.7170296907424927,0.106704793870449,0.0753628686070442,293.1663513183594,297.1499938964844,293.1499938964844,0.069459430873394,-1817.830078125,304.1517944335937,0.7452677488327026,0.1209472119808197,0.1155016645789146,293.2548217773437,297.1499938964844,293.1499938964844,0.002025251975283,-768.503662109375,293.9375305175781,0.5484203696250916,0.050000000745058,0.2288957238197326,291.1603088378906,291.1499938964844,272.3497619628906,271.631591796875,284.2106628417969,293.2548522949219,291.1602783203125,1.0,0.1682130992412567,1.0,1.0,0.992901086807251,1.0,-0.6685148477554321,0.2894625067710876,0.3790523409843445,0.1042559668421745,0.0,0.0,0.1745610237121582,25.322084426879883,25.0,-0.0534927025437355,-4689.6298828125,45.7625617980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396240234375,304.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.1051179617643356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320002228021621,0.1320044845342636,-4.263280061422847e-06,0.0,0.0001066813638317,0.0,0.0,5.186252593994141,0.0,0.0,0.0,0.2748046517372131,4.0,0.0,1.0
304440,294.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5484203696250916,0.050000000745058,0.0458230711519718,293.1745910644531,297.1499938964844,293.1499938964844,0.0485353283584117,-1439.99462890625,304.1528015136719,0.690351128578186,0.0955113843083381,0.091487631201744,293.1658935546875,297.1499938964844,293.1499938964844,0.0579372607171535,-1186.1148681640625,304.1519470214844,0.7170296907424927,0.106704793870449,0.0753628686070442,293.1663513183594,297.1499938964844,293.1499938964844,0.069459430873394,-1817.830078125,304.1517944335937,0.7452677488327026,0.1209472119808197,0.1155016645789146,293.2548217773437,297.1499938964844,293.1499938964844,0.002025251975283,-768.503662109375,293.9375305175781,0.5484203696250916,0.050000000745058,0.2288957238197326,291.1603088378906,291.1499938964844,272.3497619628906,271.631591796875,284.2106628417969,293.2548522949219,291.1602783203125,1.0,0.1682130992412567,1.0,1.0,0.992901086807251,1.0,-0.6685148477554321,0.2894625067710876,0.3790523409843445,0.1042559668421745,0.0,0.0,0.1745610237121582,25.322084426879883,25.0,-0.0534927025437355,-4689.6298828125,45.7625617980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396240234375,304.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.1051179617643356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320002228021621,0.1320044845342636,-4.263280061422847e-06,0.0,0.0001066813638317,0.0,0.0,5.186252593994141,0.0,0.0,0.0,0.2748046517372131,4.0,0.0,1.0
304500,294.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5483576655387878,0.050000000745058,0.0458235219120979,293.1747131347656,297.1499938964844,293.1499938964844,0.0482475236058235,-1435.0028076171875,304.15283203125,0.6894264817237854,0.0951753258705139,0.0911701917648315,293.1661376953125,297.1499938964844,293.1499938964844,0.0577302612364292,-1183.3687744140625,304.1519470214844,0.7164278626441956,0.1064532250165939,0.0751880854368209,293.16650390625,297.1499938964844,293.1499938964844,0.0692699030041694,-1814.2657470703125,304.1518249511719,0.7447379231452942,0.1207062304019928,0.1152748018503189,293.254638671875,297.1499938964844,293.1499938964844,0.0020123266149312,-763.6019287109375,293.9197998046875,0.5483576655387878,0.050000000745058,0.2288979738950729,291.1602783203125,291.1499938964844,272.35809326171875,271.6351928710937,284.2128601074219,293.25469970703125,291.1602478027344,1.0,0.1681333482265472,1.0,1.0,0.9927938580513,1.0,-0.6676550507545471,0.2891324460506439,0.3785226345062256,0.1039960831403732,0.0,0.0,0.1738793700933456,25.32526206970215,25.0,-0.1002071127295494,-4682.01806640625,45.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432861328125,304.7453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.755859375,18000.0,0.0,0.0,0.1048981249332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316502094268798,0.1316544711589813,-4.262672518962063e-06,0.0,0.0001064582611434,0.0,0.0,5.17135763168335,0.0,0.0,0.0,0.2747472822666168,4.0,0.0,1.0
304560,294.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5482959747314453,0.050000000745058,0.0458239652216434,293.1748352050781,297.1499938964844,293.1499938964844,0.0479596368968486,-1430.0142822265625,304.15283203125,0.6885014176368713,0.0948395803570747,0.0908528342843055,293.1663818359375,297.1499938964844,293.1499938964844,0.0575217716395854,-1180.605712890625,304.1519775390625,0.7158199548721313,0.106200098991394,0.0750121027231216,293.16668701171875,297.1499938964844,293.1499938964844,0.0690794959664344,-1810.6876220703125,304.1518249511719,0.7442073225975037,0.1204642727971077,0.1150468811392784,293.2544860839844,297.1499938964844,293.1499938964844,0.0019994203466922,-758.7080078125,293.9020690917969,0.5482959747314453,0.050000000745058,0.2289001941680908,291.16021728515625,291.1499938964844,272.3663635253906,271.6387939453125,284.2149963378906,293.2545166015625,291.1601867675781,1.0,0.1680528968572616,1.0,1.0,0.992684245109558,1.0,-0.6667926907539368,0.2888025641441345,0.3779900968074798,0.103732943534851,0.0,0.0,0.1732033491134643,25.32818984985352,25.0,-0.1584026366472244,-4674.3896484375,45.56462860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464904785156,304.739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.732421875,18000.0,0.0,0.0,0.1046758219599723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131303459405899,0.1313077211380005,-4.262070433469489e-06,0.0,0.0001062326482497,0.0,0.0,5.156608581542969,0.0,0.0,0.0,0.2746904790401459,4.0,0.0,1.0
