time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
304620,294.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5481747984886169,0.050000000745058,0.0458248369395732,293.1750183105469,297.1499938964844,293.1499938964844,0.0473850183188915,-1420.0714111328125,304.15283203125,0.6866528391838074,0.0941701978445053,0.0902196913957595,293.1668395996094,297.1499938964844,293.1499938964844,0.0571014322340488,-1175.0433349609375,304.1520080566406,0.7145864963531494,0.1056901291012764,0.0746573433279991,293.1669921875,297.1499938964844,293.1499938964844,0.0686969682574272,-1803.5087890625,304.15185546875,0.7431443929672241,0.1199782788753509,0.1145888194441795,293.2541809082031,297.1499938964844,293.1499938964844,0.0019736704416573,-748.9459838867188,293.8666076660156,0.5481747984886169,0.050000000745058,0.2289045453071594,291.1600341796875,291.1499938964844,272.3827819824219,271.6459045410156,284.21893310546875,293.25421142578125,291.15997314453125,1.0,0.1678902208805084,1.0,1.0,0.9924650192260742,1.0,-0.6650635600090027,0.2881508469581604,0.3769127428531647,0.1031836494803428,0.0,0.0,0.1718790084123611,25.3332748413086,25.0,-0.3316249847412109,-4659.19921875,45.3653678894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514953613281,304.7284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.1042285412549972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306243985891342,0.1306286454200744,-4.260887180862483e-06,0.0,0.000105778723082,0.0,0.0,5.127739429473877,0.0,0.0,0.0,0.2745792865753174,4.0,0.0,1.0
304680,294.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5481747984886169,0.050000000745058,0.0458248369395732,293.1750183105469,297.1499938964844,293.1499938964844,0.0473850183188915,-1420.0714111328125,304.15283203125,0.6866528391838074,0.0941701978445053,0.0902196913957595,293.1668395996094,297.1499938964844,293.1499938964844,0.0571014322340488,-1175.0433349609375,304.1520080566406,0.7145864963531494,0.1056901291012764,0.0746573433279991,293.1669921875,297.1499938964844,293.1499938964844,0.0686969682574272,-1803.5087890625,304.15185546875,0.7431443929672241,0.1199782788753509,0.1145888194441795,293.2541809082031,297.1499938964844,293.1499938964844,0.0019736704416573,-748.9459838867188,293.8666076660156,0.5481747984886169,0.050000000745058,0.2289045453071594,291.1600341796875,291.1499938964844,272.3827819824219,271.6459045410156,284.21893310546875,293.25421142578125,291.15997314453125,1.0,0.1678902208805084,1.0,1.0,0.9924650192260742,1.0,-0.6650635600090027,0.2881508469581604,0.3769127428531647,0.1031836494803428,0.0,0.0,0.1718790084123611,25.3332748413086,25.0,-0.3316249847412109,-4659.19921875,45.3653678894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514953613281,304.7284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.1042285412549972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306243985891342,0.1306286454200744,-4.260887180862483e-06,0.0,0.000105778723082,0.0,0.0,5.127739429473877,0.0,0.0,0.0,0.2745792865753174,4.0,0.0,1.0
304740,294.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5480549335479736,0.050000000745058,0.0458257012069225,293.1751708984375,297.1499938964844,293.1499938964844,0.0468138419091701,-1410.2069091796875,304.1528625488281,0.6848095655441284,0.0935054793953895,0.0895903930068016,293.1672668457031,297.1499938964844,293.1499938964844,0.0566778890788555,-1169.45068359375,304.15203857421875,0.7133285403251648,0.1051763966679573,0.0742996931076049,293.1672668457031,297.1499938964844,293.1499938964844,0.0683134421706199,-1796.32421875,304.1518859863281,0.7420796751976013,0.1194907054305076,0.1141288951039314,293.2538452148437,297.1499938964844,293.1499938964844,0.001948022400029,-739.2269287109375,293.83111572265625,0.5480549335479736,0.050000000745058,0.2289088666439056,291.15966796875,291.1499938964844,272.3990478515625,271.6529541015625,284.2220764160156,293.2538757324219,291.1595458984375,1.0,0.1677256077528,1.0,1.0,0.9922457337379456,1.0,-0.6633333563804626,0.287522405385971,0.3758109509944916,0.1025803908705711,0.0,0.0,0.1706150025129318,25.33732032775879,25.0,-0.5901643633842468,-4644.32763671875,45.16544723510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,304.7161560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1037846133112907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299751549959182,0.1299794167280197,-4.2597462197591085e-06,0.0,0.0001053281885106,0.0,0.0,5.100153923034668,0.0,0.0,0.0,0.2744728922843933,4.0,0.0,1.0
304800,294.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5480549335479736,0.050000000745058,0.0458257012069225,293.1751708984375,297.1499938964844,293.1499938964844,0.0468138419091701,-1410.2069091796875,304.1528625488281,0.6848095655441284,0.0935054793953895,0.0895903930068016,293.1672668457031,297.1499938964844,293.1499938964844,0.0566778890788555,-1169.45068359375,304.15203857421875,0.7133285403251648,0.1051763966679573,0.0742996931076049,293.1672668457031,297.1499938964844,293.1499938964844,0.0683134421706199,-1796.32421875,304.1518859863281,0.7420796751976013,0.1194907054305076,0.1141288951039314,293.2538452148437,297.1499938964844,293.1499938964844,0.001948022400029,-739.2269287109375,293.83111572265625,0.5480549335479736,0.050000000745058,0.2289088666439056,291.15966796875,291.1499938964844,272.3990478515625,271.6529541015625,284.2220764160156,293.2538757324219,291.1595458984375,1.0,0.1677256077528,1.0,1.0,0.9922457337379456,1.0,-0.6633333563804626,0.287522405385971,0.3758109509944916,0.1025803908705711,0.0,0.0,0.1706150025129318,25.33732032775879,25.0,-0.5901643633842468,-4644.32763671875,45.16544723510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,304.7161560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1037846133112907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299751549959182,0.1299794167280197,-4.2597462197591085e-06,0.0,0.0001053281885106,0.0,0.0,5.100153923034668,0.0,0.0,0.0,0.2744728922843933,4.0,0.0,1.0
304860,294.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5479250550270081,0.050000000745058,0.0458266399800777,293.1752624511719,297.1499938964844,293.1499938964844,0.0462491326034069,-1400.4739990234375,304.15283203125,0.6829665899276733,0.0928479954600334,0.088967390358448,293.16766357421875,297.1499938964844,293.1499938964844,0.0562532804906368,-1163.8572998046875,304.1520690917969,0.7120353579521179,0.1046604737639427,0.0739402621984481,293.1675109863281,297.1499938964844,293.1499938964844,0.0679309964179992,-1789.1754150390625,304.1518859863281,0.7410041689872742,0.1190029755234718,0.1136685758829116,293.2535095214844,297.1499938964844,293.1499938964844,0.0019224683055654,-729.5514526367188,293.7955322265625,0.5479250550270081,0.050000000745058,0.2289135456085205,291.15899658203125,291.1499938964844,272.41510009765625,271.6600036621094,284.2225646972656,293.2535400390625,291.1588134765625,1.0,0.1675595641136169,1.0,1.0,0.9920223355293274,1.0,-0.6616085767745972,0.2869826853275299,0.3746258914470672,0.1017811894416809,0.0,0.0,0.1694570034742355,25.34024238586425,25.0,-1.1754072904586792,-4630.39306640625,44.96557235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,304.703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.328125,18000.0,0.0,0.0,0.103352777659893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293743401765823,0.1293786019086837,-4.258673470758367e-06,0.0,0.0001048899284796,0.0,0.0,5.0746283531188965,0.0,0.0,0.0,0.2743742763996124,4.0,0.0,1.0
304920,294.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5479250550270081,0.050000000745058,0.0458266399800777,293.1752624511719,297.1499938964844,293.1499938964844,0.0462491326034069,-1400.4739990234375,304.15283203125,0.6829665899276733,0.0928479954600334,0.088967390358448,293.16766357421875,297.1499938964844,293.1499938964844,0.0562532804906368,-1163.8572998046875,304.1520690917969,0.7120353579521179,0.1046604737639427,0.0739402621984481,293.1675109863281,297.1499938964844,293.1499938964844,0.0679309964179992,-1789.1754150390625,304.1518859863281,0.7410041689872742,0.1190029755234718,0.1136685758829116,293.2535095214844,297.1499938964844,293.1499938964844,0.0019224683055654,-729.5514526367188,293.7955322265625,0.5479250550270081,0.050000000745058,0.2289135456085205,291.15899658203125,291.1499938964844,272.41510009765625,271.6600036621094,284.2225646972656,293.2535400390625,291.1588134765625,1.0,0.1675595641136169,1.0,1.0,0.9920223355293274,1.0,-0.6616085767745972,0.2869826853275299,0.3746258914470672,0.1017811894416809,0.0,0.0,0.1694570034742355,25.34024238586425,25.0,-1.1754072904586792,-4630.39306640625,44.96557235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,304.703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.328125,18000.0,0.0,0.0,0.103352777659893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293743401765823,0.1293786019086837,-4.258673470758367e-06,0.0,0.0001048899284796,0.0,0.0,5.0746283531188965,0.0,0.0,0.0,0.2743742763996124,4.0,0.0,1.0
304980,294.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.547822892665863,0.050000000745058,0.0458273775875568,293.1753234863281,297.1499938964844,293.1499938964844,0.045691605657339,-1390.882568359375,304.15283203125,0.6811685562133789,0.0921983271837234,0.0883515551686286,293.1679992675781,297.1499938964844,293.1499938964844,0.0558278262615203,-1158.265380859375,304.152099609375,0.7107469439506531,0.1041426658630371,0.0735793784260749,293.167724609375,297.1499938964844,293.1499938964844,0.0675500705838203,-1782.0697021484375,304.1518859863281,0.7399588227272034,0.1185162216424942,0.1132085844874382,293.253173828125,297.1499938964844,293.1499938964844,0.0018971156096085,-719.9591064453125,293.7597961425781,0.547822892665863,0.050000000745058,0.2289172410964965,291.157958984375,291.1499938964844,272.4309997558594,271.6670837402344,284.2257995605469,293.2532043457031,291.1578674316406,1.0,0.1673925518989563,1.0,1.0,0.9917988777160645,1.0,-0.6598896980285645,0.2863275110721588,0.3735621571540832,0.1012546047568321,0.0,0.0,0.168467566370964,25.342294692993164,25.0,-0.9454694986343384,-4616.95751953125,44.76603698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,304.6920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.1029423549771308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288585066795349,0.1288627535104751,-4.257719410816208e-06,0.0,0.0001044734017341,0.0,0.0,5.05269193649292,0.0,0.0,0.0,0.2742889523506164,4.0,0.0,1.0
305040,294.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.547822892665863,0.050000000745058,0.0458273775875568,293.1753234863281,297.1499938964844,293.1499938964844,0.045691605657339,-1390.882568359375,304.15283203125,0.6811685562133789,0.0921983271837234,0.0883515551686286,293.1679992675781,297.1499938964844,293.1499938964844,0.0558278262615203,-1158.265380859375,304.152099609375,0.7107469439506531,0.1041426658630371,0.0735793784260749,293.167724609375,297.1499938964844,293.1499938964844,0.0675500705838203,-1782.0697021484375,304.1518859863281,0.7399588227272034,0.1185162216424942,0.1132085844874382,293.253173828125,297.1499938964844,293.1499938964844,0.0018971156096085,-719.9591064453125,293.7597961425781,0.547822892665863,0.050000000745058,0.2289172410964965,291.157958984375,291.1499938964844,272.4309997558594,271.6670837402344,284.2257995605469,293.2532043457031,291.1578674316406,1.0,0.1673925518989563,1.0,1.0,0.9917988777160645,1.0,-0.6598896980285645,0.2863275110721588,0.3735621571540832,0.1012546047568321,0.0,0.0,0.168467566370964,25.342294692993164,25.0,-0.9454694986343384,-4616.95751953125,44.76603698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,304.6920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.1029423549771308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288585066795349,0.1288627535104751,-4.257719410816208e-06,0.0,0.0001044734017341,0.0,0.0,5.05269193649292,0.0,0.0,0.0,0.2742889523506164,4.0,0.0,1.0
305100,294.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5477863550186157,0.050000000745058,0.045827642083168,293.1753234863281,297.1499938964844,293.1499938964844,0.045412540435791,-1386.078857421875,304.1528015136719,0.6802924871444702,0.0918773040175437,0.0880468487739563,293.16815185546875,297.1499938964844,293.1499938964844,0.055611103773117,-1155.4149169921875,304.152099609375,0.7101091742515564,0.1038835793733596,0.0733985528349876,293.1678161621094,297.1499938964844,293.1499938964844,0.0673566833138465,-1778.4580078125,304.15191650390625,0.7394534945487976,0.1182744279503822,0.1129795908927917,293.2530212402344,297.1499938964844,293.1499938964844,0.00188442657236,-715.1431884765625,293.74237060546875,0.5477863550186157,0.050000000745058,0.2289185672998428,291.157958984375,291.1499938964844,272.4388427734375,271.6706237792969,284.2296447753906,293.2530517578125,291.15802001953125,1.0,0.1673087924718856,1.0,1.0,0.9916871786117554,1.0,-0.6590340733528137,0.285936027765274,0.3730980157852173,0.101142518222332,0.0,0.0,0.1679431945085525,25.34297561645508,25.0,-0.0567877106368541,-4609.92822265625,44.66656112670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,304.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.990234375,18000.0,0.0,0.0,0.1027473881840705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286073178052902,0.1286115795373916,-4.257288765074918e-06,0.0,0.0001042755393427,0.0,0.0,5.042056083679199,0.0,0.0,0.0,0.2742478251457214,4.0,0.0,1.0
305160,294.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5477461814880371,0.050000000745058,0.0458279363811016,293.17529296875,297.1499938964844,293.1499938964844,0.0451338328421115,-1381.27978515625,304.1528015136719,0.6794183850288391,0.0915592983365058,0.0877447426319122,293.1683044433594,297.1499938964844,293.1499938964844,0.0553923696279525,-1152.537109375,304.1521301269531,0.7094623446464539,0.1036249846220016,0.0732179060578346,293.1679077148437,297.1499938964844,293.1499938964844,0.0671620368957519,-1774.820556640625,304.15191650390625,0.7389470338821411,0.1180341988801956,0.1127519160509109,293.2528381347656,297.1499938964844,293.1499938964844,0.0018717271741479,-710.3142700195312,293.7252502441406,0.5477461814880371,0.050000000745058,0.2289200276136398,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.23291015625,293.2528686523437,291.158447265625,1.0,0.1672250032424926,1.0,1.0,0.9915727972984314,1.0,-0.6581835746765137,0.2855759859085083,0.372607558965683,0.100964717566967,0.0,0.0,0.1673552095890045,25.34334373474121,25.0,0.6215621829032898,-4602.6005859375,44.567501068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251708984375,304.6810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.119140625,18000.0,0.0,0.0,0.1025584712624549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283304393291473,0.1283346861600875,-4.256846750649856e-06,0.0,0.0001040838105836,0.0,0.0,5.030373573303223,0.0,0.0,0.0,0.2742031812667846,4.0,0.0,1.0
305220,294.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5476622581481934,0.050000000745058,0.0458285436034202,293.1752319335937,297.1499938964844,293.1499938964844,0.0445851497352123,-1371.8436279296875,304.1528015136719,0.67768794298172,0.0909329429268837,0.0871495306491851,293.1685791015625,297.1499938964844,293.1499938964844,0.0549566857516765,-1146.81494140625,304.1521301269531,0.7081500291824341,0.1031092628836631,0.0728576779365539,293.1679992675781,297.1499938964844,293.1499938964844,0.066776767373085,-1767.6326904296875,304.15191650390625,0.7379381060600281,0.1175574958324432,0.1123004704713821,293.2524719238281,297.1499938964844,293.1499938964844,0.001846371567808,-700.6780395507812,293.6911315917969,0.5476622581481934,0.050000000745058,0.2289230674505233,291.158935546875,291.1499938964844,272.4621276855469,271.681396484375,284.2373962402344,293.2525329589844,291.1589660644531,1.0,0.1670575439929962,1.0,1.0,0.9913440942764282,1.0,-0.6564995050430298,0.284910649061203,0.3715888559818268,0.1005043387413024,0.0,0.0,0.1661111563444137,25.343217849731445,25.0,0.5152485370635986,-4587.2548828125,44.370887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479858398437,304.66534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.36328125,18000.0,0.0,0.0,0.1021964699029922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277201622724533,0.1277244240045547,-4.255864041624591e-06,0.0,0.0001037164256558,0.0,0.0,5.004631519317627,0.0,0.0,0.0,0.2741053104400635,4.0,0.0,1.0
305280,294.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5476622581481934,0.050000000745058,0.0458285436034202,293.1752319335937,297.1499938964844,293.1499938964844,0.0445851497352123,-1371.8436279296875,304.1528015136719,0.67768794298172,0.0909329429268837,0.0871495306491851,293.1685791015625,297.1499938964844,293.1499938964844,0.0549566857516765,-1146.81494140625,304.1521301269531,0.7081500291824341,0.1031092628836631,0.0728576779365539,293.1679992675781,297.1499938964844,293.1499938964844,0.066776767373085,-1767.6326904296875,304.15191650390625,0.7379381060600281,0.1175574958324432,0.1123004704713821,293.2524719238281,297.1499938964844,293.1499938964844,0.001846371567808,-700.6780395507812,293.6911315917969,0.5476622581481934,0.050000000745058,0.2289230674505233,291.158935546875,291.1499938964844,272.4621276855469,271.681396484375,284.2373962402344,293.2525329589844,291.1589660644531,1.0,0.1670575439929962,1.0,1.0,0.9913440942764282,1.0,-0.6564995050430298,0.284910649061203,0.3715888559818268,0.1005043387413024,0.0,0.0,0.1661111563444137,25.343217849731445,25.0,0.5152485370635986,-4587.2548828125,44.370887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479858398437,304.66534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.36328125,18000.0,0.0,0.0,0.1021964699029922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277201622724533,0.1277244240045547,-4.255864041624591e-06,0.0,0.0001037164256558,0.0,0.0,5.004631519317627,0.0,0.0,0.0,0.2741053104400635,4.0,0.0,1.0
305340,294.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5475832223892212,0.050000000745058,0.0458291210234165,293.17510986328125,297.1499938964844,293.1499938964844,0.0440514832735061,-1362.6845703125,304.1527404785156,0.6759956479072571,0.0903210788965225,0.0865675583481788,293.16876220703125,297.1499938964844,293.1499938964844,0.054526213556528,-1141.1781005859375,304.1521301269531,0.706835925579071,0.1025964617729187,0.0724992156028747,293.1680908203125,297.1499938964844,293.1499938964844,0.0663993507623672,-1760.612060546875,304.15191650390625,0.7369440793991089,0.1170863211154937,0.1118540167808532,293.25213623046875,297.1499938964844,293.1499938964844,0.0018211778951808,-691.1205444335938,293.6565856933594,0.5475832223892212,0.050000000745058,0.2289259433746338,291.1589050292969,291.1499938964844,272.47735595703125,271.688720703125,284.2414855957031,293.2521667480469,291.15887451171875,1.0,0.1668906360864639,1.0,1.0,0.9911153316497804,1.0,-0.6548391580581665,0.2842642068862915,0.3705749809741974,0.1000295057892799,0.0,0.0,0.1649200171232223,25.342086791992188,25.0,-0.0398837514221668,-4572.20263671875,44.17654800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,304.6491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.310546875,18000.0,0.0,0.0,0.1018526628613472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271215677261352,0.1271258294582367,-4.254836767358938e-06,0.0,0.0001033675071084,0.0,0.0,4.979328155517578,0.0,0.0,0.0,0.274008184671402,4.0,0.0,1.0
305400,294.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5475832223892212,0.050000000745058,0.0458291210234165,293.17510986328125,297.1499938964844,293.1499938964844,0.0440514832735061,-1362.6845703125,304.1527404785156,0.6759956479072571,0.0903210788965225,0.0865675583481788,293.16876220703125,297.1499938964844,293.1499938964844,0.054526213556528,-1141.1781005859375,304.1521301269531,0.706835925579071,0.1025964617729187,0.0724992156028747,293.1680908203125,297.1499938964844,293.1499938964844,0.0663993507623672,-1760.612060546875,304.15191650390625,0.7369440793991089,0.1170863211154937,0.1118540167808532,293.25213623046875,297.1499938964844,293.1499938964844,0.0018211778951808,-691.1205444335938,293.6565856933594,0.5475832223892212,0.050000000745058,0.2289259433746338,291.1589050292969,291.1499938964844,272.47735595703125,271.688720703125,284.2414855957031,293.2521667480469,291.15887451171875,1.0,0.1668906360864639,1.0,1.0,0.9911153316497804,1.0,-0.6548391580581665,0.2842642068862915,0.3705749809741974,0.1000295057892799,0.0,0.0,0.1649200171232223,25.342086791992188,25.0,-0.0398837514221668,-4572.20263671875,44.17654800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,304.6491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.310546875,18000.0,0.0,0.0,0.1018526628613472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271215677261352,0.1271258294582367,-4.254836767358938e-06,0.0,0.0001033675071084,0.0,0.0,4.979328155517578,0.0,0.0,0.0,0.274008184671402,4.0,0.0,1.0
305460,294.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5475122332572937,0.050000000745058,0.045829638838768,293.1748962402344,297.1499938964844,293.1499938964844,0.0435325615108013,-1353.78955078125,304.1527099609375,0.6743520498275757,0.0897262394428253,0.0860011652112007,293.1689453125,297.1499938964844,293.1499938964844,0.0540996976196765,-1135.6046142578125,304.1521301269531,0.7055348753929138,0.102088488638401,0.0721437633037567,293.1681213378906,297.1499938964844,293.1499938964844,0.0660279765725135,-1753.717041015625,304.1518859863281,0.7359708547592163,0.1166223511099815,0.1114139482378959,293.2517395019531,297.1499938964844,293.1499938964844,0.0017961473204195,-681.62939453125,293.6220703125,0.5475122332572937,0.050000000745058,0.2289285212755203,291.1586608886719,291.1499938964844,272.49237060546875,271.6962280273437,284.24560546875,293.2518005371094,291.1585998535156,1.0,0.1667248457670211,1.0,1.0,0.990882694721222,1.0,-0.6532084345817566,0.2836244404315948,0.3695839941501617,0.0995752662420272,0.0,0.0,0.1637835949659347,25.33993911743164,25.0,-0.2875024378299713,-4557.74072265625,43.9851188659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23992919921875,304.6337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.101526528596878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265552937984466,0.1265595406293869,-4.253853603586322e-06,0.0,0.0001030365165206,0.0,0.0,4.955398082733154,0.0,0.0,0.0,0.2739160060882568,4.0,0.0,1.0
305520,294.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5475122332572937,0.050000000745058,0.045829638838768,293.1748962402344,297.1499938964844,293.1499938964844,0.0435325615108013,-1353.78955078125,304.1527099609375,0.6743520498275757,0.0897262394428253,0.0860011652112007,293.1689453125,297.1499938964844,293.1499938964844,0.0540996976196765,-1135.6046142578125,304.1521301269531,0.7055348753929138,0.102088488638401,0.0721437633037567,293.1681213378906,297.1499938964844,293.1499938964844,0.0660279765725135,-1753.717041015625,304.1518859863281,0.7359708547592163,0.1166223511099815,0.1114139482378959,293.2517395019531,297.1499938964844,293.1499938964844,0.0017961473204195,-681.62939453125,293.6220703125,0.5475122332572937,0.050000000745058,0.2289285212755203,291.1586608886719,291.1499938964844,272.49237060546875,271.6962280273437,284.24560546875,293.2518005371094,291.1585998535156,1.0,0.1667248457670211,1.0,1.0,0.990882694721222,1.0,-0.6532084345817566,0.2836244404315948,0.3695839941501617,0.0995752662420272,0.0,0.0,0.1637835949659347,25.33993911743164,25.0,-0.2875024378299713,-4557.74072265625,43.9851188659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23992919921875,304.6337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.101526528596878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265552937984466,0.1265595406293869,-4.253853603586322e-06,0.0,0.0001030365165206,0.0,0.0,4.955398082733154,0.0,0.0,0.0,0.2739160060882568,4.0,0.0,1.0
305580,294.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5474513173103333,0.050000000745058,0.0458300821483135,293.17462158203125,297.1499938964844,293.1499938964844,0.0430288799107074,-1345.162109375,304.15264892578125,0.6727648973464966,0.0891502723097801,0.0854521319270134,293.1690368652344,297.1499938964844,293.1499938964844,0.0536772981286048,-1130.0938720703125,304.1521301269531,0.704254150390625,0.1015871614217758,0.0717925950884819,293.1680908203125,297.1499938964844,293.1499938964844,0.0656623989343643,-1746.9390869140625,304.15185546875,0.7350234985351562,0.1161671951413154,0.1109817773103714,293.2513427734375,297.1499938964844,293.1499938964844,0.0017712687840685,-672.1943969726562,293.5877685546875,0.5474513173103333,0.050000000745058,0.2289307415485382,291.158447265625,291.1499938964844,272.5071716308594,271.7038879394531,284.2500915527344,293.2514038085937,291.1584167480469,1.0,0.1665606647729873,1.0,1.0,0.9906499981880188,1.0,-0.6516126394271851,0.2829829454421997,0.3686296939849853,0.0991669222712516,0.0,0.0,0.1626763939857483,25.336780548095703,25.0,-0.2633534073829651,-4543.6455078125,43.79720306396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2358703613281,304.6191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.126953125,18000.0,0.0,0.0,0.1012170240283012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126008927822113,0.1260131746530532,-4.252913640812039e-06,0.0,0.0001027224134304,0.0,0.0,4.932337284088135,0.0,0.0,0.0,0.2738272845745086,4.0,0.0,1.0
305640,294.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5474513173103333,0.050000000745058,0.0458300821483135,293.17462158203125,297.1499938964844,293.1499938964844,0.0430288799107074,-1345.162109375,304.15264892578125,0.6727648973464966,0.0891502723097801,0.0854521319270134,293.1690368652344,297.1499938964844,293.1499938964844,0.0536772981286048,-1130.0938720703125,304.1521301269531,0.704254150390625,0.1015871614217758,0.0717925950884819,293.1680908203125,297.1499938964844,293.1499938964844,0.0656623989343643,-1746.9390869140625,304.15185546875,0.7350234985351562,0.1161671951413154,0.1109817773103714,293.2513427734375,297.1499938964844,293.1499938964844,0.0017712687840685,-672.1943969726562,293.5877685546875,0.5474513173103333,0.050000000745058,0.2289307415485382,291.158447265625,291.1499938964844,272.5071716308594,271.7038879394531,284.2500915527344,293.2514038085937,291.1584167480469,1.0,0.1665606647729873,1.0,1.0,0.9906499981880188,1.0,-0.6516126394271851,0.2829829454421997,0.3686296939849853,0.0991669222712516,0.0,0.0,0.1626763939857483,25.336780548095703,25.0,-0.2633534073829651,-4543.6455078125,43.79720306396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2358703613281,304.6191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.126953125,18000.0,0.0,0.0,0.1012170240283012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126008927822113,0.1260131746530532,-4.252913640812039e-06,0.0,0.0001027224134304,0.0,0.0,4.932337284088135,0.0,0.0,0.0,0.2738272845745086,4.0,0.0,1.0
305700,294.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5474247336387634,0.050000000745058,0.045830275863409,293.1744689941406,297.1499938964844,293.1499938964844,0.0427826903760433,-1340.9466552734375,304.1526184082031,0.671992838382721,0.0888693779706955,0.0851841941475868,293.1690673828125,297.1499938964844,293.1499938964844,0.053467784076929,-1127.36328125,304.1521301269531,0.7036224007606506,0.1013392955064773,0.0716188624501228,293.1680603027344,297.1499938964844,293.1499938964844,0.065481811761856,-1743.593994140625,304.15185546875,0.7345600128173828,0.1159431412816047,0.1107688844203949,293.2511291503906,297.1499938964844,293.1499938964844,0.0017588733462616,-667.4922485351562,293.5707397460937,0.5474247336387634,0.050000000745058,0.228931725025177,291.15838623046875,291.1499938964844,272.51446533203125,271.70782470703125,284.2525329589844,293.2511901855469,291.1583557128906,1.0,0.1664792895317077,1.0,1.0,0.9905336499214172,1.0,-0.65082848072052,0.2826607823371887,0.3681676685810089,0.0989824086427688,0.0,0.0,0.1621250957250595,25.334850311279297,25.0,-0.1895912736654281,-4536.67138671875,43.70465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23388671875,304.6119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.107421875,18000.0,0.0,0.0,0.1010675579309463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257390081882476,0.1257432699203491,-4.252453436492942e-06,0.0,0.0001025707169901,0.0,0.0,4.920956134796143,0.0,0.0,0.0,0.2737835347652435,4.0,0.0,1.0
305760,294.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.547400951385498,0.050000000745058,0.045830450952053,293.1742858886719,297.1499938964844,293.1499938964844,0.0425406545400619,-1336.802978515625,304.152587890625,0.6712367534637451,0.088593766093254,0.084921084344387,293.1690979003906,297.1499938964844,293.1499938964844,0.0532596223056316,-1124.6522216796875,304.1521301269531,0.7029975056648254,0.1010937020182609,0.0714465975761413,293.16802978515625,297.1499938964844,293.1499938964844,0.0653029084205627,-1740.281982421875,304.15185546875,0.7341041564941406,0.1157218441367149,0.1105584576725959,293.2509155273437,297.1499938964844,293.1499938964844,0.0017465116688981,-662.8018188476562,293.55377197265625,0.547400951385498,0.050000000745058,0.2289325892925262,291.1583557128906,291.1499938964844,272.5216979980469,271.7118225097656,284.255126953125,293.2509765625,291.1583557128906,1.0,0.1663984954357147,1.0,1.0,0.9904146790504456,1.0,-0.6500546932220459,0.2823377251625061,0.3677169680595398,0.0988125205039978,0.0,0.0,0.1615710705518722,25.33267402648925,25.0,-0.0951632708311081,-4529.71728515625,43.61316680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,304.6047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.099609375,18000.0,0.0,0.0,0.1009213030338287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254691779613495,0.1254734247922897,-4.251996870152652e-06,0.0,0.0001024222947307,0.0,0.0,4.909585952758789,0.0,0.0,0.0,0.2737399041652679,4.0,0.0,1.0
305820,294.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5473611354827881,0.050000000745058,0.0458307415246963,293.1739196777344,297.1499938964844,293.1499938964844,0.0420695357024669,-1328.7391357421875,304.1524963378906,0.6697728633880615,0.0880585610866546,0.0844097435474395,293.1690979003906,297.1499938964844,293.1499938964844,0.0528481267392635,-1119.2984619140625,304.152099609375,0.7017694711685181,0.1006098687648773,0.0711069628596305,293.1679077148437,297.1499938964844,293.1499938964844,0.0649507790803909,-1733.7689208984375,304.1518249511719,0.7332157492637634,0.1152879372239112,0.1101455092430114,293.25048828125,297.1499938964844,293.1499938964844,0.0017218997236341,-653.460693359375,293.52008056640625,0.5473611354827881,0.050000000745058,0.2289340496063232,291.1584167480469,291.1499938964844,272.5359802246094,271.7200012207031,284.2606506347656,293.25054931640625,291.1584167480469,1.0,0.166238859295845,1.0,1.0,0.9901766777038574,1.0,-0.6485399007797241,0.2816920578479767,0.3668478429317474,0.0985108092427253,0.0,0.0,0.1604467928409576,25.327611923217773,25.0,0.0881658792495727,-4515.8232421875,43.43358612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284851074219,304.5903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.111328125,18000.0,0.0,0.0,0.1006365269422531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249249354004859,0.1249291896820068,-4.251083282724721e-06,0.0,0.0001021332791424,0.0,0.0,4.886675357818604,0.0,0.0,0.0,0.2736520767211914,4.0,0.0,1.0
305880,294.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5473611354827881,0.050000000745058,0.0458307415246963,293.1739196777344,297.1499938964844,293.1499938964844,0.0420695357024669,-1328.7391357421875,304.1524963378906,0.6697728633880615,0.0880585610866546,0.0844097435474395,293.1690979003906,297.1499938964844,293.1499938964844,0.0528481267392635,-1119.2984619140625,304.152099609375,0.7017694711685181,0.1006098687648773,0.0711069628596305,293.1679077148437,297.1499938964844,293.1499938964844,0.0649507790803909,-1733.7689208984375,304.1518249511719,0.7332157492637634,0.1152879372239112,0.1101455092430114,293.25048828125,297.1499938964844,293.1499938964844,0.0017218997236341,-653.460693359375,293.52008056640625,0.5473611354827881,0.050000000745058,0.2289340496063232,291.1584167480469,291.1499938964844,272.5359802246094,271.7200012207031,284.2606506347656,293.25054931640625,291.1584167480469,1.0,0.166238859295845,1.0,1.0,0.9901766777038574,1.0,-0.6485399007797241,0.2816920578479767,0.3668478429317474,0.0985108092427253,0.0,0.0,0.1604467928409576,25.327611923217773,25.0,0.0881658792495727,-4515.8232421875,43.43358612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284851074219,304.5903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.111328125,18000.0,0.0,0.0,0.1006365269422531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249249354004859,0.1249291896820068,-4.251083282724721e-06,0.0,0.0001021332791424,0.0,0.0,4.886675357818604,0.0,0.0,0.0,0.2736520767211914,4.0,0.0,1.0
305940,294.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5473310351371765,0.050000000745058,0.0458309650421142,293.1734619140625,297.1499938964844,293.1499938964844,0.0416175611317157,-1321.0048828125,304.1524353027344,0.6683775782585144,0.0875464752316474,0.0839198380708694,293.1690368652344,297.1499938964844,293.1499938964844,0.0524447746574878,-1114.0579833984375,304.1520690917969,0.7005740404129028,0.1001374721527099,0.0707749649882316,293.1677551269531,297.1499938964844,293.1499938964844,0.0646078363060951,-1727.43408203125,304.1517944335937,0.7323606014251709,0.1148671656847,0.1097445487976074,293.25,297.1499938964844,293.1499938964844,0.001697436440736,-644.1741333007812,293.4866943359375,0.5473310351371765,0.050000000745058,0.2289351671934127,291.1585388183594,291.1499938964844,272.54998779296875,271.7284851074219,284.2664794921875,293.25006103515625,291.1585693359375,1.0,0.1660822480916977,1.0,1.0,0.989938735961914,1.0,-0.6470739245414734,0.2810542583465576,0.3660196959972381,0.0982492193579673,0.0,0.0,0.159296840429306,25.321582794189453,25.0,0.1798897385597229,-4501.94775390625,43.25904846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255554199219,304.5756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.1003592759370803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243710070848465,0.1243752539157867,-4.250159690855071e-06,0.0,0.0001018519105855,0.0,0.0,4.8633809089660645,0.0,0.0,0.0,0.273562878370285,4.0,0.0,1.0
306000,294.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5473310351371765,0.050000000745058,0.0458309650421142,293.1734619140625,297.1499938964844,293.1499938964844,0.0416175611317157,-1321.0048828125,304.1524353027344,0.6683775782585144,0.0875464752316474,0.0839198380708694,293.1690368652344,297.1499938964844,293.1499938964844,0.0524447746574878,-1114.0579833984375,304.1520690917969,0.7005740404129028,0.1001374721527099,0.0707749649882316,293.1677551269531,297.1499938964844,293.1499938964844,0.0646078363060951,-1727.43408203125,304.1517944335937,0.7323606014251709,0.1148671656847,0.1097445487976074,293.25,297.1499938964844,293.1499938964844,0.001697436440736,-644.1741333007812,293.4866943359375,0.5473310351371765,0.050000000745058,0.2289351671934127,291.1585388183594,291.1499938964844,272.54998779296875,271.7284851074219,284.2664794921875,293.25006103515625,291.1585693359375,1.0,0.1660822480916977,1.0,1.0,0.989938735961914,1.0,-0.6470739245414734,0.2810542583465576,0.3660196959972381,0.0982492193579673,0.0,0.0,0.159296840429306,25.321582794189453,25.0,0.1798897385597229,-4501.94775390625,43.25904846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255554199219,304.5756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.1003592759370803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243710070848465,0.1243752539157867,-4.250159690855071e-06,0.0,0.0001018519105855,0.0,0.0,4.8633809089660645,0.0,0.0,0.0,0.273562878370285,4.0,0.0,1.0
306060,294.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5459715127944946,0.050000000745058,0.0458408631384372,293.183837890625,297.1499938964844,293.1499938964844,0.0396779812872409,-1287.57470703125,304.1549072265625,0.6610562205314636,0.0848302915692329,0.081801563501358,293.1794738769531,297.1499938964844,293.1499938964844,0.0506146289408206,-1090.1834716796875,304.15447998046875,0.693692684173584,0.0975215509533882,0.0692634284496307,293.17828369140625,297.1499938964844,293.1499938964844,0.0628903657197952,-1695.549072265625,304.15411376953125,0.7267941832542419,0.1122668758034706,0.1077279150485992,293.2623291015625,297.1499938964844,293.1499938964844,0.0016436232253909,-623.6705932617188,293.4201965332031,0.5459715127944946,0.050000000745058,0.2289845943450927,291.16131591796875,291.1499938964844,272.563232421875,271.7366943359375,284.2772827148437,293.260986328125,291.1632385253906,1.0,0.1658311188220977,1.0,1.0,0.989696443080902,1.0,-0.6403696537017822,0.2781910598278045,0.3621785640716553,0.0968816429376602,0.0,0.0,0.1577041298151016,25.52857208251953,25.0,9.550748825073242,-4473.55859375,42.72269058227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224365234375,304.58209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.73046875,18000.0,0.0,0.0,0.1000728085637092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237291470170021,0.1237333938479423,-4.2492160901019815e-06,0.0,0.0001015611851471,0.0,0.0,4.83655309677124,0.0,0.0,0.0,0.2734604477882385,4.0,0.0,1.0
306120,294.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5459715127944946,0.050000000745058,0.0458408631384372,293.183837890625,297.1499938964844,293.1499938964844,0.0396779812872409,-1287.57470703125,304.1549072265625,0.6610562205314636,0.0848302915692329,0.081801563501358,293.1794738769531,297.1499938964844,293.1499938964844,0.0506146289408206,-1090.1834716796875,304.15447998046875,0.693692684173584,0.0975215509533882,0.0692634284496307,293.17828369140625,297.1499938964844,293.1499938964844,0.0628903657197952,-1695.549072265625,304.15411376953125,0.7267941832542419,0.1122668758034706,0.1077279150485992,293.2623291015625,297.1499938964844,293.1499938964844,0.0016436232253909,-623.6705932617188,293.4201965332031,0.5459715127944946,0.050000000745058,0.2289845943450927,291.16131591796875,291.1499938964844,272.563232421875,271.7366943359375,284.2772827148437,293.260986328125,291.1632385253906,1.0,0.1658311188220977,1.0,1.0,0.989696443080902,1.0,-0.6403696537017822,0.2781910598278045,0.3621785640716553,0.0968816429376602,0.0,0.0,0.1577041298151016,25.52857208251953,25.0,9.550748825073242,-4473.55859375,42.72269058227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224365234375,304.58209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.73046875,18000.0,0.0,0.0,0.1000728085637092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237291470170021,0.1237333938479423,-4.2492160901019815e-06,0.0,0.0001015611851471,0.0,0.0,4.83655309677124,0.0,0.0,0.0,0.2734604477882385,4.0,0.0,1.0
306180,294.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5451226234436035,0.050000000745058,0.0458471328020095,293.1881408691406,297.1499938964844,293.1499938964844,0.0379455462098121,-1257.6356201171875,304.1560974121094,0.6551179885864258,0.0830911621451377,0.0799730569124221,293.1837463378906,297.1499938964844,293.1499938964844,0.0490105897188186,-1069.3658447265625,304.1556091308594,0.6882176399230957,0.0959041714668273,0.0680035874247551,293.1827087402344,297.1499938964844,293.1499938964844,0.0613461248576641,-1667.0584716796875,304.1552734375,0.7223168611526489,0.1106457486748695,0.1060152128338813,293.271484375,297.1499938964844,293.1499938964844,0.0015964761842042,-605.4898071289062,293.3663635253906,0.5451226234436035,0.050000000745058,0.2290159165859222,291.174072265625,291.1499938964844,272.5752258300781,271.7440490722656,284.2862548828125,293.2705078125,291.17626953125,1.0,0.1655101031064987,1.0,1.0,0.98945415019989,1.0,-0.6346526741981506,0.2757550776004791,0.3588975965976715,0.0957113578915596,0.0,0.0,0.153663232922554,25.647254943847656,25.0,15.11245822906494,-4433.43212890625,42.206974029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,304.560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.603515625,18000.0,0.0,0.0,0.0997068509459495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221123486757278,0.122116595506668,-4.247391188982874e-06,0.0,0.0001011897838907,0.0,0.0,4.769682884216309,0.0,0.0,0.0,0.2732157111167907,4.0,0.0,1.0
306240,294.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5451226234436035,0.050000000745058,0.0458471328020095,293.1881408691406,297.1499938964844,293.1499938964844,0.0379455462098121,-1257.6356201171875,304.1560974121094,0.6551179885864258,0.0830911621451377,0.0799730569124221,293.1837463378906,297.1499938964844,293.1499938964844,0.0490105897188186,-1069.3658447265625,304.1556091308594,0.6882176399230957,0.0959041714668273,0.0680035874247551,293.1827087402344,297.1499938964844,293.1499938964844,0.0613461248576641,-1667.0584716796875,304.1552734375,0.7223168611526489,0.1106457486748695,0.1060152128338813,293.271484375,297.1499938964844,293.1499938964844,0.0015964761842042,-605.4898071289062,293.3663635253906,0.5451226234436035,0.050000000745058,0.2290159165859222,291.174072265625,291.1499938964844,272.5752258300781,271.7440490722656,284.2862548828125,293.2705078125,291.17626953125,1.0,0.1655101031064987,1.0,1.0,0.98945415019989,1.0,-0.6346526741981506,0.2757550776004791,0.3588975965976715,0.0957113578915596,0.0,0.0,0.153663232922554,25.647254943847656,25.0,15.11245822906494,-4433.43212890625,42.206974029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,304.560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.603515625,18000.0,0.0,0.0,0.0997068509459495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221123486757278,0.122116595506668,-4.247391188982874e-06,0.0,0.0001011897838907,0.0,0.0,4.769682884216309,0.0,0.0,0.0,0.2732157111167907,4.0,0.0,1.0
306300,294.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.5449224710464478,0.050000000745058,0.0458486229181289,293.1891174316406,297.1499938964844,293.1499938964844,0.0372957438230514,-1246.4090576171875,304.1561889648437,0.6530165672302246,0.0824182480573654,0.0792854726314544,293.1847839355469,297.1499938964844,293.1499938964844,0.0484024658799171,-1061.526123046875,304.1557006835937,0.6862716674804688,0.0952672809362411,0.0675273165106773,293.18377685546875,297.1499938964844,293.1499938964844,0.0607689805328846,-1656.4957275390625,304.1553649902344,0.7207465171813965,0.1100226789712905,0.1053781658411026,293.27508544921875,297.1499938964844,293.1499938964844,0.0015740251401439,-596.879150390625,293.33966064453125,0.5449224710464478,0.050000000745058,0.2290233671665191,291.1788330078125,291.1499938964844,272.5807800292969,271.7474365234375,284.2901611328125,293.27423095703125,291.1801147460937,1.0,0.1653439998626709,1.0,1.0,0.9893329739570618,1.0,-0.6325020790100098,0.2748394608497619,0.3576625883579254,0.0952726826071739,0.0,0.0,0.1512518525123596,25.66881561279297,25.0,11.877386093139648,-4410.94189453125,41.98936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.53399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.900390625,18000.0,0.0,0.0,0.0994736477732658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121002472937107,0.1210067197680473,-4.245839136274299e-06,0.0,0.0001009531042654,0.0,0.0,4.723522186279297,0.0,0.0,0.0,0.2730448246002197,4.0,0.0,1.0
306360,294.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.544800341129303,0.050000000745058,0.045849535614252,293.1896057128906,297.1499938964844,293.1499938964844,0.0367377251386642,-1236.783447265625,304.15606689453125,0.6512416005134583,0.0818227082490921,0.0786863192915916,293.1854858398437,297.1499938964844,293.1499938964844,0.0478709004819393,-1054.708984375,304.1556396484375,0.6846016645431519,0.0946921855211258,0.0671046301722526,293.18438720703125,297.1499938964844,293.1499938964844,0.0602748245000839,-1647.5074462890625,304.1552734375,0.7194204330444336,0.1094708666205406,0.1048235520720481,293.2781066894531,297.1499938964844,293.1499938964844,0.0015521799214184,-588.551025390625,293.3119506835937,0.544800341129303,0.050000000745058,0.2290279269218444,291.1812438964844,291.1499938964844,272.58599853515625,271.7506103515625,284.2935791015625,293.27740478515625,291.18170166015625,1.0,0.1651776283979416,1.0,1.0,0.9891825914382936,1.0,-0.6306166052818298,0.2740401029586792,0.3565765023231506,0.0948838144540786,0.0,0.0,0.1489157974720001,25.67718315124512,25.0,7.284424304962158,-4389.47216796875,41.78798294067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459411621094,304.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.291015625,18000.0,0.0,0.0,0.0992007702589035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198889687657356,0.1198932155966758,-4.244082902005175e-06,0.0,0.0001006761667667,0.0,0.0,4.677056789398193,0.0,0.0,0.0,0.2728696465492248,4.0,0.0,1.0
