time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
306420,294.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5446904897689819,0.050000000745058,0.0458503663539886,293.18975830078125,297.1499938964844,293.1499938964844,0.0358024127781391,-1220.677490234375,304.1556091308594,0.6483060121536255,0.08078633248806,0.07765993475914,293.18609619140625,297.1499938964844,293.1499938964844,0.046954471617937,-1043.03271484375,304.1552734375,0.681764543056488,0.0936642289161682,0.0663596764206886,293.1848449707031,297.1499938964844,293.1499938964844,0.0594474151730537,-1632.576416015625,304.1549072265625,0.7172142267227173,0.1085066646337509,0.1038705706596374,293.28271484375,297.1499938964844,293.1499938964844,0.0015106808859854,-572.8319091796875,293.2546691894531,0.5446904897689819,0.050000000745058,0.2290320694446563,291.18096923828125,291.1499938964844,272.5955810546875,271.75640869140625,284.2989196777344,293.2821960449219,291.1803894042969,1.0,0.1648494005203247,1.0,1.0,0.9888818264007568,1.0,-0.6273529529571533,0.2726702988147735,0.3546826541423797,0.094183325767517,0.0,0.0,0.1447519809007644,25.67123031616211,25.0,-1.0617623329162598,-4352.1181640625,41.41926193237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,304.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53515625,18000.0,0.0,0.0,0.0985415950417518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178768053650856,0.1178810447454452,-4.240595899318578e-06,0.0,0.0001000071933958,0.0,0.0,4.592927932739258,0.0,0.0,0.0,0.2725466191768646,4.0,0.0,1.0
306480,294.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5446904897689819,0.050000000745058,0.0458503663539886,293.18975830078125,297.1499938964844,293.1499938964844,0.0358024127781391,-1220.677490234375,304.1556091308594,0.6483060121536255,0.08078633248806,0.07765993475914,293.18609619140625,297.1499938964844,293.1499938964844,0.046954471617937,-1043.03271484375,304.1552734375,0.681764543056488,0.0936642289161682,0.0663596764206886,293.1848449707031,297.1499938964844,293.1499938964844,0.0594474151730537,-1632.576416015625,304.1549072265625,0.7172142267227173,0.1085066646337509,0.1038705706596374,293.28271484375,297.1499938964844,293.1499938964844,0.0015106808859854,-572.8319091796875,293.2546691894531,0.5446904897689819,0.050000000745058,0.2290320694446563,291.18096923828125,291.1499938964844,272.5955810546875,271.75640869140625,284.2989196777344,293.2821960449219,291.1803894042969,1.0,0.1648494005203247,1.0,1.0,0.9888818264007568,1.0,-0.6273529529571533,0.2726702988147735,0.3546826541423797,0.094183325767517,0.0,0.0,0.1447519809007644,25.67123031616211,25.0,-1.0617623329162598,-4352.1181640625,41.41926193237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,304.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53515625,18000.0,0.0,0.0,0.0985415950417518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178768053650856,0.1178810447454452,-4.240595899318578e-06,0.0,0.0001000071933958,0.0,0.0,4.592927932739258,0.0,0.0,0.0,0.2725466191768646,4.0,0.0,1.0
306540,294.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5446743369102478,0.050000000745058,0.045850496739149,293.1892395019531,297.1499938964844,293.1499938964844,0.0350186079740524,-1207.186279296875,304.155029296875,0.6458699107170105,0.0798866674304008,0.0767797827720642,293.18609619140625,297.1499938964844,293.1499938964844,0.0461620204150676,-1032.99951171875,304.15484619140625,0.6793380379676819,0.0927487760782241,0.0657020434737205,293.18463134765625,297.1499938964844,293.1499938964844,0.0587513856589794,-1620.1156005859375,304.1544189453125,0.7153559923171997,0.1076636537909507,0.1030477508902549,293.2857360839844,297.1499938964844,293.1499938964844,0.0014713243581354,-557.9961547851562,293.1968994140625,0.5446743369102478,0.050000000745058,0.2290327250957489,291.17694091796875,291.1499938964844,272.60400390625,271.7614440917969,284.3022766113281,293.2854309082031,291.1759338378906,1.0,0.1645322144031524,1.0,1.0,0.9885810613632202,1.0,-0.6245208382606506,0.2715060412883758,0.3530147671699524,0.0935240536928176,0.0,0.0,0.1414075046777725,25.64961624145508,25.0,-6.033201217651367,-4322.49267578125,41.083717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940673828125,304.4151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.09375,18000.0,0.0,0.0,0.0977635458111763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162503287196159,0.1162545680999755,-4.237605480739148e-06,0.0,9.92175773717463e-05,0.0,0.0,4.524911880493164,0.0,0.0,0.0,0.272282212972641,4.0,0.0,1.0
306600,294.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5446743369102478,0.050000000745058,0.045850496739149,293.1892395019531,297.1499938964844,293.1499938964844,0.0350186079740524,-1207.186279296875,304.155029296875,0.6458699107170105,0.0798866674304008,0.0767797827720642,293.18609619140625,297.1499938964844,293.1499938964844,0.0461620204150676,-1032.99951171875,304.15484619140625,0.6793380379676819,0.0927487760782241,0.0657020434737205,293.18463134765625,297.1499938964844,293.1499938964844,0.0587513856589794,-1620.1156005859375,304.1544189453125,0.7153559923171997,0.1076636537909507,0.1030477508902549,293.2857360839844,297.1499938964844,293.1499938964844,0.0014713243581354,-557.9961547851562,293.1968994140625,0.5446743369102478,0.050000000745058,0.2290327250957489,291.17694091796875,291.1499938964844,272.60400390625,271.7614440917969,284.3022766113281,293.2854309082031,291.1759338378906,1.0,0.1645322144031524,1.0,1.0,0.9885810613632202,1.0,-0.6245208382606506,0.2715060412883758,0.3530147671699524,0.0935240536928176,0.0,0.0,0.1414075046777725,25.64961624145508,25.0,-6.033201217651367,-4322.49267578125,41.083717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940673828125,304.4151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.09375,18000.0,0.0,0.0,0.0977635458111763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162503287196159,0.1162545680999755,-4.237605480739148e-06,0.0,9.92175773717463e-05,0.0,0.0,4.524911880493164,0.0,0.0,0.0,0.272282212972641,4.0,0.0,1.0
306660,294.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5447025299072266,0.050000000745058,0.0458502955734729,293.18829345703125,297.1499938964844,293.1499938964844,0.0343307182192802,-1195.3238525390625,304.1545104980469,0.6437456607818604,0.0790814757347107,0.0759966149926185,293.1856994628906,297.1499938964844,293.1499938964844,0.045450959354639,-1024.02978515625,304.1544189453125,0.6771785020828247,0.0919166430830955,0.0651064440608024,293.1840515136719,297.1499938964844,293.1499938964844,0.0581352114677429,-1609.1380615234375,304.15399169921875,0.7137036919593811,0.1069037094712257,0.1023102328181266,293.28765869140625,297.1499938964844,293.1499938964844,0.001433536526747,-543.7744750976562,293.1400756835937,0.5447025299072266,0.050000000745058,0.2290317267179489,291.17156982421875,291.1499938964844,272.611328125,271.7657470703125,284.3038024902344,293.2874450683594,291.17047119140625,1.0,0.1642292588949203,1.0,1.0,0.98829585313797,1.0,-0.6219795942306519,0.270488828420639,0.3514907360076904,0.0928726717829704,0.0,0.0,0.1388888657093048,25.620885848999023,25.0,-7.799477577209473,-4299.6728515625,40.774391174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162841796875,304.3876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.603515625,18000.0,0.0,0.0,0.0969188213348388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115019753575325,0.1150239929556846,-4.23526216764003e-06,0.0,9.836028038989753e-05,0.0,0.0,4.473468780517578,0.0,0.0,0.0,0.2720807194709778,4.0,0.0,1.0
306720,294.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5447025299072266,0.050000000745058,0.0458502955734729,293.18829345703125,297.1499938964844,293.1499938964844,0.0343307182192802,-1195.3238525390625,304.1545104980469,0.6437456607818604,0.0790814757347107,0.0759966149926185,293.1856994628906,297.1499938964844,293.1499938964844,0.045450959354639,-1024.02978515625,304.1544189453125,0.6771785020828247,0.0919166430830955,0.0651064440608024,293.1840515136719,297.1499938964844,293.1499938964844,0.0581352114677429,-1609.1380615234375,304.15399169921875,0.7137036919593811,0.1069037094712257,0.1023102328181266,293.28765869140625,297.1499938964844,293.1499938964844,0.001433536526747,-543.7744750976562,293.1400756835937,0.5447025299072266,0.050000000745058,0.2290317267179489,291.17156982421875,291.1499938964844,272.611328125,271.7657470703125,284.3038024902344,293.2874450683594,291.17047119140625,1.0,0.1642292588949203,1.0,1.0,0.98829585313797,1.0,-0.6219795942306519,0.270488828420639,0.3514907360076904,0.0928726717829704,0.0,0.0,0.1388888657093048,25.620885848999023,25.0,-7.799477577209473,-4299.6728515625,40.774391174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162841796875,304.3876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.603515625,18000.0,0.0,0.0,0.0969188213348388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115019753575325,0.1150239929556846,-4.23526216764003e-06,0.0,9.836028038989753e-05,0.0,0.0,4.473468780517578,0.0,0.0,0.0,0.2720807194709778,4.0,0.0,1.0
306780,294.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5447525978088379,0.050000000745058,0.045849934220314,293.1871337890625,297.1499938964844,293.1499938964844,0.0337109826505184,-1184.59619140625,304.154052734375,0.641845703125,0.0783499702811241,0.075287215411663,293.1849975585937,297.1499938964844,293.1499938964844,0.044798869639635,-1015.8175048828124,304.1540222167969,0.6752181649208069,0.0911521390080452,0.0645604506134986,293.1832275390625,297.1499938964844,293.1499938964844,0.0575729981064796,-1599.146728515625,304.1535949707031,0.7121931910514832,0.1062084436416626,0.1016374304890632,293.2887268066406,297.1499938964844,293.1499938964844,0.0013969696592539,-530.0053100585938,293.08502197265625,0.5447525978088379,0.050000000745058,0.2290299236774444,291.1663513183594,291.1499938964844,272.6175842285156,271.76934814453125,284.3037109375,293.28863525390625,291.1653747558594,1.0,0.1639419794082641,1.0,1.0,0.9880107045173644,1.0,-0.6196628212928772,0.269587904214859,0.3500749170780182,0.092221662402153,0.0,0.0,0.1370669156312942,25.58902359008789,25.0,-7.4187517166137695,-4282.07275390625,40.487831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319702148437,304.3685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.0960629731416702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141294687986373,0.1141337007284164,-4.233527761243749e-06,0.0,9.749170567374676e-05,0.0,0.0,4.436266899108887,0.0,0.0,0.0,0.2719342112541199,4.0,0.0,1.0
306840,294.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5447525978088379,0.050000000745058,0.045849934220314,293.1871337890625,297.1499938964844,293.1499938964844,0.0337109826505184,-1184.59619140625,304.154052734375,0.641845703125,0.0783499702811241,0.075287215411663,293.1849975585937,297.1499938964844,293.1499938964844,0.044798869639635,-1015.8175048828124,304.1540222167969,0.6752181649208069,0.0911521390080452,0.0645604506134986,293.1832275390625,297.1499938964844,293.1499938964844,0.0575729981064796,-1599.146728515625,304.1535949707031,0.7121931910514832,0.1062084436416626,0.1016374304890632,293.2887268066406,297.1499938964844,293.1499938964844,0.0013969696592539,-530.0053100585938,293.08502197265625,0.5447525978088379,0.050000000745058,0.2290299236774444,291.1663513183594,291.1499938964844,272.6175842285156,271.76934814453125,284.3037109375,293.28863525390625,291.1653747558594,1.0,0.1639419794082641,1.0,1.0,0.9880107045173644,1.0,-0.6196628212928772,0.269587904214859,0.3500749170780182,0.092221662402153,0.0,0.0,0.1370669156312942,25.58902359008789,25.0,-7.4187517166137695,-4282.07275390625,40.487831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319702148437,304.3685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.0960629731416702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141294687986373,0.1141337007284164,-4.233527761243749e-06,0.0,9.749170567374676e-05,0.0,0.0,4.436266899108887,0.0,0.0,0.0,0.2719342112541199,4.0,0.0,1.0
306900,294.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5447821021080017,0.050000000745058,0.045849721878767,293.1864624023437,297.1499938964844,293.1499938964844,0.0334221608936786,-1179.577880859375,304.1538391113281,0.6409657597541809,0.0780084058642387,0.0749564468860626,293.1845703125,297.1499938964844,293.1499938964844,0.0444910302758216,-1011.9420166015624,304.15386962890625,0.6743010878562927,0.0907923206686973,0.0643038153648376,293.1827392578125,297.1499938964844,293.1499938964844,0.0573079399764537,-1594.4404296875,304.1534118652344,0.7114812731742859,0.1058820635080337,0.1013220325112342,293.2890014648437,297.1499938964844,293.1499938964844,0.0013790602097287,-523.254150390625,293.0582580566406,0.5447821021080017,0.050000000745058,0.2290288507938385,291.1640625,291.1499938964844,272.62030029296875,271.7709045410156,284.3031616210937,293.2889404296875,291.1632080078125,1.0,0.1638045310974121,1.0,1.0,0.9878681302070618,1.0,-0.6185778379440308,0.2691746652126312,0.3494031429290771,0.0918980911374092,0.0,0.0,0.1363683640956878,25.57261657714844,25.0,-6.779839038848877,-4274.72021484375,40.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33660888671875,304.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.814453125,18000.0,0.0,0.0,0.0956472903490066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137890592217445,0.1137932986021041,-4.232858827890595e-06,0.0,9.70698383753188e-05,0.0,0.0,4.422048568725586,0.0,0.0,0.0,0.2718780636787414,4.0,0.0,1.0
306960,294.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.5448132753372192,0.050000000745058,0.0458494946360588,293.185791015625,297.1499938964844,293.1499938964844,0.0331448540091514,-1174.746826171875,304.1536560058594,0.6401239037513733,0.0776804685592651,0.0746390670537948,293.1841125488281,297.1499938964844,293.1499938964844,0.0441930405795574,-1008.1903686523438,304.1536865234375,0.6734182834625244,0.0904451012611389,0.0640563517808914,293.1822509765625,297.1499938964844,293.1499938964844,0.0570514686405658,-1589.88818359375,304.1532592773437,0.7107921838760376,0.1055676713585853,0.1010184064507484,293.2891845703125,297.1499938964844,293.1499938964844,0.001361304661259,-516.5552978515625,293.0319519042969,0.5448132753372192,0.050000000745058,0.2290277183055877,291.1620178222656,291.1499938964844,272.622802734375,271.7723083496094,284.3023376464844,293.2891540527344,291.1612548828125,1.0,0.1636709868907928,1.0,1.0,0.9877272844314576,1.0,-0.6175339221954346,0.2687815129756927,0.3487523794174194,0.0915772467851638,0.0,0.0,0.1357754319906234,25.55615997314453,25.0,-6.025787830352783,-4268.021484375,40.221961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,304.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.0952468365430831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135009676218032,0.1135051995515823,-4.23229175794404e-06,0.0,9.666343248682097e-05,0.0,0.0,4.410020351409912,0.0,0.0,0.0,0.2718305587768554,4.0,0.0,1.0
307020,294.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5448783040046692,0.050000000745058,0.0458490215241909,293.1843566894531,297.1499938964844,293.1499938964844,0.0326223783195018,-1165.6068115234375,304.1532897949219,0.6385450959205627,0.0770628452301025,0.0740418285131454,293.18310546875,297.1499938964844,293.1499938964844,0.0436243563890457,-1001.0293579101562,304.1534118652344,0.6717467308044434,0.0897857695817947,0.063586913049221,293.18115234375,297.1499938964844,293.1499938964844,0.0565624684095382,-1581.2119140625,304.1529846191406,0.7094767689704895,0.1049726754426956,0.1004442200064659,293.28924560546875,297.1499938964844,293.1499938964844,0.0013262602733448,-503.3176574707031,292.98077392578125,0.5448783040046692,0.050000000745058,0.2290253490209579,291.1587219238281,291.1499938964844,272.62701416015625,271.7746276855469,284.3000793457031,293.28924560546875,291.1581420898437,1.0,0.1634157598018646,1.0,1.0,0.9874457120895386,1.0,-0.6155612468719482,0.268047571182251,0.3475136756896972,0.0909522697329521,0.0,0.0,0.1348478943109512,25.52357292175293,25.0,-4.487926006317139,-4256.06298828125,39.97443389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372497558594,304.3404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.0945099592208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130522936582565,0.1130565255880355,-4.231410457578022e-06,0.0,9.591559501131997e-05,0.0,0.0,4.391298770904541,0.0,0.0,0.0,0.2717565894126892,4.0,0.0,1.0
307080,294.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5448783040046692,0.050000000745058,0.0458490215241909,293.1843566894531,297.1499938964844,293.1499938964844,0.0326223783195018,-1165.6068115234375,304.1532897949219,0.6385450959205627,0.0770628452301025,0.0740418285131454,293.18310546875,297.1499938964844,293.1499938964844,0.0436243563890457,-1001.0293579101562,304.1534118652344,0.6717467308044434,0.0897857695817947,0.063586913049221,293.18115234375,297.1499938964844,293.1499938964844,0.0565624684095382,-1581.2119140625,304.1529846191406,0.7094767689704895,0.1049726754426956,0.1004442200064659,293.28924560546875,297.1499938964844,293.1499938964844,0.0013262602733448,-503.3176574707031,292.98077392578125,0.5448783040046692,0.050000000745058,0.2290253490209579,291.1587219238281,291.1499938964844,272.62701416015625,271.7746276855469,284.3000793457031,293.28924560546875,291.1581420898437,1.0,0.1634157598018646,1.0,1.0,0.9874457120895386,1.0,-0.6155612468719482,0.268047571182251,0.3475136756896972,0.0909522697329521,0.0,0.0,0.1348478943109512,25.52357292175293,25.0,-4.487926006317139,-4256.06298828125,39.97443389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372497558594,304.3404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.0945099592208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130522936582565,0.1130565255880355,-4.231410457578022e-06,0.0,9.591559501131997e-05,0.0,0.0,4.391298770904541,0.0,0.0,0.0,0.2717565894126892,4.0,0.0,1.0
307140,294.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5449448823928833,0.050000000745058,0.0458485335111618,293.1828918457031,297.1499938964844,293.1499938964844,0.0321390740573406,-1157.1053466796875,304.15301513671875,0.6370912194252014,0.0764917507767677,0.073490060865879,293.1820068359375,297.1499938964844,293.1499938964844,0.0430887937545776,-994.282958984375,304.1531677246094,0.6701865792274475,0.0891686752438545,0.063148058950901,293.17999267578125,297.1499938964844,293.1499938964844,0.0561031177639961,-1573.066162109375,304.1527709960937,0.7082366347312927,0.1044190600514411,0.0999103561043739,293.2889709472656,297.1499938964844,293.1499938964844,0.0012917502317577,-490.2637939453125,292.93115234375,0.5449448823928833,0.050000000745058,0.2290229201316833,291.1562805175781,291.1499938964844,272.6302490234375,271.7763671875,284.2973327636719,293.2890014648437,291.1558837890625,1.0,0.1631760597229004,1.0,1.0,0.9871641397476196,1.0,-0.6137281656265259,0.2673700153827667,0.3463581502437591,0.0903634876012802,0.0,0.0,0.1341838091611862,25.491981506347656,25.0,-3.1965479850769043,-4245.39111328125,39.74398040771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,304.3265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.0938805639743805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127325519919395,0.1127367839217186,-4.230785179970553e-06,0.0,9.52768386923708e-05,0.0,0.0,4.377967834472656,0.0,0.0,0.0,0.2717039585113525,4.0,0.0,1.0
307200,294.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5449448823928833,0.050000000745058,0.0458485335111618,293.1828918457031,297.1499938964844,293.1499938964844,0.0321390740573406,-1157.1053466796875,304.15301513671875,0.6370912194252014,0.0764917507767677,0.073490060865879,293.1820068359375,297.1499938964844,293.1499938964844,0.0430887937545776,-994.282958984375,304.1531677246094,0.6701865792274475,0.0891686752438545,0.063148058950901,293.17999267578125,297.1499938964844,293.1499938964844,0.0561031177639961,-1573.066162109375,304.1527709960937,0.7082366347312927,0.1044190600514411,0.0999103561043739,293.2889709472656,297.1499938964844,293.1499938964844,0.0012917502317577,-490.2637939453125,292.93115234375,0.5449448823928833,0.050000000745058,0.2290229201316833,291.1562805175781,291.1499938964844,272.6302490234375,271.7763671875,284.2973327636719,293.2890014648437,291.1558837890625,1.0,0.1631760597229004,1.0,1.0,0.9871641397476196,1.0,-0.6137281656265259,0.2673700153827667,0.3463581502437591,0.0903634876012802,0.0,0.0,0.1341838091611862,25.491981506347656,25.0,-3.1965479850769043,-4245.39111328125,39.74398040771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,304.3265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.0938805639743805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127325519919395,0.1127367839217186,-4.230785179970553e-06,0.0,9.52768386923708e-05,0.0,0.0,4.377967834472656,0.0,0.0,0.0,0.2717039585113525,4.0,0.0,1.0
307260,294.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.545011579990387,0.050000000745058,0.045848049223423,293.181396484375,297.1499938964844,293.1499938964844,0.0316904708743095,-1149.1722412109375,304.1527404785156,0.635744571685791,0.0759613588452339,0.0729779377579689,293.1808776855469,297.1499938964844,293.1499938964844,0.0425824485719203,-987.9026489257812,304.1529541015625,0.6687213182449341,0.0885880514979362,0.0627355203032493,293.1788024902344,297.1499938964844,293.1499938964844,0.0556707344949245,-1565.4041748046875,304.1525573730469,0.7070708870887756,0.1039020642638206,0.0994120240211486,293.2885131835937,297.1499938964844,293.1499938964844,0.0012576705776154,-477.3597106933594,292.8827819824219,0.545011579990387,0.050000000745058,0.2290204912424087,291.1545104980469,291.1499938964844,272.632568359375,271.7774963378906,284.2944030761719,293.28857421875,291.1542053222656,1.0,0.1629509627819061,1.0,1.0,0.9868834018707277,1.0,-0.6120168566703796,0.266733855009079,0.3452830016613006,0.0898237451910972,0.0,0.0,0.1337050646543502,25.46177291870117,25.0,-2.244491577148437,-4235.5390625,39.52890396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104248046875,304.3116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.861328125,18000.0,0.0,0.0,0.0933716148138046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125024631619453,0.1125066950917244,-4.230336344335228e-06,0.0,9.476031846133992e-05,0.0,0.0,4.36837911605835,0.0,0.0,0.0,0.2716661393642425,4.0,0.0,1.0
307320,294.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.545011579990387,0.050000000745058,0.045848049223423,293.181396484375,297.1499938964844,293.1499938964844,0.0316904708743095,-1149.1722412109375,304.1527404785156,0.635744571685791,0.0759613588452339,0.0729779377579689,293.1808776855469,297.1499938964844,293.1499938964844,0.0425824485719203,-987.9026489257812,304.1529541015625,0.6687213182449341,0.0885880514979362,0.0627355203032493,293.1788024902344,297.1499938964844,293.1499938964844,0.0556707344949245,-1565.4041748046875,304.1525573730469,0.7070708870887756,0.1039020642638206,0.0994120240211486,293.2885131835937,297.1499938964844,293.1499938964844,0.0012576705776154,-477.3597106933594,292.8827819824219,0.545011579990387,0.050000000745058,0.2290204912424087,291.1545104980469,291.1499938964844,272.632568359375,271.7774963378906,284.2944030761719,293.28857421875,291.1542053222656,1.0,0.1629509627819061,1.0,1.0,0.9868834018707277,1.0,-0.6120168566703796,0.266733855009079,0.3452830016613006,0.0898237451910972,0.0,0.0,0.1337050646543502,25.46177291870117,25.0,-2.244491577148437,-4235.5390625,39.52890396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104248046875,304.3116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.861328125,18000.0,0.0,0.0,0.0933716148138046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125024631619453,0.1125066950917244,-4.230336344335228e-06,0.0,9.476031846133992e-05,0.0,0.0,4.36837911605835,0.0,0.0,0.0,0.2716661393642425,4.0,0.0,1.0
307380,294.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5450775623321533,0.050000000745058,0.0458475686609745,293.1799011230469,297.1499938964844,293.1499938964844,0.031274139881134,-1141.7723388671875,304.15252685546875,0.634495198726654,0.075468435883522,0.0725022256374359,293.1797180175781,297.1499938964844,293.1499938964844,0.0421033725142478,-981.8643188476562,304.1527709960937,0.6673418283462524,0.0880407243967056,0.0623469240963459,293.1775817871094,297.1499938964844,293.1499938964844,0.0552643053233623,-1558.2081298828125,304.1523742675781,0.7059808969497681,0.1034192889928817,0.0989468023180961,293.2878723144531,297.1499938964844,293.1499938964844,0.001223990926519,-464.5976867675781,292.8353881835937,0.5450775623321533,0.050000000745058,0.2290180921554565,291.1532287597656,291.1499938964844,272.6340026855469,271.7781066894531,284.29150390625,293.2879638671875,291.15301513671875,1.0,0.1627399623394012,1.0,1.0,0.9866027235984802,1.0,-0.6104177832603455,0.2661309838294983,0.3442867994308471,0.0893401801586151,0.0,0.0,0.1333652138710022,25.43317985534668,25.0,-1.5812783241271973,-4226.34912109375,39.3282585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288818359375,304.2960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.61328125,18000.0,0.0,0.0,0.0929896309971809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112339049577713,0.112343281507492,-4.230017111694906e-06,0.0,9.437265543965624e-05,0.0,0.0,4.361570358276367,0.0,0.0,0.0,0.2716392576694488,4.0,0.0,1.0
307440,294.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5450775623321533,0.050000000745058,0.0458475686609745,293.1799011230469,297.1499938964844,293.1499938964844,0.031274139881134,-1141.7723388671875,304.15252685546875,0.634495198726654,0.075468435883522,0.0725022256374359,293.1797180175781,297.1499938964844,293.1499938964844,0.0421033725142478,-981.8643188476562,304.1527709960937,0.6673418283462524,0.0880407243967056,0.0623469240963459,293.1775817871094,297.1499938964844,293.1499938964844,0.0552643053233623,-1558.2081298828125,304.1523742675781,0.7059808969497681,0.1034192889928817,0.0989468023180961,293.2878723144531,297.1499938964844,293.1499938964844,0.001223990926519,-464.5976867675781,292.8353881835937,0.5450775623321533,0.050000000745058,0.2290180921554565,291.1532287597656,291.1499938964844,272.6340026855469,271.7781066894531,284.29150390625,293.2879638671875,291.15301513671875,1.0,0.1627399623394012,1.0,1.0,0.9866027235984802,1.0,-0.6104177832603455,0.2661309838294983,0.3442867994308471,0.0893401801586151,0.0,0.0,0.1333652138710022,25.43317985534668,25.0,-1.5812783241271973,-4226.34912109375,39.3282585144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288818359375,304.2960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.61328125,18000.0,0.0,0.0,0.0929896309971809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112339049577713,0.112343281507492,-4.230017111694906e-06,0.0,9.437265543965624e-05,0.0,0.0,4.361570358276367,0.0,0.0,0.0,0.2716392576694488,4.0,0.0,1.0
307500,294.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5451099872589111,0.050000000745058,0.0458473302423954,293.1791687011719,297.1499938964844,293.1499938964844,0.031077105551958,-1138.2572021484375,304.1524353027344,0.6339035034179688,0.0752348154783248,0.0722768232226371,293.1791381835937,297.1499938964844,293.1499938964844,0.0418732687830925,-978.9635009765624,304.1526794433594,0.666681170463562,0.0877784118056297,0.0621607676148414,293.1769714355469,297.1499938964844,293.1499938964844,0.0550702884793281,-1554.7752685546875,304.1523132324219,0.7054621577262878,0.1031898036599159,0.09872567653656,293.2875366210937,297.1499938964844,293.1499938964844,0.0012072805548086,-458.26312255859375,292.81201171875,0.5451099872589111,0.050000000745058,0.2290169149637222,291.1527404785156,291.1499938964844,272.6343994140625,271.7781982421875,284.29010009765625,293.2876281738281,291.1525573730469,1.0,0.1626394391059875,1.0,1.0,0.986462414264679,1.0,-0.6096567511558533,0.2658402919769287,0.3438164889812469,0.0891191735863685,0.0,0.0,0.1332344263792038,25.419509887695312,25.0,-1.3261030912399292,-4221.9873046875,39.232948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,304.2881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.517578125,18000.0,0.0,0.0,0.0928446501493454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122761592268943,0.1122803911566734,-4.229893875162816e-06,0.0,9.42255210247822e-05,0.0,0.0,4.358950138092041,0.0,0.0,0.0,0.2716289162635803,4.0,0.0,1.0
307560,294.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5451419353485107,0.050000000745058,0.0458470992743968,293.1784362792969,297.1499938964844,293.1499938964844,0.0308870151638984,-1134.8577880859375,304.15234375,0.6333320736885071,0.0750091969966888,0.0720591768622398,293.1785583496094,297.1499938964844,293.1499938964844,0.041649080812931,-976.1367797851562,304.1526184082031,0.6660383343696594,0.0875231623649597,0.0619796700775623,293.1763610839844,297.1499938964844,293.1499938964844,0.0548821315169334,-1551.44775390625,304.1522216796875,0.7049598097801208,0.1029678210616111,0.0985117927193641,293.2871398925781,297.1499938964844,293.1499938964844,0.0011906494619324,-451.9571533203125,292.788818359375,0.5451419353485107,0.050000000745058,0.2290157526731491,291.1523132324219,291.1499938964844,272.63458251953125,271.7781982421875,284.2886962890625,293.2872314453125,291.15216064453125,1.0,0.1625421047210693,1.0,1.0,0.9863207936286926,1.0,-0.6089198589324951,0.2655564248561859,0.3433634340763092,0.0889109671115875,0.0,0.0,0.1331240087747573,25.4062614440918,25.0,-1.1070903539657593,-4217.783203125,39.14078903198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,304.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.435546875,18000.0,0.0,0.0,0.0927285775542259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122231557965278,0.1122273877263069,-4.229789738019463e-06,0.0,9.410771599505097e-05,0.0,0.0,4.356741905212402,0.0,0.0,0.0,0.2716201841831207,4.0,0.0,1.0
307620,294.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5452017188072205,0.050000000745058,0.0458466634154319,293.177001953125,297.1499938964844,293.1499938964844,0.0305264648050069,-1128.387451171875,304.15216064453125,0.6322436928749084,0.0745804533362388,0.0716456770896911,293.17742919921875,297.1499938964844,293.1499938964844,0.0412175245583057,-970.6943969726562,304.1524658203125,0.664800226688385,0.0870325490832328,0.061631690710783,293.1751403808594,297.1499938964844,293.1499938964844,0.0545227415859699,-1545.0963134765625,304.152099609375,0.7039991617202759,0.102545253932476,0.0981046184897422,293.2863464355469,297.1499938964844,293.1499938964844,0.0011576090473681,-439.42584228515625,292.7429504394531,0.5452017188072205,0.050000000745058,0.2290135771036148,291.1516418457031,291.1499938964844,272.63433837890625,271.7778015136719,284.2855529785156,293.28643798828125,291.1515197753906,1.0,0.1623564660549163,1.0,1.0,0.9860376715660096,1.0,-0.6075142025947571,0.2650227546691894,0.3424914479255676,0.088497370481491,0.0,0.0,0.1329509168863296,25.3809814453125,25.0,-0.7991282343864441,-4209.93505859375,38.96539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,304.2649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.0925754904747009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121401712298393,0.1121444031596183,-4.229627847962547e-06,0.0,9.395235247211532e-05,0.0,0.0,4.353285789489746,0.0,0.0,0.0,0.2716065347194671,4.0,0.0,1.0
307680,294.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5452017188072205,0.050000000745058,0.0458466634154319,293.177001953125,297.1499938964844,293.1499938964844,0.0305264648050069,-1128.387451171875,304.15216064453125,0.6322436928749084,0.0745804533362388,0.0716456770896911,293.17742919921875,297.1499938964844,293.1499938964844,0.0412175245583057,-970.6943969726562,304.1524658203125,0.664800226688385,0.0870325490832328,0.061631690710783,293.1751403808594,297.1499938964844,293.1499938964844,0.0545227415859699,-1545.0963134765625,304.152099609375,0.7039991617202759,0.102545253932476,0.0981046184897422,293.2863464355469,297.1499938964844,293.1499938964844,0.0011576090473681,-439.42584228515625,292.7429504394531,0.5452017188072205,0.050000000745058,0.2290135771036148,291.1516418457031,291.1499938964844,272.63433837890625,271.7778015136719,284.2855529785156,293.28643798828125,291.1515197753906,1.0,0.1623564660549163,1.0,1.0,0.9860376715660096,1.0,-0.6075142025947571,0.2650227546691894,0.3424914479255676,0.088497370481491,0.0,0.0,0.1329509168863296,25.3809814453125,25.0,-0.7991282343864441,-4209.93505859375,38.96539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,304.2649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.0925754904747009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121401712298393,0.1121444031596183,-4.229627847962547e-06,0.0,9.395235247211532e-05,0.0,0.0,4.353285789489746,0.0,0.0,0.0,0.2716065347194671,4.0,0.0,1.0
307740,294.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5452662110328674,0.050000000745058,0.045846190303564,293.17559814453125,297.1499938964844,293.1499938964844,0.0301905609667301,-1122.3321533203125,304.1520080566406,0.6312321424484253,0.0741797089576721,0.0712594017386436,293.1763000488281,297.1499938964844,293.1499938964844,0.0408071801066398,-965.5179443359376,304.1523132324219,0.663631796836853,0.0865664407610893,0.0613013692200183,293.1739501953125,297.1499938964844,293.1499938964844,0.0541852377355098,-1539.1378173828125,304.1519470214844,0.7031062841415405,0.1021497547626495,0.0977236256003379,293.2854919433594,297.1499938964844,293.1499938964844,0.0011249063536524,-427.0194091796875,292.6976318359375,0.5452662110328674,0.050000000745058,0.2290112227201461,291.1511535644531,291.1499938964844,272.6333312988281,271.77691650390625,284.2834777832031,293.2855834960937,291.1510925292969,1.0,0.162182405591011,1.0,1.0,0.9857544898986816,1.0,-0.6061935424804688,0.2644700407981872,0.3417235314846039,0.0882257372140884,0.0,0.0,0.1328334361314773,25.357383728027344,25.0,-0.4065080285072326,-4202.6220703125,38.80123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.2513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.212890625,18000.0,0.0,0.0,0.0925157591700553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120834797620773,0.1120877116918563,-4.2295141611248255e-06,0.0,9.389173646923156e-05,0.0,0.0,4.350921630859375,0.0,0.0,0.0,0.271597146987915,4.0,0.0,1.0
307800,294.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5452662110328674,0.050000000745058,0.045846190303564,293.17559814453125,297.1499938964844,293.1499938964844,0.0301905609667301,-1122.3321533203125,304.1520080566406,0.6312321424484253,0.0741797089576721,0.0712594017386436,293.1763000488281,297.1499938964844,293.1499938964844,0.0408071801066398,-965.5179443359376,304.1523132324219,0.663631796836853,0.0865664407610893,0.0613013692200183,293.1739501953125,297.1499938964844,293.1499938964844,0.0541852377355098,-1539.1378173828125,304.1519470214844,0.7031062841415405,0.1021497547626495,0.0977236256003379,293.2854919433594,297.1499938964844,293.1499938964844,0.0011249063536524,-427.0194091796875,292.6976318359375,0.5452662110328674,0.050000000745058,0.2290112227201461,291.1511535644531,291.1499938964844,272.6333312988281,271.77691650390625,284.2834777832031,293.2855834960937,291.1510925292969,1.0,0.162182405591011,1.0,1.0,0.9857544898986816,1.0,-0.6061935424804688,0.2644700407981872,0.3417235314846039,0.0882257372140884,0.0,0.0,0.1328334361314773,25.357383728027344,25.0,-0.4065080285072326,-4202.6220703125,38.80123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.2513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.212890625,18000.0,0.0,0.0,0.0925157591700553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120834797620773,0.1120877116918563,-4.2295141611248255e-06,0.0,9.389173646923156e-05,0.0,0.0,4.350921630859375,0.0,0.0,0.0,0.271597146987915,4.0,0.0,1.0
307860,294.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5453342795372009,0.050000000745058,0.045845691114664,293.1742553710937,297.1499938964844,293.1499938964844,0.0298750326037406,-1116.60986328125,304.15185546875,0.6302897930145264,0.0738047808408737,0.0708979219198226,293.1752014160156,297.1499938964844,293.1499938964844,0.0404133461415767,-960.542236328125,304.1522216796875,0.6625255942344666,0.0861228331923484,0.060987003147602,293.1727905273437,297.1499938964844,293.1499938964844,0.0538650453090667,-1533.482177734375,304.1518249511719,0.7022759318351746,0.1017798036336898,0.0973670110106468,293.2846069335937,297.1499938964844,293.1499938964844,0.001092433813028,-414.6891479492188,292.6532592773437,0.5453342795372009,0.050000000745058,0.2290087342262268,291.1513061523437,291.1499938964844,272.631591796875,271.775634765625,284.283203125,293.2846984863281,291.15142822265625,1.0,0.1620191186666488,1.0,1.0,0.985469937324524,1.0,-0.6049509048461914,0.2639020383358001,0.3410488665103912,0.0880793407559394,0.0,0.0,0.1326558589935302,25.33540916442871,25.0,0.4647485017776489,-4195.51025390625,38.64742660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,304.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2734375,18000.0,0.0,0.0,0.0925288051366806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120181158185005,0.1120223402976989,-4.229422302159946e-06,0.0,9.390497143613176e-05,0.0,0.0,4.348236083984375,0.0,0.0,0.0,0.271586924791336,4.0,0.0,1.0
307920,294.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5453342795372009,0.050000000745058,0.045845691114664,293.1742553710937,297.1499938964844,293.1499938964844,0.0298750326037406,-1116.60986328125,304.15185546875,0.6302897930145264,0.0738047808408737,0.0708979219198226,293.1752014160156,297.1499938964844,293.1499938964844,0.0404133461415767,-960.542236328125,304.1522216796875,0.6625255942344666,0.0861228331923484,0.060987003147602,293.1727905273437,297.1499938964844,293.1499938964844,0.0538650453090667,-1533.482177734375,304.1518249511719,0.7022759318351746,0.1017798036336898,0.0973670110106468,293.2846069335937,297.1499938964844,293.1499938964844,0.001092433813028,-414.6891479492188,292.6532592773437,0.5453342795372009,0.050000000745058,0.2290087342262268,291.1513061523437,291.1499938964844,272.631591796875,271.775634765625,284.283203125,293.2846984863281,291.15142822265625,1.0,0.1620191186666488,1.0,1.0,0.985469937324524,1.0,-0.6049509048461914,0.2639020383358001,0.3410488665103912,0.0880793407559394,0.0,0.0,0.1326558589935302,25.33540916442871,25.0,0.4647485017776489,-4195.51025390625,38.64742660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,304.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2734375,18000.0,0.0,0.0,0.0925288051366806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120181158185005,0.1120223402976989,-4.229422302159946e-06,0.0,9.390497143613176e-05,0.0,0.0,4.348236083984375,0.0,0.0,0.0,0.271586924791336,4.0,0.0,1.0
307980,294.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5453978776931763,0.050000000745058,0.045845229178667,293.1729736328125,297.1499938964844,293.1499938964844,0.0295954961329698,-1111.2176513671875,304.1517028808594,0.6294031739234924,0.0734531432390213,0.0705590099096298,293.17413330078125,297.1499938964844,293.1499938964844,0.0400362685322761,-955.77392578125,304.152099609375,0.6614683866500854,0.0856996774673461,0.0606872290372848,293.1716613769531,297.1499938964844,293.1499938964844,0.0535629168152809,-1528.1474609375,304.1517333984375,0.701495349407196,0.1014333888888359,0.0970330685377121,293.28369140625,297.1499938964844,293.1499938964844,0.0010601972462609,-402.4439086914063,292.609619140625,0.5453978776931763,0.050000000745058,0.2290064096450805,291.15185546875,291.1499938964844,272.6291198730469,271.7739562988281,284.2824401855469,293.2838134765625,291.1519775390625,1.0,0.161865621805191,1.0,1.0,0.9851853847503662,1.0,-0.6037802696228027,0.2633669674396515,0.3404133319854736,0.0879425480961799,0.0,0.0,0.1323717832565307,25.314847946166992,25.0,0.7733365297317505,-4188.3662109375,38.503055572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,304.2269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.435546875,18000.0,0.0,0.0,0.0925902277231216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119050830602645,0.111909307539463,-4.229276783007663e-06,0.0,9.396731184097008e-05,0.0,0.0,4.343605995178223,0.0,0.0,0.0,0.2715698182582855,4.0,0.0,1.0
308040,294.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5453978776931763,0.050000000745058,0.045845229178667,293.1729736328125,297.1499938964844,293.1499938964844,0.0295954961329698,-1111.2176513671875,304.1517028808594,0.6294031739234924,0.0734531432390213,0.0705590099096298,293.17413330078125,297.1499938964844,293.1499938964844,0.0400362685322761,-955.77392578125,304.152099609375,0.6614683866500854,0.0856996774673461,0.0606872290372848,293.1716613769531,297.1499938964844,293.1499938964844,0.0535629168152809,-1528.1474609375,304.1517333984375,0.701495349407196,0.1014333888888359,0.0970330685377121,293.28369140625,297.1499938964844,293.1499938964844,0.0010601972462609,-402.4439086914063,292.609619140625,0.5453978776931763,0.050000000745058,0.2290064096450805,291.15185546875,291.1499938964844,272.6291198730469,271.7739562988281,284.2824401855469,293.2838134765625,291.1519775390625,1.0,0.161865621805191,1.0,1.0,0.9851853847503662,1.0,-0.6037802696228027,0.2633669674396515,0.3404133319854736,0.0879425480961799,0.0,0.0,0.1323717832565307,25.314847946166992,25.0,0.7733365297317505,-4188.3662109375,38.503055572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17315673828125,304.2269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.435546875,18000.0,0.0,0.0,0.0925902277231216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119050830602645,0.111909307539463,-4.229276783007663e-06,0.0,9.396731184097008e-05,0.0,0.0,4.343605995178223,0.0,0.0,0.0,0.2715698182582855,4.0,0.0,1.0
308100,294.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5454288721084595,0.050000000745058,0.0458450019359588,293.1723327636719,297.1499938964844,293.1499938964844,0.029458362609148,-1108.64697265625,304.1516418457031,0.6289811730384827,0.0732858479022979,0.0703978091478347,293.1736145019531,297.1499938964844,293.1499938964844,0.0398545414209365,-953.4754028320312,304.15203857421875,0.6609588861465454,0.0854956954717636,0.060542743653059,293.1711120605469,297.1499938964844,293.1499938964844,0.0534193105995655,-1525.6138916015625,304.15167236328125,0.7011247873306274,0.1012689769268035,0.0968745425343513,293.2832336425781,297.1499938964844,293.1499938964844,0.0010441802442073,-396.3599853515625,292.58795166015625,0.5454288721084595,0.050000000745058,0.2290052771568298,291.1521301269531,291.1499938964844,272.6276550292969,271.77294921875,284.2821350097656,293.2833251953125,291.1522521972656,1.0,0.161792516708374,1.0,1.0,0.9850431084632874,1.0,-0.6032215356826782,0.2631060481071472,0.3401155173778534,0.0878901779651641,0.0,0.0,0.1322017759084701,25.305099487304688,25.0,0.8141311407089233,-4184.869140625,38.4343376159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5,18000.0,0.0,0.0,0.0926325768232345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118351966142654,0.1118394285440445,-4.229179012327222e-06,0.0,9.401028364663944e-05,0.0,0.0,4.340735912322998,0.0,0.0,0.0,0.2715591192245483,4.0,0.0,1.0
308160,294.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5454594492912292,0.050000000745058,0.0458447784185409,293.1717224121094,297.1499938964844,293.1499938964844,0.0293078143149614,-1106.168212890625,304.151611328125,0.6285721659660339,0.073123812675476,0.070241667330265,293.1731262207031,297.1499938964844,293.1499938964844,0.0396770387887954,-951.2299194335938,304.1520080566406,0.6604613661766052,0.0852964594960212,0.0604016184806823,293.1705627441406,297.1499938964844,293.1499938964844,0.0532803647220134,-1523.1636962890625,304.151611328125,0.7007666826248169,0.1011101007461547,0.0967213064432144,293.2827453613281,297.1499938964844,293.1499938964844,0.0010282257571816,-390.2998962402344,292.5663452148437,0.5454594492912292,0.050000000745058,0.2290041595697403,291.15240478515625,291.1499938964844,272.6260070800781,271.7718811035156,284.2818603515625,293.2828674316406,291.15252685546875,1.0,0.161721646785736,1.0,1.0,0.9848988652229308,1.0,-0.6026793122291565,0.2628490030765533,0.3398303091526031,0.0878482833504676,0.0,0.0,0.1320134550333023,25.295679092407227,25.0,0.8307206034660339,-4181.44384765625,38.367767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582946777344,304.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.560546875,18000.0,0.0,0.0,0.0926787108182907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117575615644455,0.1117617860436439,-4.229068053973606e-06,0.0,9.405711170984432e-05,0.0,0.0,4.337544918060303,0.0,0.0,0.0,0.2715471386909485,4.0,0.0,1.0
