time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
308220,294.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5455192923545837,0.050000000745058,0.0458443388342857,293.1705322265625,297.1499938964844,293.1499938964844,0.0286968722939491,-1101.6512451171875,304.152099609375,0.6277905106544495,0.0728141590952873,0.0699435546994209,293.172119140625,297.1499938964844,293.1499938964844,0.0393342971801757,-946.892578125,304.15191650390625,0.6595008969306946,0.0849116891622543,0.0601291023194789,293.1694641113281,297.1499938964844,293.1499938964844,0.0530161261558532,-1518.5072021484375,304.1515197753906,0.7000870704650879,0.1008085161447525,0.0964303091168403,293.2818298339844,297.1499938964844,293.1499938964844,0.0009965045610442,-378.251220703125,292.5234375,0.5455192923545837,0.050000000745058,0.2290019690990448,291.1529541015625,291.1499938964844,272.62225341796875,271.7694702148437,284.2814025878906,293.2819519042969,291.153076171875,1.0,0.1615863591432571,1.0,1.0,0.9846103191375732,1.0,-0.6016421318054199,0.2623467445373535,0.339295357465744,0.0877928286790847,0.0,0.0,0.1315811574459076,25.27778053283692,25.0,0.8171874284744263,-4174.80078125,38.24077606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478576660156,304.2054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.68359375,18000.0,0.0,0.0,0.0927728861570358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115783005952835,0.1115825325250625,-4.228806574246846e-06,0.0,9.415268868906423e-05,0.0,0.0,4.330174446105957,0.0,0.0,0.0,0.2715194225311279,4.0,0.0,1.0
308280,294.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5455192923545837,0.050000000745058,0.0458443388342857,293.1705322265625,297.1499938964844,293.1499938964844,0.0286968722939491,-1101.6512451171875,304.152099609375,0.6277905106544495,0.0728141590952873,0.0699435546994209,293.172119140625,297.1499938964844,293.1499938964844,0.0393342971801757,-946.892578125,304.15191650390625,0.6595008969306946,0.0849116891622543,0.0601291023194789,293.1694641113281,297.1499938964844,293.1499938964844,0.0530161261558532,-1518.5072021484375,304.1515197753906,0.7000870704650879,0.1008085161447525,0.0964303091168403,293.2818298339844,297.1499938964844,293.1499938964844,0.0009965045610442,-378.251220703125,292.5234375,0.5455192923545837,0.050000000745058,0.2290019690990448,291.1529541015625,291.1499938964844,272.62225341796875,271.7694702148437,284.2814025878906,293.2819519042969,291.153076171875,1.0,0.1615863591432571,1.0,1.0,0.9846103191375732,1.0,-0.6016421318054199,0.2623467445373535,0.339295357465744,0.0877928286790847,0.0,0.0,0.1315811574459076,25.27778053283692,25.0,0.8171874284744263,-4174.80078125,38.24077606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478576660156,304.2054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.68359375,18000.0,0.0,0.0,0.0927728861570358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115783005952835,0.1115825325250625,-4.228806574246846e-06,0.0,9.415268868906423e-05,0.0,0.0,4.330174446105957,0.0,0.0,0.0,0.2715194225311279,4.0,0.0,1.0
308340,294.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5455772280693054,0.050000000745058,0.0458439141511917,293.1694030761719,297.1499938964844,293.1499938964844,0.0284142233431339,-1097.0189208984375,304.15185546875,0.6270545125007629,0.072523646056652,0.0696633234620094,293.1711730957031,297.1499938964844,293.1499938964844,0.039007268846035,-942.7523193359376,304.1518249511719,0.6585842370986938,0.0845443308353424,0.0598689205944538,293.1684265136719,297.1499938964844,293.1499938964844,0.0527696311473846,-1514.16748046875,304.15142822265625,0.6994543671607971,0.1005277037620544,0.0961591675877571,293.2808837890625,297.1499938964844,293.1499938964844,0.0009650308638811,-366.2974243164063,292.4808349609375,0.5455772280693054,0.050000000745058,0.2289998531341552,291.1534729003906,291.1499938964844,272.6178894042969,271.7667541503906,284.281005859375,293.281005859375,291.1535949707031,1.0,0.1614591628313064,1.0,1.0,0.9843217730522156,1.0,-0.6006650924682617,0.2618624567985534,0.3388026654720306,0.0877668410539627,0.0,0.0,0.1310803741216659,25.26102066040039,25.0,0.7459818124771118,-4168.4453125,38.12151336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417541503906,304.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.796875,18000.0,0.0,0.0,0.0928559005260467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111368790268898,0.111373022198677,-4.22849552705884e-06,0.0,9.423692972632124e-05,0.0,0.0,4.321555137634277,0.0,0.0,0.0,0.2714869379997253,4.0,0.0,1.0
308400,294.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5455772280693054,0.050000000745058,0.0458439141511917,293.1694030761719,297.1499938964844,293.1499938964844,0.0284142233431339,-1097.0189208984375,304.15185546875,0.6270545125007629,0.072523646056652,0.0696633234620094,293.1711730957031,297.1499938964844,293.1499938964844,0.039007268846035,-942.7523193359376,304.1518249511719,0.6585842370986938,0.0845443308353424,0.0598689205944538,293.1684265136719,297.1499938964844,293.1499938964844,0.0527696311473846,-1514.16748046875,304.15142822265625,0.6994543671607971,0.1005277037620544,0.0961591675877571,293.2808837890625,297.1499938964844,293.1499938964844,0.0009650308638811,-366.2974243164063,292.4808349609375,0.5455772280693054,0.050000000745058,0.2289998531341552,291.1534729003906,291.1499938964844,272.6178894042969,271.7667541503906,284.281005859375,293.281005859375,291.1535949707031,1.0,0.1614591628313064,1.0,1.0,0.9843217730522156,1.0,-0.6006650924682617,0.2618624567985534,0.3388026654720306,0.0877668410539627,0.0,0.0,0.1310803741216659,25.26102066040039,25.0,0.7459818124771118,-4168.4453125,38.12151336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417541503906,304.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.796875,18000.0,0.0,0.0,0.0928559005260467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111368790268898,0.111373022198677,-4.22849552705884e-06,0.0,9.423692972632124e-05,0.0,0.0,4.321555137634277,0.0,0.0,0.0,0.2714869379997253,4.0,0.0,1.0
308460,294.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5456331372261047,0.050000000745058,0.0458435080945491,293.1683349609375,297.1499938964844,293.1499938964844,0.0282343905419111,-1092.805419921875,304.15155029296875,0.6263668537139893,0.0722525492310524,0.0694018527865409,293.1702575683594,297.1499938964844,293.1499938964844,0.0386957935988903,-938.8076171875,304.1517333984375,0.6577100157737732,0.084193930029869,0.0596207417547702,293.1674194335937,297.1499938964844,293.1499938964844,0.0525409914553165,-1510.146484375,304.1513366699219,0.6988682746887207,0.1002674177289009,0.0959076136350631,293.2799377441406,297.1499938964844,293.1499938964844,0.0009337975061498,-354.43634033203125,292.4384765625,0.5456331372261047,0.050000000745058,0.2289978116750717,291.1539306640625,291.1499938964844,272.6130065917969,271.7637634277344,284.2804870605469,293.2800598144531,291.1540222167969,1.0,0.1613397747278213,1.0,1.0,0.9840312004089355,1.0,-0.5997486710548401,0.2614014446735382,0.3383472263813019,0.0877587720751762,0.0,0.0,0.13052299618721,25.2452449798584,25.0,0.6036506295204163,-4162.42041015625,38.00981140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13970947265625,304.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.890625,18000.0,0.0,0.0,0.0929147154092788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111333295702934,0.1111375615000724,-4.228138095641043e-06,0.0,9.429662895854564e-05,0.0,0.0,4.311863899230957,0.0,0.0,0.0,0.2714503109455108,4.0,0.0,1.0
308520,294.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5456331372261047,0.050000000745058,0.0458435080945491,293.1683349609375,297.1499938964844,293.1499938964844,0.0282343905419111,-1092.805419921875,304.15155029296875,0.6263668537139893,0.0722525492310524,0.0694018527865409,293.1702575683594,297.1499938964844,293.1499938964844,0.0386957935988903,-938.8076171875,304.1517333984375,0.6577100157737732,0.084193930029869,0.0596207417547702,293.1674194335937,297.1499938964844,293.1499938964844,0.0525409914553165,-1510.146484375,304.1513366699219,0.6988682746887207,0.1002674177289009,0.0959076136350631,293.2799377441406,297.1499938964844,293.1499938964844,0.0009337975061498,-354.43634033203125,292.4384765625,0.5456331372261047,0.050000000745058,0.2289978116750717,291.1539306640625,291.1499938964844,272.6130065917969,271.7637634277344,284.2804870605469,293.2800598144531,291.1540222167969,1.0,0.1613397747278213,1.0,1.0,0.9840312004089355,1.0,-0.5997486710548401,0.2614014446735382,0.3383472263813019,0.0877587720751762,0.0,0.0,0.13052299618721,25.2452449798584,25.0,0.6036506295204163,-4162.42041015625,38.00981140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13970947265625,304.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.890625,18000.0,0.0,0.0,0.0929147154092788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111333295702934,0.1111375615000724,-4.228138095641043e-06,0.0,9.429662895854564e-05,0.0,0.0,4.311863899230957,0.0,0.0,0.0,0.2714503109455108,4.0,0.0,1.0
308580,294.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5456862449645996,0.050000000745058,0.0458431169390678,293.16729736328125,297.1499938964844,293.1499938964844,0.0280739311128854,-1088.911376953125,304.1513061523437,0.6257218718528748,0.0719988942146301,0.0691572502255439,293.1693725585937,297.1499938964844,293.1499938964844,0.0383993685245513,-935.0527954101562,304.1516418457031,0.6568752527236938,0.0838596150279045,0.0593839436769485,293.1664123535156,297.1499938964844,293.1499938964844,0.0523299202322959,-1506.4390869140625,304.1512451171875,0.6983263492584229,0.100026898086071,0.09567491710186,293.27899169921875,297.1499938964844,293.1499938964844,0.0009028160129673,-342.6730041503906,292.3963623046875,0.5456862449645996,0.050000000745058,0.2289958745241165,291.1542663574219,291.1499938964844,272.6075744628906,271.760498046875,284.2796936035156,293.27911376953125,291.154296875,1.0,0.1612276434898376,1.0,1.0,0.9837406277656556,1.0,-0.5988888740539551,0.2609677910804748,0.3379210829734802,0.0877548903226852,0.0,0.0,0.1299319714307785,25.23037338256836,25.0,0.3886586427688598,-4156.7861328125,37.90514755249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410522460937,304.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.0929405689239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108810752630233,0.1108853071928024,-4.22774655817193e-06,0.0,9.432286606170236e-05,0.0,0.0,4.301476001739502,0.0,0.0,0.0,0.2714109122753143,4.0,0.0,1.0
308640,294.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5456862449645996,0.050000000745058,0.0458431169390678,293.16729736328125,297.1499938964844,293.1499938964844,0.0280739311128854,-1088.911376953125,304.1513061523437,0.6257218718528748,0.0719988942146301,0.0691572502255439,293.1693725585937,297.1499938964844,293.1499938964844,0.0383993685245513,-935.0527954101562,304.1516418457031,0.6568752527236938,0.0838596150279045,0.0593839436769485,293.1664123535156,297.1499938964844,293.1499938964844,0.0523299202322959,-1506.4390869140625,304.1512451171875,0.6983263492584229,0.100026898086071,0.09567491710186,293.27899169921875,297.1499938964844,293.1499938964844,0.0009028160129673,-342.6730041503906,292.3963623046875,0.5456862449645996,0.050000000745058,0.2289958745241165,291.1542663574219,291.1499938964844,272.6075744628906,271.760498046875,284.2796936035156,293.27911376953125,291.154296875,1.0,0.1612276434898376,1.0,1.0,0.9837406277656556,1.0,-0.5988888740539551,0.2609677910804748,0.3379210829734802,0.0877548903226852,0.0,0.0,0.1299319714307785,25.23037338256836,25.0,0.3886586427688598,-4156.7861328125,37.90514755249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410522460937,304.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.0929405689239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108810752630233,0.1108853071928024,-4.22774655817193e-06,0.0,9.432286606170236e-05,0.0,0.0,4.301476001739502,0.0,0.0,0.0,0.2714109122753143,4.0,0.0,1.0
308700,294.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5457115769386292,0.050000000745058,0.0458429343998432,293.1667785644531,297.1499938964844,293.1499938964844,0.0279979351907968,-1087.066162109375,304.1512145996094,0.6254143714904785,0.0718782842159271,0.069040946662426,293.1689453125,297.1499938964844,293.1499938964844,0.0382567346096038,-933.245849609375,304.151611328125,0.6564721465110779,0.0836983472108841,0.0592697039246559,293.1659545898437,297.1499938964844,293.1499938964844,0.0522309802472591,-1504.703125,304.15118408203125,0.6980715990066528,0.0999139547348022,0.0955655351281166,293.2785339355469,297.1499938964844,293.1499938964844,0.0008874165359884,-336.8269348144531,292.3753662109375,0.5457115769386292,0.050000000745058,0.2289949506521225,291.15435791015625,291.1499938964844,272.60467529296875,271.7587585449219,284.27911376953125,293.2786560058594,291.15435791015625,1.0,0.1611741930246353,1.0,1.0,0.983595371246338,1.0,-0.5984795689582825,0.2607624530792236,0.3377171456813812,0.0877510383725166,0.0,0.0,0.1296323835849762,25.22325325012207,25.0,0.2581807076931,-4154.14013671875,37.855350494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14276123046875,304.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96484375,18000.0,0.0,0.0,0.0929396077990531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110752172768116,0.1107563972473144,-4.227542831358733e-06,0.0,9.432188380742446e-05,0.0,0.0,4.296164989471436,0.0,0.0,0.0,0.2713907063007355,4.0,0.0,1.0
308760,294.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5457360148429871,0.050000000745058,0.0458427555859088,293.1662902832031,297.1499938964844,293.1499938964844,0.0279247257858514,-1085.2884521484375,304.151123046875,0.625116765499115,0.0717617869377136,0.0689285844564437,293.1685485839844,297.1499938964844,293.1499938964844,0.0381178632378578,-931.486572265625,304.1515808105469,0.656078577041626,0.0835410207509994,0.0591582506895065,293.1654663085937,297.1499938964844,293.1499938964844,0.0521365366876125,-1503.04736328125,304.1511535644531,0.6978277564048767,0.0998059585690498,0.0954608619213104,293.2780456542969,297.1499938964844,293.1499938964844,0.0008720822515897,-331.0062866210937,292.3544006347656,0.5457360148429871,0.050000000745058,0.2289940565824508,291.1543884277344,291.1499938964844,272.6016845703125,271.7569885253906,284.2784118652344,293.2781677246094,291.1543884277344,1.0,0.1611224710941314,1.0,1.0,0.98344886302948,1.0,-0.5980840921401978,0.2605654299259186,0.3375186622142792,0.0877445340156555,0.0,0.0,0.1293353140354156,25.21633529663086,25.0,0.1174738928675651,-4151.6259765625,37.80723190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.966796875,18000.0,0.0,0.0,0.0929288789629936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110623612999916,0.1106278374791145,-4.227337285556132e-06,0.0,9.431099897483364e-05,0.0,0.0,4.290866374969482,0.0,0.0,0.0,0.271370530128479,4.0,0.0,1.0
308820,294.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5457824468612671,0.050000000745058,0.0458424165844917,293.1653747558594,297.1499938964844,293.1499938964844,0.0277861021459102,-1081.91357421875,304.1509704589844,0.6245474219322205,0.0715397298336029,0.0687143579125404,293.167724609375,297.1499938964844,293.1499938964844,0.0378502868115901,-928.0968017578124,304.1514892578125,0.6553167104721069,0.0832369849085807,0.0589428283274173,293.16455078125,297.1499938964844,293.1499938964844,0.0519599020481109,-1499.954345703125,304.15106201171875,0.6973696947097778,0.0996033698320388,0.0952642858028411,293.277099609375,297.1499938964844,293.1499938964844,0.000841594825033,-319.435546875,292.3125915527344,0.5457824468612671,0.050000000745058,0.2289923578500747,291.1543273925781,291.1499938964844,272.5953369140625,271.7532958984375,284.2766418457031,293.2772216796875,291.1542663574219,1.0,0.1610236167907714,1.0,1.0,0.9831559062004088,1.0,-0.5973300933837891,0.2601954936981201,0.3371346294879913,0.0877202972769737,0.0,0.0,0.128761813044548,25.2030086517334,25.0,-0.1795417070388794,-4146.99951171875,37.71548080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,304.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9375,18000.0,0.0,0.0,0.0928814560174942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103733927011489,0.110377624630928,-4.226929377182387e-06,0.0,9.42628685152158e-05,0.0,0.0,4.280549049377441,0.0,0.0,0.0,0.2713311016559601,4.0,0.0,1.0
308880,294.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5457824468612671,0.050000000745058,0.0458424165844917,293.1653747558594,297.1499938964844,293.1499938964844,0.0277861021459102,-1081.91357421875,304.1509704589844,0.6245474219322205,0.0715397298336029,0.0687143579125404,293.167724609375,297.1499938964844,293.1499938964844,0.0378502868115901,-928.0968017578124,304.1514892578125,0.6553167104721069,0.0832369849085807,0.0589428283274173,293.16455078125,297.1499938964844,293.1499938964844,0.0519599020481109,-1499.954345703125,304.15106201171875,0.6973696947097778,0.0996033698320388,0.0952642858028411,293.277099609375,297.1499938964844,293.1499938964844,0.000841594825033,-319.435546875,292.3125915527344,0.5457824468612671,0.050000000745058,0.2289923578500747,291.1543273925781,291.1499938964844,272.5953369140625,271.7532958984375,284.2766418457031,293.2772216796875,291.1542663574219,1.0,0.1610236167907714,1.0,1.0,0.9831559062004088,1.0,-0.5973300933837891,0.2601954936981201,0.3371346294879913,0.0877202972769737,0.0,0.0,0.128761813044548,25.2030086517334,25.0,-0.1795417070388794,-4146.99951171875,37.71548080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,304.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9375,18000.0,0.0,0.0,0.0928814560174942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103733927011489,0.110377624630928,-4.226929377182387e-06,0.0,9.42628685152158e-05,0.0,0.0,4.280549049377441,0.0,0.0,0.0,0.2713311016559601,4.0,0.0,1.0
308940,294.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5458256602287292,0.050000000745058,0.0458420999348163,293.1644592285156,297.1499938964844,293.1499938964844,0.02765997312963,-1078.77880859375,304.1508483886719,0.6240134239196777,0.0713324174284935,0.0685142651200294,293.1669311523437,297.1499938964844,293.1499938964844,0.0375965535640716,-924.8824462890624,304.15142822265625,0.6545897722244263,0.0829474106431007,0.0587376058101654,293.16363525390625,297.1499938964844,293.1499938964844,0.0518001466989517,-1497.1617431640625,304.1509704589844,0.696952760219574,0.0994192510843277,0.0950852707028389,293.2761535644531,297.1499938964844,293.1499938964844,0.0008113600779324,-307.9629821777344,292.2709350585937,0.5458256602287292,0.050000000745058,0.2289907932281494,291.154052734375,291.1499938964844,272.5885925292969,271.7494201660156,284.2742614746094,293.2762756347656,291.1539611816406,1.0,0.1609308868646621,1.0,1.0,0.982862949371338,1.0,-0.5966265797615051,0.2598588466644287,0.3367677628993988,0.087679736316204,0.0,0.0,0.1282396614551544,25.190330505371094,25.0,-0.4682250320911407,-4142.97998046875,37.62975692749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15704345703125,304.1683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.0928013622760772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101426035165786,0.1101468279957771,-4.226542841934133e-06,0.0,9.418158151675016e-05,0.0,0.0,4.27102518081665,0.0,0.0,0.0,0.2712945640087127,4.0,0.0,1.0
309000,294.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5458256602287292,0.050000000745058,0.0458420999348163,293.1644592285156,297.1499938964844,293.1499938964844,0.02765997312963,-1078.77880859375,304.1508483886719,0.6240134239196777,0.0713324174284935,0.0685142651200294,293.1669311523437,297.1499938964844,293.1499938964844,0.0375965535640716,-924.8824462890624,304.15142822265625,0.6545897722244263,0.0829474106431007,0.0587376058101654,293.16363525390625,297.1499938964844,293.1499938964844,0.0518001466989517,-1497.1617431640625,304.1509704589844,0.696952760219574,0.0994192510843277,0.0950852707028389,293.2761535644531,297.1499938964844,293.1499938964844,0.0008113600779324,-307.9629821777344,292.2709350585937,0.5458256602287292,0.050000000745058,0.2289907932281494,291.154052734375,291.1499938964844,272.5885925292969,271.7494201660156,284.2742614746094,293.2762756347656,291.1539611816406,1.0,0.1609308868646621,1.0,1.0,0.982862949371338,1.0,-0.5966265797615051,0.2598588466644287,0.3367677628993988,0.087679736316204,0.0,0.0,0.1282396614551544,25.190330505371094,25.0,-0.4682250320911407,-4142.97998046875,37.62975692749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15704345703125,304.1683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.0928013622760772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101426035165786,0.1101468279957771,-4.226542841934133e-06,0.0,9.418158151675016e-05,0.0,0.0,4.27102518081665,0.0,0.0,0.0,0.2712945640087127,4.0,0.0,1.0
309060,294.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5458659529685974,0.050000000745058,0.0458418056368827,293.1636047363281,297.1499938964844,293.1499938964844,0.0275440756231546,-1075.879638671875,304.1507568359375,0.6235145926475525,0.0711395591497421,0.0683280006051063,293.1661682128906,297.1499938964844,293.1499938964844,0.0373563952744007,-921.840087890625,304.1513366699219,0.653897762298584,0.0826722010970115,0.0585424974560737,293.1627502441406,297.1499938964844,293.1499938964844,0.0516571775078773,-1494.6673583984375,304.15087890625,0.6965778470039368,0.0992536768317222,0.0949238836765289,293.27520751953125,297.1499938964844,293.1499938964844,0.0007813636329956,-296.5826110839844,292.2294006347656,0.5458659529685974,0.050000000745058,0.2289893180131912,291.1535949707031,291.1499938964844,272.5814514160156,271.74542236328125,284.2713928222656,293.2753295898437,291.1534729003906,1.0,0.1608441323041916,1.0,1.0,0.982569932937622,1.0,-0.5959731340408325,0.2595546543598175,0.3364184498786926,0.0876242667436599,0.0,0.0,0.1277917474508285,25.17823600769043,25.0,-0.7076012492179871,-4139.61181640625,37.549922943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635437011719,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.0926945805549621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109941691160202,0.1099459156394004,-4.226195414958056e-06,0.0,9.407322068000212e-05,0.0,0.0,4.262725830078125,0.0,0.0,0.0,0.2712625563144684,4.0,0.0,1.0
309120,294.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5458659529685974,0.050000000745058,0.0458418056368827,293.1636047363281,297.1499938964844,293.1499938964844,0.0275440756231546,-1075.879638671875,304.1507568359375,0.6235145926475525,0.0711395591497421,0.0683280006051063,293.1661682128906,297.1499938964844,293.1499938964844,0.0373563952744007,-921.840087890625,304.1513366699219,0.653897762298584,0.0826722010970115,0.0585424974560737,293.1627502441406,297.1499938964844,293.1499938964844,0.0516571775078773,-1494.6673583984375,304.15087890625,0.6965778470039368,0.0992536768317222,0.0949238836765289,293.27520751953125,297.1499938964844,293.1499938964844,0.0007813636329956,-296.5826110839844,292.2294006347656,0.5458659529685974,0.050000000745058,0.2289893180131912,291.1535949707031,291.1499938964844,272.5814514160156,271.74542236328125,284.2713928222656,293.2753295898437,291.1534729003906,1.0,0.1608441323041916,1.0,1.0,0.982569932937622,1.0,-0.5959731340408325,0.2595546543598175,0.3364184498786926,0.0876242667436599,0.0,0.0,0.1277917474508285,25.17823600769043,25.0,-0.7076012492179871,-4139.61181640625,37.549922943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635437011719,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.0926945805549621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109941691160202,0.1099459156394004,-4.226195414958056e-06,0.0,9.407322068000212e-05,0.0,0.0,4.262725830078125,0.0,0.0,0.0,0.2712625563144684,4.0,0.0,1.0
309180,294.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5459041595458984,0.050000000745058,0.0458415299654006,293.1628112792969,297.1499938964844,293.1499938964844,0.0274362619966268,-1073.200927734375,304.15069580078125,0.6230502724647522,0.0709606185555458,0.0681550279259681,293.1654357910156,297.1499938964844,293.1499938964844,0.0371291823685169,-918.9613037109376,304.1512756347656,0.6532403826713562,0.0824109464883804,0.0583572126924991,293.1618957519531,297.1499938964844,293.1499938964844,0.0515304431319236,-1492.4598388671875,304.1508178710937,0.6962450742721558,0.0991063266992569,0.094779796898365,293.2742614746094,297.1499938964844,293.1499938964844,0.0007516237092204,-285.300537109375,292.1881103515625,0.5459041595458984,0.050000000745058,0.2289879322052002,291.15301513671875,291.1499938964844,272.5740051269531,271.74127197265625,284.2680358886719,293.2743835449219,291.1528625488281,1.0,0.1607630550861358,1.0,1.0,0.9822769165039062,1.0,-0.5953682661056519,0.2592802047729492,0.3360880315303802,0.0875583961606025,0.0,0.0,0.127432718873024,25.166650772094727,25.0,-0.8741704225540161,-4136.88671875,37.47573852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,304.16357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.611328125,18000.0,0.0,0.0,0.0925702080130577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097777411341667,0.1097819656133651,-4.225901648169383e-06,0.0,9.394699009135364e-05,0.0,0.0,4.255944728851318,0.0,0.0,0.0,0.2712362408638,4.0,0.0,1.0
309240,294.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5459041595458984,0.050000000745058,0.0458415299654006,293.1628112792969,297.1499938964844,293.1499938964844,0.0274362619966268,-1073.200927734375,304.15069580078125,0.6230502724647522,0.0709606185555458,0.0681550279259681,293.1654357910156,297.1499938964844,293.1499938964844,0.0371291823685169,-918.9613037109376,304.1512756347656,0.6532403826713562,0.0824109464883804,0.0583572126924991,293.1618957519531,297.1499938964844,293.1499938964844,0.0515304431319236,-1492.4598388671875,304.1508178710937,0.6962450742721558,0.0991063266992569,0.094779796898365,293.2742614746094,297.1499938964844,293.1499938964844,0.0007516237092204,-285.300537109375,292.1881103515625,0.5459041595458984,0.050000000745058,0.2289879322052002,291.15301513671875,291.1499938964844,272.5740051269531,271.74127197265625,284.2680358886719,293.2743835449219,291.1528625488281,1.0,0.1607630550861358,1.0,1.0,0.9822769165039062,1.0,-0.5953682661056519,0.2592802047729492,0.3360880315303802,0.0875583961606025,0.0,0.0,0.127432718873024,25.166650772094727,25.0,-0.8741704225540161,-4136.88671875,37.47573852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1692810058594,304.16357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.611328125,18000.0,0.0,0.0,0.0925702080130577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097777411341667,0.1097819656133651,-4.225901648169383e-06,0.0,9.394699009135364e-05,0.0,0.0,4.255944728851318,0.0,0.0,0.0,0.2712362408638,4.0,0.0,1.0
309300,294.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.5459226965904236,0.050000000745058,0.0458413958549499,293.16241455078125,297.1499938964844,293.1499938964844,0.0273850671947002,-1071.9427490234375,304.1506652832031,0.6228312849998474,0.0708763599395752,0.0680735036730766,293.16510009765625,297.1499938964844,293.1499938964844,0.0370203703641891,-917.5823364257812,304.1512451171875,0.6529249548912048,0.0822855904698371,0.0582682713866233,293.1614685058594,297.1499938964844,293.1499938964844,0.051473144441843,-1491.4632568359375,304.1507568359375,0.6960950493812561,0.0990395843982696,0.0947143286466598,293.2738037109375,297.1499938964844,293.1499938964844,0.0007368482183665,-279.6954650878906,292.1675720214844,0.5459226965904236,0.050000000745058,0.2289872616529464,291.1526794433594,291.1499938964844,272.5701599121094,271.7391662597656,284.2662353515625,293.27392578125,291.15252685546875,1.0,0.1607246249914169,1.0,1.0,0.9821304082870485,1.0,-0.5950841307640076,0.2591532766819,0.3359308540821075,0.0875235721468925,0.0,0.0,0.1272895634174347,25.161035537719727,25.0,-0.926707088947296,-4135.75927734375,37.44075012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717224121094,304.162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.537109375,18000.0,0.0,0.0,0.0925043001770973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097111254930496,0.109715349972248,-4.225778411637293e-06,0.0,9.388010948896408e-05,0.0,0.0,4.253186225891113,0.0,0.0,0.0,0.2712254524230957,4.0,0.0,1.0
309360,294.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5459410548210144,0.050000000745058,0.0458412617444992,293.1620178222656,297.1499938964844,293.1499938964844,0.0273354072123765,-1070.73388671875,304.150634765625,0.622620701789856,0.070795327425003,0.0679950639605522,293.16473388671875,297.1499938964844,293.1499938964844,0.0369144938886165,-916.2403564453124,304.1512145996094,0.6526179909706116,0.0821635127067565,0.0581816360354423,293.1610412597656,297.1499938964844,293.1499938964844,0.0514196082949638,-1490.5328369140625,304.1507263183594,0.6959554553031921,0.0989771857857704,0.0946529880166053,293.2733154296875,297.1499938964844,293.1499938964844,0.000722132390365,-274.1130676269531,292.1470642089844,0.5459410548210144,0.050000000745058,0.2289865911006927,291.15234375,291.1499938964844,272.5662536621094,271.737060546875,284.26434326171875,293.2734375,291.1521911621094,1.0,0.1606874912977218,1.0,1.0,0.9819836616516112,1.0,-0.5948114395141602,0.2590323090553283,0.3357791304588318,0.0874885767698288,0.0,0.0,0.127169594168663,25.15551948547364,25.0,-0.9592976570129396,-4134.77099609375,37.40706634521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737976074219,304.1622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4609375,18000.0,0.0,0.0,0.092437632381916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096544563770294,0.1096586808562278,-4.225670636515133e-06,0.0,9.381244308315216e-05,0.0,0.0,4.250836372375488,0.0,0.0,0.0,0.2712162435054779,4.0,0.0,1.0
309420,294.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5459773540496826,0.050000000745058,0.045840997248888,293.1612854003906,297.1499938964844,293.1499938964844,0.0272405222058296,-1068.4658203125,304.15057373046875,0.6222254037857056,0.0706431865692138,0.067847616970539,293.1640625,297.1499938964844,293.1499938964844,0.0367116443812847,-913.6682739257812,304.1511535644531,0.6520302891731262,0.0819294527173042,0.0580154471099376,293.16021728515625,297.1499938964844,293.1499938964844,0.0513239949941635,-1488.8729248046875,304.150634765625,0.6957089304924011,0.0988658219575882,0.0945430397987365,293.2723693847656,297.1499938964844,293.1499938964844,0.0006928873481228,-263.0186462402344,292.1063537597656,0.5459773540496826,0.050000000745058,0.2289852648973465,291.1516418457031,291.1499938964844,272.5582275390625,271.7327880859375,284.2604675292969,293.2724914550781,291.1515197753906,1.0,0.1606171280145645,1.0,1.0,0.9816901683807372,1.0,-0.594301164150238,0.2588070034980774,0.335494190454483,0.0874219462275505,0.0,0.0,0.1269995719194412,25.14477729797364,25.0,-0.9687870740890504,-4133.19091796875,37.34366226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766967773437,304.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.0923065692186355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095713600516319,0.1095755845308303,-4.225503744237358e-06,0.0,9.367943130200727e-05,0.0,0.0,4.247383117675781,0.0,0.0,0.0,0.2712025642395019,4.0,0.0,1.0
309480,294.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5459773540496826,0.050000000745058,0.045840997248888,293.1612854003906,297.1499938964844,293.1499938964844,0.0272405222058296,-1068.4658203125,304.15057373046875,0.6222254037857056,0.0706431865692138,0.067847616970539,293.1640625,297.1499938964844,293.1499938964844,0.0367116443812847,-913.6682739257812,304.1511535644531,0.6520302891731262,0.0819294527173042,0.0580154471099376,293.16021728515625,297.1499938964844,293.1499938964844,0.0513239949941635,-1488.8729248046875,304.150634765625,0.6957089304924011,0.0988658219575882,0.0945430397987365,293.2723693847656,297.1499938964844,293.1499938964844,0.0006928873481228,-263.0186462402344,292.1063537597656,0.5459773540496826,0.050000000745058,0.2289852648973465,291.1516418457031,291.1499938964844,272.5582275390625,271.7327880859375,284.2604675292969,293.2724914550781,291.1515197753906,1.0,0.1606171280145645,1.0,1.0,0.9816901683807372,1.0,-0.594301164150238,0.2588070034980774,0.335494190454483,0.0874219462275505,0.0,0.0,0.1269995719194412,25.14477729797364,25.0,-0.9687870740890504,-4133.19091796875,37.34366226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766967773437,304.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.0923065692186355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095713600516319,0.1095755845308303,-4.225503744237358e-06,0.0,9.367943130200727e-05,0.0,0.0,4.247383117675781,0.0,0.0,0.0,0.2712025642395019,4.0,0.0,1.0
309540,294.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.5460138916969299,0.050000000745058,0.0458407290279865,293.1605529785156,297.1499938964844,293.1499938964844,0.0271508898586034,-1066.38720703125,304.1505432128906,0.6218644976615906,0.0705038383603096,0.0677123293280601,293.16339111328125,297.1499938964844,293.1499938964844,0.0365201532840728,-911.2385864257812,304.1510925292969,0.6514771580696106,0.0817084982991218,0.0578584410250186,293.1593933105469,297.1499938964844,293.1499938964844,0.0512431189417839,-1487.470947265625,304.15057373046875,0.6955058574676514,0.0987719669938087,0.0944496765732765,293.2714233398437,297.1499938964844,293.1499938964844,0.0006638754275627,-252.0118865966797,292.0659484863281,0.5460138916969299,0.050000000745058,0.2289839386940002,291.1510009765625,291.1499938964844,272.54998779296875,271.7284851074219,284.2565002441406,293.27154541015625,291.1508483886719,1.0,0.1605518013238906,1.0,1.0,0.9813966751098632,1.0,-0.5938364267349243,0.258600652217865,0.3352358043193817,0.0873654782772064,0.0,0.0,0.1269152164459228,25.13437461853028,25.0,-0.9156841039657592,-4132.06787109375,37.285343170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,304.1610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.0921849012374877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095257401466369,0.1095299646258354,-4.225398697599303e-06,0.0,9.355595102533698e-05,0.0,0.0,4.245473861694336,0.0,0.0,0.0,0.2711947858333587,4.0,0.0,1.0
309600,294.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.5460138916969299,0.050000000745058,0.0458407290279865,293.1605529785156,297.1499938964844,293.1499938964844,0.0271508898586034,-1066.38720703125,304.1505432128906,0.6218644976615906,0.0705038383603096,0.0677123293280601,293.16339111328125,297.1499938964844,293.1499938964844,0.0365201532840728,-911.2385864257812,304.1510925292969,0.6514771580696106,0.0817084982991218,0.0578584410250186,293.1593933105469,297.1499938964844,293.1499938964844,0.0512431189417839,-1487.470947265625,304.15057373046875,0.6955058574676514,0.0987719669938087,0.0944496765732765,293.2714233398437,297.1499938964844,293.1499938964844,0.0006638754275627,-252.0118865966797,292.0659484863281,0.5460138916969299,0.050000000745058,0.2289839386940002,291.1510009765625,291.1499938964844,272.54998779296875,271.7284851074219,284.2565002441406,293.27154541015625,291.1508483886719,1.0,0.1605518013238906,1.0,1.0,0.9813966751098632,1.0,-0.5938364267349243,0.258600652217865,0.3352358043193817,0.0873654782772064,0.0,0.0,0.1269152164459228,25.13437461853028,25.0,-0.9156841039657592,-4132.06787109375,37.285343170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,304.1610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.0921849012374877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095257401466369,0.1095299646258354,-4.225398697599303e-06,0.0,9.355595102533698e-05,0.0,0.0,4.245473861694336,0.0,0.0,0.0,0.2711947858333587,4.0,0.0,1.0
309660,294.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5460511445999146,0.050000000745058,0.045840460807085,293.15985107421875,297.1499938964844,293.1499938964844,0.0270659998059272,-1064.492431640625,304.1505126953125,0.6215378046035767,0.0703770518302917,0.067588947713375,293.1627502441406,297.1499938964844,293.1499938964844,0.0363396666944026,-908.9469604492188,304.1510314941406,0.6509584784507751,0.0815003365278244,0.0577104166150093,293.1585998535156,297.1499938964844,293.1499938964844,0.0511766672134399,-1486.3211669921875,304.1504821777344,0.6953462362289429,0.0986953973770141,0.0943726748228073,293.2704772949219,297.1499938964844,293.1499938964844,0.0006350940093398,-241.0916442871093,292.02593994140625,0.5460511445999146,0.050000000745058,0.2289825826883316,291.150390625,291.1499938964844,272.5409851074219,271.7246398925781,284.2523193359375,293.2705993652344,291.1502685546875,1.0,0.1604913026094436,1.0,1.0,0.9811035990715028,1.0,-0.5934163331985474,0.2584113776683807,0.3350049555301666,0.0873223021626472,0.0,0.0,0.1269069910049438,25.1242618560791,25.0,-0.8548043966293335,-4131.37060546875,37.23196792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773681640625,304.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.041015625,18000.0,0.0,0.0,0.0920792296528816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095135286450386,0.109517753124237,-4.225350039632758e-06,0.0,9.344871068606152e-05,0.0,0.0,4.244942665100098,0.0,0.0,0.0,0.2711923122406006,4.0,0.0,1.0
309720,294.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5460511445999146,0.050000000745058,0.045840460807085,293.15985107421875,297.1499938964844,293.1499938964844,0.0270659998059272,-1064.492431640625,304.1505126953125,0.6215378046035767,0.0703770518302917,0.067588947713375,293.1627502441406,297.1499938964844,293.1499938964844,0.0363396666944026,-908.9469604492188,304.1510314941406,0.6509584784507751,0.0815003365278244,0.0577104166150093,293.1585998535156,297.1499938964844,293.1499938964844,0.0511766672134399,-1486.3211669921875,304.1504821777344,0.6953462362289429,0.0986953973770141,0.0943726748228073,293.2704772949219,297.1499938964844,293.1499938964844,0.0006350940093398,-241.0916442871093,292.02593994140625,0.5460511445999146,0.050000000745058,0.2289825826883316,291.150390625,291.1499938964844,272.5409851074219,271.7246398925781,284.2523193359375,293.2705993652344,291.1502685546875,1.0,0.1604913026094436,1.0,1.0,0.9811035990715028,1.0,-0.5934163331985474,0.2584113776683807,0.3350049555301666,0.0873223021626472,0.0,0.0,0.1269069910049438,25.1242618560791,25.0,-0.8548043966293335,-4131.37060546875,37.23196792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773681640625,304.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.041015625,18000.0,0.0,0.0,0.0920792296528816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095135286450386,0.109517753124237,-4.225350039632758e-06,0.0,9.344871068606152e-05,0.0,0.0,4.244942665100098,0.0,0.0,0.0,0.2711923122406006,4.0,0.0,1.0
309780,294.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5460891723632812,0.050000000745058,0.0458401814103126,293.1592102050781,297.1499938964844,293.1499938964844,0.0269860923290252,-1062.790771484375,304.1504821777344,0.6212465763092041,0.0702630504965782,0.0674777552485466,293.1621398925781,297.1499938964844,293.1499938964844,0.0361705087125301,-906.7981567382812,304.1509704589844,0.6504743695259094,0.081304907798767,0.0575714185833931,293.1578369140625,297.1499938964844,293.1499938964844,0.0511254779994487,-1485.4385986328125,304.1504211425781,0.6952316164970398,0.0986365973949432,0.0943125635385513,293.26953125,297.1499938964844,293.1499938964844,0.0006065606721676,-230.26519775390625,291.9862365722656,0.5460891723632812,0.050000000745058,0.2289811968803405,291.1497802734375,291.1499938964844,272.5307006835937,271.7217102050781,284.2476501464844,293.2696533203125,291.1496276855469,1.0,0.1604357063770294,1.0,1.0,0.9808104634284972,1.0,-0.5930419564247131,0.2582398951053619,0.3348020613193512,0.0872921124100685,0.0,0.0,0.1269812136888504,25.114425659179688,25.0,-0.8719645738601685,-4131.16064453125,37.18361282348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,304.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.912109375,18000.0,0.0,0.0,0.0919955968856811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095356121659278,0.1095398366451263,-4.225356406095671e-06,0.0,9.336383664049208e-05,0.0,0.0,4.245822429656982,0.0,0.0,0.0,0.2711952328681946,4.0,0.0,1.0
309840,294.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5460891723632812,0.050000000745058,0.0458401814103126,293.1592102050781,297.1499938964844,293.1499938964844,0.0269860923290252,-1062.790771484375,304.1504821777344,0.6212465763092041,0.0702630504965782,0.0674777552485466,293.1621398925781,297.1499938964844,293.1499938964844,0.0361705087125301,-906.7981567382812,304.1509704589844,0.6504743695259094,0.081304907798767,0.0575714185833931,293.1578369140625,297.1499938964844,293.1499938964844,0.0511254779994487,-1485.4385986328125,304.1504211425781,0.6952316164970398,0.0986365973949432,0.0943125635385513,293.26953125,297.1499938964844,293.1499938964844,0.0006065606721676,-230.26519775390625,291.9862365722656,0.5460891723632812,0.050000000745058,0.2289811968803405,291.1497802734375,291.1499938964844,272.5307006835937,271.7217102050781,284.2476501464844,293.2696533203125,291.1496276855469,1.0,0.1604357063770294,1.0,1.0,0.9808104634284972,1.0,-0.5930419564247131,0.2582398951053619,0.3348020613193512,0.0872921124100685,0.0,0.0,0.1269812136888504,25.114425659179688,25.0,-0.8719645738601685,-4131.16064453125,37.18361282348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,304.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.912109375,18000.0,0.0,0.0,0.0919955968856811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095356121659278,0.1095398366451263,-4.225356406095671e-06,0.0,9.336383664049208e-05,0.0,0.0,4.245822429656982,0.0,0.0,0.0,0.2711952328681946,4.0,0.0,1.0
309900,294.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5461084842681885,0.050000000745058,0.0458400398492813,293.15887451171875,297.1499938964844,293.1499938964844,0.0269478559494018,-1062.0086669921875,304.15045166015625,0.6211134195327759,0.0702105164527893,0.0674264430999755,293.1618347167969,297.1499938964844,293.1499938964844,0.036089900881052,-905.77392578125,304.15093994140625,0.6502441763877869,0.0812115967273712,0.0575050301849842,293.1574401855469,297.1499938964844,293.1499938964844,0.0511053763329982,-1485.0936279296875,304.1503601074219,0.6951903104782104,0.0986134856939315,0.0942884907126426,293.26904296875,297.1499938964844,293.1499938964844,0.0005923866992816,-224.88710021972656,291.9665222167969,0.5461084842681885,0.050000000745058,0.2289804965257644,291.1494445800781,291.1499938964844,272.5251159667969,271.7205505371094,284.2451477050781,293.2691650390625,291.1493225097656,1.0,0.1604096442461013,1.0,1.0,0.9806638956069946,1.0,-0.592870831489563,0.2581602036952972,0.3347105979919433,0.0872820168733596,0.0,0.0,0.1270512640476226,25.1096134185791,25.0,-0.8928330540657043,-4131.2587890625,37.16119766235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,304.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0919630452990531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109560340642929,0.1095645651221275,-4.225380507705268e-06,0.0,9.333079651696607e-05,0.0,0.0,4.246824741363525,0.0,0.0,0.0,0.2711988389492035,4.0,0.0,1.0
309960,294.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.54612797498703,0.050000000745058,0.0458398982882499,293.1585693359375,297.1499938964844,293.1499938964844,0.0269109141081571,-1061.2738037109375,304.15045166015625,0.6209889650344849,0.0701610743999481,0.0673780813813209,293.1615295410156,297.1499938964844,293.1499938964844,0.0360120050609111,-904.7839965820312,304.1509094238281,0.6500222682952881,0.0811212882399559,0.0574407838284969,293.1570739746094,297.1499938964844,293.1499938964844,0.0510891005396842,-1484.815673828125,304.1503295898437,0.6951601505279541,0.0985947549343109,0.09426861256361,293.2685852050781,297.1499938964844,293.1499938964844,0.0005782755324617,-219.5327606201172,291.94683837890625,0.54612797498703,0.050000000745058,0.2289797961711883,291.14910888671875,291.1499938964844,272.51922607421875,271.7195739746094,284.2425537109375,293.2687072753906,291.14898681640625,1.0,0.16038478910923,1.0,1.0,0.9805172681808472,1.0,-0.5927107930183411,0.2580846548080444,0.3346261382102966,0.0872755050659179,0.0,0.0,0.1271453350782394,25.104875564575195,25.0,-0.9081524610519408,-4131.51123046875,37.14001083374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716613769531,304.16094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.771484375,18000.0,0.0,0.0,0.0919376537203788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109595276415348,0.1095995008945465,-4.225420070724795e-06,0.0,9.330503235105424e-05,0.0,0.0,4.248246192932129,0.0,0.0,0.0,0.2712040245532989,4.0,0.0,1.0
