time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310020,294.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5461674332618713,0.050000000745058,0.0458396114408969,293.1579284667969,297.1499938964844,293.1499938964844,0.0268406886607408,-1059.933349609375,304.1504211425781,0.6207640767097473,0.0700707361102104,0.0672895312309265,293.16094970703125,297.1499938964844,293.1499938964844,0.0358635373413562,-902.8966064453124,304.1508483886719,0.6496008038520813,0.0809489861130714,0.0573181621730327,293.15631103515625,297.1499938964844,293.1499938964844,0.0510670728981494,-1484.443603515625,304.1502685546875,0.6951310634613037,0.0985695496201515,0.0942405313253402,293.26763916015625,297.1499938964844,293.1499938964844,0.0005508571048267,-208.9861755371093,291.90777587890625,0.5461674332618713,0.050000000745058,0.2289783507585525,291.1484680175781,291.1499938964844,272.5066223144531,271.7181396484375,284.237060546875,293.26776123046875,291.1483459472656,1.0,0.1603384613990783,1.0,1.0,0.9802239537239076,1.0,-0.5924215912818909,0.2579447329044342,0.3344768583774566,0.0872730687260627,0.0,0.0,0.1273994892835617,25.095623016357425,25.0,-0.9021201133728028,-4132.4677734375,37.10104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669616699219,304.1620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0919084399938583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096937879920005,0.109698012471199,-4.225545580993639e-06,0.0,9.327538282377644e-05,0.0,0.0,4.252268314361572,0.0,0.0,0.0,0.271218866109848,4.0,0.0,1.0
310080,294.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5461674332618713,0.050000000745058,0.0458396114408969,293.1579284667969,297.1499938964844,293.1499938964844,0.0268406886607408,-1059.933349609375,304.1504211425781,0.6207640767097473,0.0700707361102104,0.0672895312309265,293.16094970703125,297.1499938964844,293.1499938964844,0.0358635373413562,-902.8966064453124,304.1508483886719,0.6496008038520813,0.0809489861130714,0.0573181621730327,293.15631103515625,297.1499938964844,293.1499938964844,0.0510670728981494,-1484.443603515625,304.1502685546875,0.6951310634613037,0.0985695496201515,0.0942405313253402,293.26763916015625,297.1499938964844,293.1499938964844,0.0005508571048267,-208.9861755371093,291.90777587890625,0.5461674332618713,0.050000000745058,0.2289783507585525,291.1484680175781,291.1499938964844,272.5066223144531,271.7181396484375,284.237060546875,293.26776123046875,291.1483459472656,1.0,0.1603384613990783,1.0,1.0,0.9802239537239076,1.0,-0.5924215912818909,0.2579447329044342,0.3344768583774566,0.0872730687260627,0.0,0.0,0.1273994892835617,25.095623016357425,25.0,-0.9021201133728028,-4132.4677734375,37.10104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669616699219,304.1620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0919084399938583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096937879920005,0.109698012471199,-4.225545580993639e-06,0.0,9.327538282377644e-05,0.0,0.0,4.252268314361572,0.0,0.0,0.0,0.271218866109848,4.0,0.0,1.0
310140,294.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5462074875831604,0.050000000745058,0.0458393208682537,293.1573486328125,297.1499938964844,293.1499938964844,0.0267756097018718,-1058.751953125,304.150390625,0.62056964635849,0.069991186261177,0.0672113001346588,293.1603698730469,297.1499938964844,293.1499938964844,0.0357241258025169,-901.1231079101562,304.1508178710937,0.6492076516151428,0.0807871297001838,0.0572029240429401,293.15557861328125,297.1499938964844,293.1499938964844,0.0510582737624645,-1484.30224609375,304.1501770019531,0.6951416730880737,0.0985599681735038,0.0942273288965225,293.26666259765625,297.1499938964844,293.1499938964844,0.0005299604963511,-198.47576904296875,291.8690490722656,0.5462074875831604,0.050000000745058,0.2289768904447555,291.1478576660156,291.1499938964844,272.49298095703125,271.7173156738281,284.231201171875,293.2668151855469,291.1477355957031,1.0,0.1602964401245117,1.0,1.0,0.9799306392669678,1.0,-0.5921714305877686,0.2578185200691223,0.3343529105186462,0.0872850120067596,0.0,0.0,0.1277328580617904,25.08666229248047,25.0,-0.8445467948913574,-4133.9990234375,37.0663948059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,304.1638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0919080302119255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098272576928138,0.1098314821720123,-4.225728844176047e-06,0.0,9.327496809419245e-05,0.0,0.0,4.257732391357422,0.0,0.0,0.0,0.2712392508983612,4.0,0.0,1.0
310200,294.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5462074875831604,0.050000000745058,0.0458393208682537,293.1573486328125,297.1499938964844,293.1499938964844,0.0267756097018718,-1058.751953125,304.150390625,0.62056964635849,0.069991186261177,0.0672113001346588,293.1603698730469,297.1499938964844,293.1499938964844,0.0357241258025169,-901.1231079101562,304.1508178710937,0.6492076516151428,0.0807871297001838,0.0572029240429401,293.15557861328125,297.1499938964844,293.1499938964844,0.0510582737624645,-1484.30224609375,304.1501770019531,0.6951416730880737,0.0985599681735038,0.0942273288965225,293.26666259765625,297.1499938964844,293.1499938964844,0.0005299604963511,-198.47576904296875,291.8690490722656,0.5462074875831604,0.050000000745058,0.2289768904447555,291.1478576660156,291.1499938964844,272.49298095703125,271.7173156738281,284.231201171875,293.2668151855469,291.1477355957031,1.0,0.1602964401245117,1.0,1.0,0.9799306392669678,1.0,-0.5921714305877686,0.2578185200691223,0.3343529105186462,0.0872850120067596,0.0,0.0,0.1277328580617904,25.08666229248047,25.0,-0.8445467948913574,-4133.9990234375,37.0663948059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,304.1638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0919080302119255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098272576928138,0.1098314821720123,-4.225728844176047e-06,0.0,9.327496809419245e-05,0.0,0.0,4.257732391357422,0.0,0.0,0.0,0.2712392508983612,4.0,0.0,1.0
310260,294.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5462482571601868,0.050000000745058,0.0458390228450298,293.1567687988281,297.1499938964844,293.1499938964844,0.0267168879508972,-1057.72265625,304.1503601074219,0.6204050183296204,0.0699221342802047,0.0671430751681327,293.1598205566406,297.1499938964844,293.1499938964844,0.0355932638049125,-899.45703125,304.1507568359375,0.6488417387008667,0.0806353315711021,0.0570947863161563,293.15484619140625,297.1499938964844,293.1499938964844,0.05106221139431,-1484.3824462890625,304.1501159667969,0.6951912045478821,0.0985656455159187,0.0942286550998687,293.2657165527344,297.1499938964844,293.1499938964844,0.0005149536882527,-187.90872192382807,291.8306884765625,0.5462482571601868,0.050000000745058,0.2289754152297973,291.14727783203125,291.1499938964844,272.4783630371094,271.71697998046875,284.2250671386719,293.265869140625,291.1471862792969,1.0,0.1602585762739181,1.0,1.0,0.9796374440193176,1.0,-0.5919592380523682,0.2577053308486938,0.3342539370059967,0.0873116999864578,0.0,0.0,0.128134623169899,25.07798385620117,25.0,-0.7420808672904968,-4136.07080078125,37.03593063354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15533447265625,304.16650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0919363349676132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099915504455566,0.1099957749247551,-4.225965312798508e-06,0.0,9.330368629889564e-05,0.0,0.0,4.264470100402832,0.0,0.0,0.0,0.2712645530700683,4.0,0.0,1.0
310320,294.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5462482571601868,0.050000000745058,0.0458390228450298,293.1567687988281,297.1499938964844,293.1499938964844,0.0267168879508972,-1057.72265625,304.1503601074219,0.6204050183296204,0.0699221342802047,0.0671430751681327,293.1598205566406,297.1499938964844,293.1499938964844,0.0355932638049125,-899.45703125,304.1507568359375,0.6488417387008667,0.0806353315711021,0.0570947863161563,293.15484619140625,297.1499938964844,293.1499938964844,0.05106221139431,-1484.3824462890625,304.1501159667969,0.6951912045478821,0.0985656455159187,0.0942286550998687,293.2657165527344,297.1499938964844,293.1499938964844,0.0005149536882527,-187.90872192382807,291.8306884765625,0.5462482571601868,0.050000000745058,0.2289754152297973,291.14727783203125,291.1499938964844,272.4783630371094,271.71697998046875,284.2250671386719,293.265869140625,291.1471862792969,1.0,0.1602585762739181,1.0,1.0,0.9796374440193176,1.0,-0.5919592380523682,0.2577053308486938,0.3342539370059967,0.0873116999864578,0.0,0.0,0.128134623169899,25.07798385620117,25.0,-0.7420808672904968,-4136.07080078125,37.03593063354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15533447265625,304.16650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0919363349676132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099915504455566,0.1099957749247551,-4.225965312798508e-06,0.0,9.330368629889564e-05,0.0,0.0,4.264470100402832,0.0,0.0,0.0,0.2712645530700683,4.0,0.0,1.0
310380,294.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5462898015975952,0.050000000745058,0.0458387210965156,293.1562194824219,297.1499938964844,293.1499938964844,0.0266660489141941,-1056.84228515625,304.1503295898437,0.6202701926231384,0.0698635354638099,0.0670847743749618,293.1593017578125,297.1499938964844,293.1499938964844,0.035470675677061,-897.8946533203125,304.15069580078125,0.6485026478767395,0.0804934352636337,0.056993618607521,293.1541442871094,297.1499938964844,293.1499938964844,0.0510786548256874,-1484.6800537109375,304.1500549316406,0.6952794194221497,0.0985864773392677,0.09424439817667,293.2647705078125,297.1499938964844,293.1499938964844,0.0005025861319154,-177.51858520507812,291.7927551269531,0.5462898015975952,0.050000000745058,0.2289738953113556,291.1468200683594,291.1499938964844,272.462890625,271.7170715332031,284.2186889648437,293.2649230957031,291.146728515625,1.0,0.1602248400449752,1.0,1.0,0.9793442487716676,1.0,-0.5917845964431763,0.257604718208313,0.3341798782348633,0.0873535275459289,0.0,0.0,0.128592237830162,25.069580078125,25.0,-0.6110971570014954,-4138.6396484375,37.00959777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14898681640625,304.16998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.091992400586605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101816520094871,0.1101858764886856,-4.226248165650759e-06,0.0,9.336059156339616e-05,0.0,0.0,4.272276401519775,0.0,0.0,0.0,0.271293967962265,4.0,0.0,1.0
310440,294.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5462898015975952,0.050000000745058,0.0458387210965156,293.1562194824219,297.1499938964844,293.1499938964844,0.0266660489141941,-1056.84228515625,304.1503295898437,0.6202701926231384,0.0698635354638099,0.0670847743749618,293.1593017578125,297.1499938964844,293.1499938964844,0.035470675677061,-897.8946533203125,304.15069580078125,0.6485026478767395,0.0804934352636337,0.056993618607521,293.1541442871094,297.1499938964844,293.1499938964844,0.0510786548256874,-1484.6800537109375,304.1500549316406,0.6952794194221497,0.0985864773392677,0.09424439817667,293.2647705078125,297.1499938964844,293.1499938964844,0.0005025861319154,-177.51858520507812,291.7927551269531,0.5462898015975952,0.050000000745058,0.2289738953113556,291.1468200683594,291.1499938964844,272.462890625,271.7170715332031,284.2186889648437,293.2649230957031,291.146728515625,1.0,0.1602248400449752,1.0,1.0,0.9793442487716676,1.0,-0.5917845964431763,0.257604718208313,0.3341798782348633,0.0873535275459289,0.0,0.0,0.128592237830162,25.069580078125,25.0,-0.6110971570014954,-4138.6396484375,37.00959777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14898681640625,304.16998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.091992400586605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101816520094871,0.1101858764886856,-4.226248165650759e-06,0.0,9.336059156339616e-05,0.0,0.0,4.272276401519775,0.0,0.0,0.0,0.271293967962265,4.0,0.0,1.0
310500,294.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5463109016418457,0.050000000745058,0.0458385646343231,293.15594482421875,297.1499938964844,293.1499938964844,0.0266439709812402,-1056.4583740234375,304.1502990722656,0.6202141046524048,0.0698382034897804,0.0670593902468681,293.1590576171875,297.1499938964844,293.1499938964844,0.0354124568402767,-897.1519775390625,304.15069580078125,0.6483431458473206,0.0804261937737464,0.0569456443190574,293.15380859375,297.1499938964844,293.1499938964844,0.0510915629565715,-1484.9102783203125,304.1500244140625,0.6953381299972534,0.09860260784626,0.0942577049136161,293.2643127441406,297.1499938964844,293.1499938964844,0.0004968630964867,-172.3383026123047,291.77392578125,0.5463109016418457,0.050000000745058,0.2289731353521347,291.1466369628906,291.1499938964844,272.454833984375,271.7172546386719,284.21539306640625,293.2644348144531,291.14654541015625,1.0,0.1602095067501068,1.0,1.0,0.97919762134552,1.0,-0.5917114019393921,0.2575590908527374,0.3341523110866546,0.0873802825808525,0.0,0.0,0.1288378983736038,25.065473556518555,25.0,-0.5413691997528076,-4140.09521484375,36.99798202514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14581298828125,304.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0920302718877792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102846711874008,0.1102889031171798,-4.226404143992113e-06,0.0,9.339903044747187e-05,0.0,0.0,4.276511192321777,0.0,0.0,0.0,0.2713099718093872,4.0,0.0,1.0
310560,294.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5463321805000305,0.050000000745058,0.0458384118974208,293.1556701660156,297.1499938964844,293.1499938964844,0.026624035090208,-1056.1087646484375,304.1502990722656,0.6201650500297546,0.069815307855606,0.0670363157987594,293.1587829589844,297.1499938964844,293.1499938964844,0.0353561043739318,-896.4328002929688,304.1506652832031,0.6481898427009583,0.0803612023591995,0.0568992532789707,293.1534729003906,297.1499938964844,293.1499938964844,0.0511073283851146,-1485.1900634765625,304.1499938964844,0.6954058408737183,0.0986222103238105,0.0942743197083473,293.26385498046875,297.1499938964844,293.1499938964844,0.00049134605797,-167.18580627441406,291.7552185058594,0.5463321805000305,0.050000000745058,0.2289723604917526,291.1464538574219,291.1499938964844,272.44659423828125,271.7174987792969,284.2120666503906,293.26397705078125,291.1463928222656,1.0,0.1601951122283935,1.0,1.0,0.9790509939193726,1.0,-0.5916468501091003,0.2575162947177887,0.3341305553913116,0.0874107107520103,0.0,0.0,0.1290918588638305,25.061426162719727,25.0,-0.4720471799373626,-4141.64892578125,36.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1426696777344,304.1741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.0920737162232399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103917136788368,0.1103959381580352,-4.226567853038432e-06,0.0,9.344312275061384e-05,0.0,0.0,4.280912399291992,0.0,0.0,0.0,0.2713266611099243,4.0,0.0,1.0
310620,294.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5463756322860718,0.050000000745058,0.0458380952477455,293.1551513671875,297.1499938964844,293.1499938964844,0.0265909526497125,-1055.51904296875,304.1502380371094,0.6200891733169556,0.0697772353887558,0.0669974610209465,293.1582946777344,297.1499938964844,293.1499938964844,0.0352492406964302,-895.06787109375,304.150634765625,0.6479024291038513,0.0802383050322532,0.0568114221096038,293.1527709960937,297.1499938964844,293.1499938964844,0.0511478036642074,-1485.9053955078125,304.1499328613281,0.6955691576004028,0.098672330379486,0.0943178907036781,293.2629089355469,297.1499938964844,293.1499938964844,0.0004807444056496,-156.99539184570312,291.7181091308594,0.5463756322860718,0.050000000745058,0.2289707660675048,291.14617919921875,291.1499938964844,272.4295959472656,271.7181091308594,284.2052917480469,293.2630310058594,291.1461486816406,1.0,0.1601692140102386,1.0,1.0,0.978757619857788,1.0,-0.5915448069572449,0.2574394643306732,0.3341053426265716,0.0874832272529602,0.0,0.0,0.1296204924583435,25.053491592407227,25.0,-0.3433886170387268,-4145.0380859375,36.96888732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366577148437,304.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.0921763777732849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106159910559654,0.1106202155351638,-4.226915280014509e-06,0.0,9.354730718769132e-05,0.0,0.0,4.290141105651856,0.0,0.0,0.0,0.2713616490364074,4.0,0.0,1.0
310680,294.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5463756322860718,0.050000000745058,0.0458380952477455,293.1551513671875,297.1499938964844,293.1499938964844,0.0265909526497125,-1055.51904296875,304.1502380371094,0.6200891733169556,0.0697772353887558,0.0669974610209465,293.1582946777344,297.1499938964844,293.1499938964844,0.0352492406964302,-895.06787109375,304.150634765625,0.6479024291038513,0.0802383050322532,0.0568114221096038,293.1527709960937,297.1499938964844,293.1499938964844,0.0511478036642074,-1485.9053955078125,304.1499328613281,0.6955691576004028,0.098672330379486,0.0943178907036781,293.2629089355469,297.1499938964844,293.1499938964844,0.0004807444056496,-156.99539184570312,291.7181091308594,0.5463756322860718,0.050000000745058,0.2289707660675048,291.14617919921875,291.1499938964844,272.4295959472656,271.7181091308594,284.2052917480469,293.2630310058594,291.1461486816406,1.0,0.1601692140102386,1.0,1.0,0.978757619857788,1.0,-0.5915448069572449,0.2574394643306732,0.3341053426265716,0.0874832272529602,0.0,0.0,0.1296204924583435,25.053491592407227,25.0,-0.3433886170387268,-4145.0380859375,36.96888732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366577148437,304.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.0921763777732849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106159910559654,0.1106202155351638,-4.226915280014509e-06,0.0,9.354730718769132e-05,0.0,0.0,4.290141105651856,0.0,0.0,0.0,0.2713616490364074,4.0,0.0,1.0
310740,294.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5464202165603638,0.050000000745058,0.0458377674221992,293.1546630859375,297.1499938964844,293.1499938964844,0.0265664104372262,-1055.0714111328125,304.15020751953125,0.6200422644615173,0.0697491541504859,0.0669680088758468,293.1578369140625,297.1499938964844,293.1499938964844,0.0351498574018478,-893.7971801757812,304.15057373046875,0.647639811038971,0.0801244229078292,0.056729894131422,293.1521301269531,297.1499938964844,293.1499938964844,0.0511996671557426,-1486.8189697265625,304.1498718261719,0.6957681179046631,0.0987362787127494,0.0943745747208595,293.261962890625,297.1499938964844,293.1499938964844,0.0004703746235463,-146.85263061523438,291.6813659667969,0.5464202165603638,0.050000000745058,0.2289691418409347,291.14599609375,291.1499938964844,272.4119567871094,271.7188720703125,284.1983642578125,293.2620849609375,291.1459655761719,1.0,0.160146951675415,1.0,1.0,0.9784643054008484,1.0,-0.5914773344993591,0.2573736608028412,0.3341036736965179,0.0875709876418113,0.0,0.0,0.1301684826612472,25.04574012756348,25.0,-0.2352786511182785,-4148.7578125,36.95418548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13116455078125,304.18438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.0922961607575416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108500808477401,0.1108543053269386,-4.227281806379324e-06,0.0,9.36688666115515e-05,0.0,0.0,4.29978084564209,0.0,0.0,0.0,0.2713982760906219,4.0,0.0,1.0
310800,294.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5464202165603638,0.050000000745058,0.0458377674221992,293.1546630859375,297.1499938964844,293.1499938964844,0.0265664104372262,-1055.0714111328125,304.15020751953125,0.6200422644615173,0.0697491541504859,0.0669680088758468,293.1578369140625,297.1499938964844,293.1499938964844,0.0351498574018478,-893.7971801757812,304.15057373046875,0.647639811038971,0.0801244229078292,0.056729894131422,293.1521301269531,297.1499938964844,293.1499938964844,0.0511996671557426,-1486.8189697265625,304.1498718261719,0.6957681179046631,0.0987362787127494,0.0943745747208595,293.261962890625,297.1499938964844,293.1499938964844,0.0004703746235463,-146.85263061523438,291.6813659667969,0.5464202165603638,0.050000000745058,0.2289691418409347,291.14599609375,291.1499938964844,272.4119567871094,271.7188720703125,284.1983642578125,293.2620849609375,291.1459655761719,1.0,0.160146951675415,1.0,1.0,0.9784643054008484,1.0,-0.5914773344993591,0.2573736608028412,0.3341036736965179,0.0875709876418113,0.0,0.0,0.1301684826612472,25.04574012756348,25.0,-0.2352786511182785,-4148.7578125,36.95418548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13116455078125,304.18438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.0922961607575416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108500808477401,0.1108543053269386,-4.227281806379324e-06,0.0,9.36688666115515e-05,0.0,0.0,4.29978084564209,0.0,0.0,0.0,0.2713982760906219,4.0,0.0,1.0
310860,294.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5464661121368408,0.050000000745058,0.0458374358713626,293.1541748046875,297.1499938964844,293.1499938964844,0.026550505310297,-1054.7760009765625,304.1501770019531,0.6200261116027832,0.0697316750884056,0.0669485405087471,293.1573791503906,297.1499938964844,293.1499938964844,0.0350583270192146,-892.6258544921875,304.1505432128906,0.6474030017852783,0.0800199583172798,0.0566549375653266,293.1514587402344,297.1499938964844,293.1499938964844,0.0512633584439754,-1487.9388427734375,304.1498107910156,0.6960039734840393,0.0988144874572753,0.0944447740912437,293.2610168457031,297.1499938964844,293.1499938964844,0.0004601117398124,-136.81707763671875,291.6449890136719,0.5464661121368408,0.050000000745058,0.228967472910881,291.1458740234375,291.1499938964844,272.3937683105469,271.7196655273437,284.1913452148437,293.2611694335937,291.1458435058594,1.0,0.1601284295320511,1.0,1.0,0.978171408176422,1.0,-0.5914458632469177,0.2573194801807403,0.3341263830661773,0.0876742750406265,0.0,0.0,0.1307295113801956,25.038143157958984,25.0,-0.1514270156621933,-4152.787109375,36.94331741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,304.1903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.0924296677112579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110910847783088,0.1110953092575073,-4.2276633394067176e-06,0.0,9.380436677020044e-05,0.0,0.0,4.309711456298828,0.0,0.0,0.0,0.2714360654354095,4.0,0.0,1.0
310920,294.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5464661121368408,0.050000000745058,0.0458374358713626,293.1541748046875,297.1499938964844,293.1499938964844,0.026550505310297,-1054.7760009765625,304.1501770019531,0.6200261116027832,0.0697316750884056,0.0669485405087471,293.1573791503906,297.1499938964844,293.1499938964844,0.0350583270192146,-892.6258544921875,304.1505432128906,0.6474030017852783,0.0800199583172798,0.0566549375653266,293.1514587402344,297.1499938964844,293.1499938964844,0.0512633584439754,-1487.9388427734375,304.1498107910156,0.6960039734840393,0.0988144874572753,0.0944447740912437,293.2610168457031,297.1499938964844,293.1499938964844,0.0004601117398124,-136.81707763671875,291.6449890136719,0.5464661121368408,0.050000000745058,0.228967472910881,291.1458740234375,291.1499938964844,272.3937683105469,271.7196655273437,284.1913452148437,293.2611694335937,291.1458435058594,1.0,0.1601284295320511,1.0,1.0,0.978171408176422,1.0,-0.5914458632469177,0.2573194801807403,0.3341263830661773,0.0876742750406265,0.0,0.0,0.1307295113801956,25.038143157958984,25.0,-0.1514270156621933,-4152.787109375,36.94331741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,304.1903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.0924296677112579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110910847783088,0.1110953092575073,-4.2276633394067176e-06,0.0,9.380436677020044e-05,0.0,0.0,4.309711456298828,0.0,0.0,0.0,0.2714360654354095,4.0,0.0,1.0
310980,294.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5465136766433716,0.050000000745058,0.0458370856940746,293.1536865234375,297.1499938964844,293.1499938964844,0.0265434570610523,-1054.644287109375,304.1501159667969,0.6200430393218994,0.0697255283594131,0.0669396966695785,293.15692138671875,297.1499938964844,293.1499938964844,0.0349750779569149,-891.5597534179688,304.1505126953125,0.6471935510635376,0.0799253731966018,0.056586854159832,293.1508483886719,297.1499938964844,293.1499938964844,0.0513392984867095,-1489.2728271484375,304.1497497558594,0.6962780356407166,0.098907396197319,0.0945288985967636,293.2601013183594,297.1499938964844,293.1499938964844,0.0004498128546401,-126.87178802490234,291.6090087890625,0.5465136766433716,0.050000000745058,0.2289657443761825,291.1457824707031,291.1499938964844,272.3750915527344,271.72039794921875,284.18426513671875,293.2602233886719,291.1457824707031,1.0,0.1601137220859527,1.0,1.0,0.9778785705566406,1.0,-0.5914520025253296,0.257277637720108,0.3341743946075439,0.0877934545278549,0.0,0.0,0.1312985122203827,25.03066635131836,25.0,-0.0926290079951286,-4157.107421875,36.93641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224060058594,304.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.0925729721784591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113366186618805,0.1113408431410789,-4.228053967381129e-06,0.0,9.394979861099272e-05,0.0,0.0,4.3198347091674805,0.0,0.0,0.0,0.2714746296405792,4.0,0.0,1.0
311040,294.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5465136766433716,0.050000000745058,0.0458370856940746,293.1536865234375,297.1499938964844,293.1499938964844,0.0265434570610523,-1054.644287109375,304.1501159667969,0.6200430393218994,0.0697255283594131,0.0669396966695785,293.15692138671875,297.1499938964844,293.1499938964844,0.0349750779569149,-891.5597534179688,304.1505126953125,0.6471935510635376,0.0799253731966018,0.056586854159832,293.1508483886719,297.1499938964844,293.1499938964844,0.0513392984867095,-1489.2728271484375,304.1497497558594,0.6962780356407166,0.098907396197319,0.0945288985967636,293.2601013183594,297.1499938964844,293.1499938964844,0.0004498128546401,-126.87178802490234,291.6090087890625,0.5465136766433716,0.050000000745058,0.2289657443761825,291.1457824707031,291.1499938964844,272.3750915527344,271.72039794921875,284.18426513671875,293.2602233886719,291.1457824707031,1.0,0.1601137220859527,1.0,1.0,0.9778785705566406,1.0,-0.5914520025253296,0.257277637720108,0.3341743946075439,0.0877934545278549,0.0,0.0,0.1312985122203827,25.03066635131836,25.0,-0.0926290079951286,-4157.107421875,36.93641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224060058594,304.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.0925729721784591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113366186618805,0.1113408431410789,-4.228053967381129e-06,0.0,9.394979861099272e-05,0.0,0.0,4.3198347091674805,0.0,0.0,0.0,0.2714746296405792,4.0,0.0,1.0
311100,294.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5465381145477295,0.050000000745058,0.0458369106054306,293.1534423828125,297.1499938964844,293.1499938964844,0.0265432335436344,-1054.6409912109375,304.15008544921875,0.6200640797615051,0.0697267651557922,0.0669393092393875,293.1567077636719,297.1499938964844,293.1499938964844,0.0349365659058094,-891.0662841796875,304.1504821777344,0.6470990777015686,0.0798817798495292,0.0565553791821002,293.1505126953125,297.1499938964844,293.1499938964844,0.0513817779719829,-1490.018798828125,304.14971923828125,0.6964290738105774,0.0989592373371124,0.0945760533213615,293.2596435546875,297.1499938964844,293.1499938964844,0.0004446119419299,-121.92501068115234,291.5911560058594,0.5465381145477295,0.050000000745058,0.2289648503065109,291.145751953125,291.1499938964844,272.3656005859375,271.720703125,284.18072509765625,293.259765625,291.145751953125,1.0,0.160107746720314,1.0,1.0,0.9777321219444276,1.0,-0.5914690494537354,0.2572612762451172,0.3342078030109405,0.0878589823842048,0.0,0.0,0.1315848529338836,25.026960372924805,25.0,-0.0720705911517143,-4159.36767578125,36.93442535400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1207580566406,304.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0926469340920448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114605069160461,0.1114647388458252,-4.228251782478765e-06,0.0,9.402486466569826e-05,0.0,0.0,4.324944496154785,0.0,0.0,0.0,0.2714941203594208,4.0,0.0,1.0
311160,294.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5465630888938904,0.050000000745058,0.0458367280662059,293.1531982421875,297.1499938964844,293.1499938964844,0.0265452526509761,-1054.6802978515625,304.15008544921875,0.6200936436653137,0.0697309076786041,0.0669416487216949,293.1564636230469,297.1499938964844,293.1499938964844,0.0349001511931419,-890.599609375,304.15045166015625,0.6470115184783936,0.0798406600952148,0.0565256252884864,293.15020751953125,297.1499938964844,293.1499938964844,0.0514272414147853,-1490.8170166015625,304.1496887207031,0.6965894103050232,0.0990146175026893,0.0946265682578086,293.2591857910156,297.1499938964844,293.1499938964844,0.0004393754934426,-117.00659942626952,291.5733947753906,0.5465630888938904,0.050000000745058,0.2289639413356781,291.1457214355469,291.1499938964844,272.35601806640625,271.720947265625,284.1771545410156,293.2593078613281,291.1457214355469,1.0,0.1601026952266693,1.0,1.0,0.977585792541504,1.0,-0.5914955139160156,0.2572479844093323,0.3342474997043609,0.0879284143447876,0.0,0.0,0.131872147321701,25.02326774597168,25.0,-0.0568402893841266,-4161.6904296875,36.933406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11932373046875,304.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.0927218049764633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115849837660789,0.111589215695858,-4.228450961818453e-06,0.0,9.410084749106318e-05,0.0,0.0,4.330079555511475,0.0,0.0,0.0,0.2715137004852295,4.0,0.0,1.0
311220,294.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5466144680976868,0.050000000745058,0.0458363518118858,293.1527099609375,297.1499938964844,293.1499938964844,0.0265560802072286,-1054.88671875,304.1500244140625,0.6201784014701843,0.0697479471564292,0.066954493522644,293.1560363769531,297.1499938964844,293.1499938964844,0.0348335579037666,-889.7459716796875,304.1504211425781,0.646856963634491,0.0797657966613769,0.0564712174236774,293.14959716796875,297.1499938964844,293.1499938964844,0.051526840776205,-1492.565673828125,304.1496276855469,0.696937084197998,0.0991356670856475,0.0947373136878013,293.2582397460937,297.1499938964844,293.1499938964844,0.0004287610063329,-107.2520523071289,291.5380859375,0.5466144680976868,0.050000000745058,0.2289620786905288,291.14569091796875,291.1499938964844,272.3366394042969,271.7212829589844,284.1700439453125,293.25836181640625,291.14569091796875,1.0,0.1600952446460724,1.0,1.0,0.9772931933403016,1.0,-0.5915758013725281,0.2572304904460907,0.3343453109264374,0.0880787819623947,0.0,0.0,0.1324492692947387,25.01590347290039,25.0,-0.0399733632802963,-4166.51220703125,36.9341926574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170349121094,304.2113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.0928727611899375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118354871869087,0.1118397191166877,-4.228852503729286e-06,0.0,9.42540427786298e-05,0.0,0.0,4.340416431427002,0.0,0.0,0.0,0.271553099155426,4.0,0.0,1.0
311280,294.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5466144680976868,0.050000000745058,0.0458363518118858,293.1527099609375,297.1499938964844,293.1499938964844,0.0265560802072286,-1054.88671875,304.1500244140625,0.6201784014701843,0.0697479471564292,0.066954493522644,293.1560363769531,297.1499938964844,293.1499938964844,0.0348335579037666,-889.7459716796875,304.1504211425781,0.646856963634491,0.0797657966613769,0.0564712174236774,293.14959716796875,297.1499938964844,293.1499938964844,0.051526840776205,-1492.565673828125,304.1496276855469,0.696937084197998,0.0991356670856475,0.0947373136878013,293.2582397460937,297.1499938964844,293.1499938964844,0.0004287610063329,-107.2520523071289,291.5380859375,0.5466144680976868,0.050000000745058,0.2289620786905288,291.14569091796875,291.1499938964844,272.3366394042969,271.7212829589844,284.1700439453125,293.25836181640625,291.14569091796875,1.0,0.1600952446460724,1.0,1.0,0.9772931933403016,1.0,-0.5915758013725281,0.2572304904460907,0.3343453109264374,0.0880787819623947,0.0,0.0,0.1324492692947387,25.01590347290039,25.0,-0.0399733632802963,-4166.51220703125,36.9341926574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170349121094,304.2113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.0928727611899375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118354871869087,0.1118397191166877,-4.228852503729286e-06,0.0,9.42540427786298e-05,0.0,0.0,4.340416431427002,0.0,0.0,0.0,0.271553099155426,4.0,0.0,1.0
311340,294.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5466681718826294,0.050000000745058,0.0458359606564044,293.1522216796875,297.1499938964844,293.1499938964844,0.026576979085803,-1055.2772216796875,304.1499938964844,0.6202999949455261,0.0697775334119796,0.0669790506362915,293.1556091308594,297.1499938964844,293.1499938964844,0.0347758457064628,-889.006103515625,304.150390625,0.6467317342758179,0.0797014236450195,0.0564240477979183,293.14898681640625,297.1499938964844,293.1499938964844,0.0516384243965148,-1494.5250244140625,304.1495666503906,0.6973220705986023,0.0992709025740623,0.0948614478111267,293.25732421875,297.1499938964844,293.1499938964844,0.0004178680537734,-97.56947326660156,291.5031433105469,0.5466681718826294,0.050000000745058,0.2289601117372512,291.1456604003906,291.1499938964844,272.3170471191406,271.7212829589844,284.1629943847656,293.2574462890625,291.1456604003906,1.0,0.1600914448499679,1.0,1.0,0.9770005941390992,1.0,-0.5916948318481445,0.257225900888443,0.3344689607620239,0.0882450267672538,0.0,0.0,0.1330302953720092,25.00853157043457,25.0,-0.0383893027901649,-4171.56494140625,36.93892288208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.0930234268307685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120881885290145,0.1120924204587936,-4.2292576836189255e-06,0.0,9.440695430384947e-05,0.0,0.0,4.3508477210998535,0.0,0.0,0.0,0.2715928852558136,4.0,0.0,1.0
311400,294.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5466681718826294,0.050000000745058,0.0458359606564044,293.1522216796875,297.1499938964844,293.1499938964844,0.026576979085803,-1055.2772216796875,304.1499938964844,0.6202999949455261,0.0697775334119796,0.0669790506362915,293.1556091308594,297.1499938964844,293.1499938964844,0.0347758457064628,-889.006103515625,304.150390625,0.6467317342758179,0.0797014236450195,0.0564240477979183,293.14898681640625,297.1499938964844,293.1499938964844,0.0516384243965148,-1494.5250244140625,304.1495666503906,0.6973220705986023,0.0992709025740623,0.0948614478111267,293.25732421875,297.1499938964844,293.1499938964844,0.0004178680537734,-97.56947326660156,291.5031433105469,0.5466681718826294,0.050000000745058,0.2289601117372512,291.1456604003906,291.1499938964844,272.3170471191406,271.7212829589844,284.1629943847656,293.2574462890625,291.1456604003906,1.0,0.1600914448499679,1.0,1.0,0.9770005941390992,1.0,-0.5916948318481445,0.257225900888443,0.3344689607620239,0.0882450267672538,0.0,0.0,0.1330302953720092,25.00853157043457,25.0,-0.0383893027901649,-4171.56494140625,36.93892288208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.0930234268307685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120881885290145,0.1120924204587936,-4.2292576836189255e-06,0.0,9.440695430384947e-05,0.0,0.0,4.3508477210998535,0.0,0.0,0.0,0.2715928852558136,4.0,0.0,1.0
311460,294.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5467243194580078,0.050000000745058,0.0458355508744716,293.1517639160156,297.1499938964844,293.1499938964844,0.026608457788825,-1055.850830078125,304.1499328613281,0.6204581260681152,0.0698196589946746,0.0670152381062507,293.1551818847656,297.1499938964844,293.1499938964844,0.034726895391941,-888.3786010742188,304.1503295898437,0.6466355919837952,0.079647421836853,0.0563840046525001,293.1483764648437,297.1499938964844,293.1499938964844,0.0517613291740417,-1496.6837158203125,304.1495056152344,0.6977424025535583,0.0994195342063903,0.0949982106685638,293.2563781738281,297.1499938964844,293.1499938964844,0.0004066654364578,-87.97880554199219,291.4684753417969,0.5467243194580078,0.050000000745058,0.2289580702781677,291.1456298828125,291.1499938964844,272.2972717285156,271.7208557128906,284.1559753417969,293.2565002441406,291.1456298828125,1.0,0.1600911021232605,1.0,1.0,0.9767087697982788,1.0,-0.5918514132499695,0.2572338581085205,0.3346175253391266,0.0884265005588531,0.0,0.0,0.1336161196231842,25.001108169555664,25.0,-0.0473214127123355,-4176.82666015625,36.94743347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,304.22735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.0931722223758697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123434007167816,0.1123476326465606,-4.2296665014873724e-06,0.0,9.455795952817424e-05,0.0,0.0,4.361386299133301,0.0,0.0,0.0,0.2716330587863922,4.0,0.0,1.0
311520,294.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5467243194580078,0.050000000745058,0.0458355508744716,293.1517639160156,297.1499938964844,293.1499938964844,0.026608457788825,-1055.850830078125,304.1499328613281,0.6204581260681152,0.0698196589946746,0.0670152381062507,293.1551818847656,297.1499938964844,293.1499938964844,0.034726895391941,-888.3786010742188,304.1503295898437,0.6466355919837952,0.079647421836853,0.0563840046525001,293.1483764648437,297.1499938964844,293.1499938964844,0.0517613291740417,-1496.6837158203125,304.1495056152344,0.6977424025535583,0.0994195342063903,0.0949982106685638,293.2563781738281,297.1499938964844,293.1499938964844,0.0004066654364578,-87.97880554199219,291.4684753417969,0.5467243194580078,0.050000000745058,0.2289580702781677,291.1456298828125,291.1499938964844,272.2972717285156,271.7208557128906,284.1559753417969,293.2565002441406,291.1456298828125,1.0,0.1600911021232605,1.0,1.0,0.9767087697982788,1.0,-0.5918514132499695,0.2572338581085205,0.3346175253391266,0.0884265005588531,0.0,0.0,0.1336161196231842,25.001108169555664,25.0,-0.0473214127123355,-4176.82666015625,36.94743347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,304.22735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.0931722223758697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123434007167816,0.1123476326465606,-4.2296665014873724e-06,0.0,9.455795952817424e-05,0.0,0.0,4.361386299133301,0.0,0.0,0.0,0.2716330587863922,4.0,0.0,1.0
311580,294.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5467835664749146,0.050000000745058,0.045835118740797,293.1512451171875,297.1499938964844,293.1499938964844,0.026652380824089,-1056.6302490234375,304.14990234375,0.6206573843955994,0.0698760002851486,0.0670644491910934,293.1547546386719,297.1499938964844,293.1499938964844,0.0346877090632915,-887.876708984375,304.1502990722656,0.6465721726417542,0.079605147242546,0.0563518963754177,293.1477966308594,297.1499938964844,293.1499938964844,0.0518960282206535,-1499.0504150390625,304.1494445800781,0.698199987411499,0.0995821729302406,0.0951481163501739,293.2554626464844,297.1499938964844,293.1499938964844,0.0003950990794692,-78.47709655761719,291.43414306640625,0.5467835664749146,0.050000000745058,0.2289559245109558,291.14556884765625,291.1499938964844,272.2774658203125,271.7199401855469,284.1490783691406,293.2555847167969,291.14556884765625,1.0,0.1600943654775619,1.0,1.0,0.9764168858528136,1.0,-0.5920487642288208,0.2572557926177978,0.3347929418087005,0.0886238813400268,0.0,0.0,0.1342084854841232,24.993553161621094,25.0,-0.0646068677306175,-4182.2958984375,36.95998001098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.0933181494474411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126018390059471,0.1126060709357261,-4.23008077632403e-06,0.0,9.470605436945334e-05,0.0,0.0,4.372061252593994,0.0,0.0,0.0,0.2716737687587738,4.0,0.0,1.0
311640,294.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5467835664749146,0.050000000745058,0.045835118740797,293.1512451171875,297.1499938964844,293.1499938964844,0.026652380824089,-1056.6302490234375,304.14990234375,0.6206573843955994,0.0698760002851486,0.0670644491910934,293.1547546386719,297.1499938964844,293.1499938964844,0.0346877090632915,-887.876708984375,304.1502990722656,0.6465721726417542,0.079605147242546,0.0563518963754177,293.1477966308594,297.1499938964844,293.1499938964844,0.0518960282206535,-1499.0504150390625,304.1494445800781,0.698199987411499,0.0995821729302406,0.0951481163501739,293.2554626464844,297.1499938964844,293.1499938964844,0.0003950990794692,-78.47709655761719,291.43414306640625,0.5467835664749146,0.050000000745058,0.2289559245109558,291.14556884765625,291.1499938964844,272.2774658203125,271.7199401855469,284.1490783691406,293.2555847167969,291.14556884765625,1.0,0.1600943654775619,1.0,1.0,0.9764168858528136,1.0,-0.5920487642288208,0.2572557926177978,0.3347929418087005,0.0886238813400268,0.0,0.0,0.1342084854841232,24.993553161621094,25.0,-0.0646068677306175,-4182.2958984375,36.95998001098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.0933181494474411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126018390059471,0.1126060709357261,-4.23008077632403e-06,0.0,9.470605436945334e-05,0.0,0.0,4.372061252593994,0.0,0.0,0.0,0.2716737687587738,4.0,0.0,1.0
311700,294.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5468146800994873,0.050000000745058,0.0458348952233791,293.1510009765625,297.1499938964844,293.1499938964844,0.0266801547259092,-1057.1163330078125,304.1498718261719,0.6207762360572815,0.0699108392000198,0.0670951455831527,293.1545104980469,297.1499938964844,293.1499938964844,0.0346726663410663,-887.6842651367188,304.1502685546875,0.6465557813644409,0.0795894861221313,0.0563395395874977,293.1474914550781,297.1499938964844,293.1499938964844,0.0519684441387653,-1500.3233642578125,304.1494140625,0.6984450221061707,0.0996695160865783,0.0952287018299102,293.2549743652344,297.1499938964844,293.1499938964844,0.0003891637024935,-73.76020050048828,291.4170837402344,0.5468146800994873,0.050000000745058,0.228954792022705,291.1455383300781,291.1499938964844,272.2675476074219,271.7192687988281,284.1456604003906,293.2550964355469,291.1455383300781,1.0,0.1600975543260574,1.0,1.0,0.9762709736824036,1.0,-0.5921658277511597,0.2572733759880066,0.3348924517631531,0.0887290984392166,0.0,0.0,0.134508341550827,24.98967742919922,25.0,-0.0781618729233741,-4185.1181640625,36.968040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2401428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.0933897495269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112732745707035,0.1127369776368141,-4.230290414852789e-06,0.0,9.47787266341038e-05,0.0,0.0,4.377469539642334,0.0,0.0,0.0,0.2716943919658661,4.0,0.0,1.0
311760,294.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5468468070030212,0.050000000745058,0.0458346605300903,293.1507263183594,297.1499938964844,293.1499938964844,0.0267116036266088,-1057.6656494140625,304.1498413085937,0.6209077835083008,0.069950021803379,0.0671298429369926,293.154296875,297.1499938964844,293.1499938964844,0.0346606001257896,-887.5302734375,304.1502380371094,0.6465494632720947,0.0795773714780807,0.0563295967876911,293.1471862792969,297.1499938964844,293.1499938964844,0.0520439781248569,-1501.6513671875,304.1493835449219,0.6987000703811646,0.0997605398297309,0.0953127518296241,293.2545166015625,297.1499938964844,293.1499938964844,0.0003831398207694,-69.08330535888672,291.4001159667969,0.5468468070030212,0.050000000745058,0.2289536148309707,291.1455078125,291.1499938964844,272.25762939453125,271.7184143066406,284.1423034667969,293.254638671875,291.1455078125,1.0,0.1601016968488693,1.0,1.0,0.9761255383491516,1.0,-0.5922946929931641,0.257295161485672,0.3349995613098144,0.0888384953141212,0.0,0.0,0.1348111480474472,24.9857234954834,25.0,-0.0949296504259109,-4187.9951171875,36.97722625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.00390625,18000.0,0.0,0.0,0.0934605523943901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112864963710308,0.1128691956400871,-4.230501872370951e-06,0.0,9.485058399150148e-05,0.0,0.0,4.382932662963867,0.0,0.0,0.0,0.2717152237892151,4.0,0.0,1.0
