time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311820,294.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5469145774841309,0.050000000745058,0.0458341650664806,293.15020751953125,297.1499938964844,293.1499938964844,0.0267848186194896,-1058.9649658203125,304.1497802734375,0.6212108731269836,0.0700421556830406,0.0672118887305259,293.15380859375,297.1499938964844,293.1499938964844,0.0346458964049816,-887.34375,304.1501770019531,0.6465688943862915,0.0795644074678421,0.0563173554837703,293.1466064453125,297.1499938964844,293.1499938964844,0.0522044040262699,-1504.4732666015625,304.1493225097656,0.699240505695343,0.0999536886811256,0.095491237938404,293.2535705566406,297.1499938964844,293.1499938964844,0.0003706891438923,-59.76941680908203,291.3664245605469,0.5469145774841309,0.050000000745058,0.2289511561393737,291.1454162597656,291.1499938964844,272.2379150390625,271.7162170410156,284.1357116699219,293.2536926269531,291.1454162597656,1.0,0.1601129025220871,1.0,1.0,0.9758346676826476,1.0,-0.5925891399383545,0.2573519945144653,0.3352371752262115,0.0890700221061706,0.0,0.0,0.1354275941848755,24.977542877197266,25.0,-0.1340559720993042,-4193.91552734375,36.99908065795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145935058594,304.2533569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0936000719666481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131342723965644,0.1131385043263435,-4.230931608617539e-06,0.0,9.499217412667348e-05,0.0,0.0,4.394062042236328,0.0,0.0,0.0,0.2717576324939728,4.0,0.0,1.0
311880,294.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5469145774841309,0.050000000745058,0.0458341650664806,293.15020751953125,297.1499938964844,293.1499938964844,0.0267848186194896,-1058.9649658203125,304.1497802734375,0.6212108731269836,0.0700421556830406,0.0672118887305259,293.15380859375,297.1499938964844,293.1499938964844,0.0346458964049816,-887.34375,304.1501770019531,0.6465688943862915,0.0795644074678421,0.0563173554837703,293.1466064453125,297.1499938964844,293.1499938964844,0.0522044040262699,-1504.4732666015625,304.1493225097656,0.699240505695343,0.0999536886811256,0.095491237938404,293.2535705566406,297.1499938964844,293.1499938964844,0.0003706891438923,-59.76941680908203,291.3664245605469,0.5469145774841309,0.050000000745058,0.2289511561393737,291.1454162597656,291.1499938964844,272.2379150390625,271.7162170410156,284.1357116699219,293.2536926269531,291.1454162597656,1.0,0.1601129025220871,1.0,1.0,0.9758346676826476,1.0,-0.5925891399383545,0.2573519945144653,0.3352371752262115,0.0890700221061706,0.0,0.0,0.1354275941848755,24.977542877197266,25.0,-0.1340559720993042,-4193.91552734375,36.99908065795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145935058594,304.2533569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0936000719666481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131342723965644,0.1131385043263435,-4.230931608617539e-06,0.0,9.499217412667348e-05,0.0,0.0,4.394062042236328,0.0,0.0,0.0,0.2717576324939728,4.0,0.0,1.0
311940,294.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5469872355461121,0.050000000745058,0.0458336398005485,293.1496276855469,297.1499938964844,293.1499938964844,0.02686976082623,-1060.55078125,304.1496887207031,0.6215705275535583,0.0701537802815437,0.0673119351267814,293.1533203125,297.1499938964844,293.1499938964844,0.0346445962786674,-887.3300170898438,304.1501159667969,0.6466339230537415,0.0795674100518226,0.0563159920275211,293.14599609375,297.1499938964844,293.1499938964844,0.0523774549365043,-1507.519287109375,304.1492614746094,0.6998221278190613,0.1001618057489395,0.0956837609410286,293.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330383300781,0.5469872355461121,0.050000000745058,0.2289485186338424,291.1452941894531,291.1499938964844,272.2183532714844,271.7132873535156,284.1293029785156,293.25274658203125,291.1452941894531,1.0,0.1601281464099884,1.0,1.0,0.9755437970161438,1.0,-0.5929348468780518,0.2574275434017181,0.3355072736740112,0.0893189758062362,0.0,0.0,0.1360612660646438,24.968950271606445,25.0,-0.1748121082782745,-4200.0673828125,37.0257682800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11492919921875,304.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.947265625,18000.0,0.0,0.0,0.0937374904751777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134113445878028,0.1134155765175819,-4.2313727135478985e-06,0.0,9.513163968222216e-05,0.0,0.0,4.405516147613525,0.0,0.0,0.0,0.2718012630939483,4.0,0.0,1.0
312000,294.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5469872355461121,0.050000000745058,0.0458336398005485,293.1496276855469,297.1499938964844,293.1499938964844,0.02686976082623,-1060.55078125,304.1496887207031,0.6215705275535583,0.0701537802815437,0.0673119351267814,293.1533203125,297.1499938964844,293.1499938964844,0.0346445962786674,-887.3300170898438,304.1501159667969,0.6466339230537415,0.0795674100518226,0.0563159920275211,293.14599609375,297.1499938964844,293.1499938964844,0.0523774549365043,-1507.519287109375,304.1492614746094,0.6998221278190613,0.1001618057489395,0.0956837609410286,293.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330383300781,0.5469872355461121,0.050000000745058,0.2289485186338424,291.1452941894531,291.1499938964844,272.2183532714844,271.7132873535156,284.1293029785156,293.25274658203125,291.1452941894531,1.0,0.1601281464099884,1.0,1.0,0.9755437970161438,1.0,-0.5929348468780518,0.2574275434017181,0.3355072736740112,0.0893189758062362,0.0,0.0,0.1360612660646438,24.968950271606445,25.0,-0.1748121082782745,-4200.0673828125,37.0257682800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11492919921875,304.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.947265625,18000.0,0.0,0.0,0.0937374904751777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134113445878028,0.1134155765175819,-4.2313727135478985e-06,0.0,9.513163968222216e-05,0.0,0.0,4.405516147613525,0.0,0.0,0.0,0.2718012630939483,4.0,0.0,1.0
312060,294.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470758080482483,0.050000000745058,0.0458329953253269,293.14892578125,297.1499938964844,293.1499938964844,0.0269734784960746,-1062.640380859375,304.1496276855469,0.6220360994338989,0.0703066363930702,0.0674435719847679,293.1526794433594,297.1499938964844,293.1499938964844,0.0346738249063491,-887.7115478515625,304.1500244140625,0.6468077301979065,0.079616829752922,0.0563394539058208,293.1452941894531,297.1499938964844,293.1499938964844,0.0525739341974258,-1510.9825439453125,304.149169921875,0.7004879713058472,0.1004045084118843,0.0959022045135498,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5470758080482483,0.050000000745058,0.2289452999830246,291.1451110839844,291.1499938964844,272.19903564453125,271.70947265625,284.1224060058594,293.25054931640625,291.14501953125,1.0,0.1601483523845672,1.0,1.0,0.975254237651825,1.0,-0.593378484249115,0.2575420141220093,0.3358364701271057,0.0895940288901329,0.0,0.0,0.1367249488830566,24.95819854736328,25.0,-0.4085544645786285,-4206.7060546875,37.060325622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115234375,304.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0938741117715835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136995628476142,0.1137037947773933,-4.231828370393487e-06,0.0,9.527029033051804e-05,0.0,0.0,4.417431354522705,0.0,0.0,0.0,0.2718466222286224,4.0,0.0,1.0
312120,294.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470758080482483,0.050000000745058,0.0458329953253269,293.14892578125,297.1499938964844,293.1499938964844,0.0269734784960746,-1062.640380859375,304.1496276855469,0.6220360994338989,0.0703066363930702,0.0674435719847679,293.1526794433594,297.1499938964844,293.1499938964844,0.0346738249063491,-887.7115478515625,304.1500244140625,0.6468077301979065,0.079616829752922,0.0563394539058208,293.1452941894531,297.1499938964844,293.1499938964844,0.0525739341974258,-1510.9825439453125,304.149169921875,0.7004879713058472,0.1004045084118843,0.0959022045135498,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5470758080482483,0.050000000745058,0.2289452999830246,291.1451110839844,291.1499938964844,272.19903564453125,271.70947265625,284.1224060058594,293.25054931640625,291.14501953125,1.0,0.1601483523845672,1.0,1.0,0.975254237651825,1.0,-0.593378484249115,0.2575420141220093,0.3358364701271057,0.0895940288901329,0.0,0.0,0.1367249488830566,24.95819854736328,25.0,-0.4085544645786285,-4206.7060546875,37.060325622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115234375,304.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0938741117715835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136995628476142,0.1137037947773933,-4.231828370393487e-06,0.0,9.527029033051804e-05,0.0,0.0,4.417431354522705,0.0,0.0,0.0,0.2718466222286224,4.0,0.0,1.0
312180,294.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5471822619438171,0.050000000745058,0.0458322241902351,293.14813232421875,297.1499938964844,293.1499938964844,0.0270982105284929,-1065.3695068359375,304.1495361328125,0.6226309537887573,0.0704949870705604,0.0676145181059837,293.15191650390625,297.1499938964844,293.1499938964844,0.034740924835205,-888.5830688476562,304.14990234375,0.6471124887466431,0.0796995013952255,0.0563930496573448,293.1445617675781,297.1499938964844,293.1499938964844,0.0527998767793178,-1514.9716796875,304.1490783691406,0.7012547254562378,0.1006745100021362,0.0961523205041885,293.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5471822619438171,0.050000000745058,0.2289414405822754,291.1446533203125,291.1499938964844,272.1800842285156,271.70477294921875,284.1160583496094,293.2488098144531,291.1445617675781,1.0,0.160175159573555,1.0,1.0,0.9749646186828612,1.0,-0.5939425826072693,0.2577050924301147,0.3362374901771545,0.0898996591567993,0.0,0.0,0.1374664008617401,24.94508171081543,25.0,-0.6571976542472839,-4213.97802734375,37.1048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152648925781,304.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.779296875,18000.0,0.0,0.0,0.0940127223730087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140180081129074,0.1140222400426864,-4.2323176785430405e-06,0.0,9.541096369503066e-05,0.0,0.0,4.430585861206055,0.0,0.0,0.0,0.271896481513977,4.0,0.0,1.0
312240,294.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5471822619438171,0.050000000745058,0.0458322241902351,293.14813232421875,297.1499938964844,293.1499938964844,0.0270982105284929,-1065.3695068359375,304.1495361328125,0.6226309537887573,0.0704949870705604,0.0676145181059837,293.15191650390625,297.1499938964844,293.1499938964844,0.034740924835205,-888.5830688476562,304.14990234375,0.6471124887466431,0.0796995013952255,0.0563930496573448,293.1445617675781,297.1499938964844,293.1499938964844,0.0527998767793178,-1514.9716796875,304.1490783691406,0.7012547254562378,0.1006745100021362,0.0961523205041885,293.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5471822619438171,0.050000000745058,0.2289414405822754,291.1446533203125,291.1499938964844,272.1800842285156,271.70477294921875,284.1160583496094,293.2488098144531,291.1445617675781,1.0,0.160175159573555,1.0,1.0,0.9749646186828612,1.0,-0.5939425826072693,0.2577050924301147,0.3362374901771545,0.0898996591567993,0.0,0.0,0.1374664008617401,24.94508171081543,25.0,-0.6571976542472839,-4213.97802734375,37.1048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152648925781,304.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.779296875,18000.0,0.0,0.0,0.0940127223730087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140180081129074,0.1140222400426864,-4.2323176785430405e-06,0.0,9.541096369503066e-05,0.0,0.0,4.430585861206055,0.0,0.0,0.0,0.271896481513977,4.0,0.0,1.0
312300,294.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5472354888916016,0.050000000745058,0.0458318367600441,293.1477355957031,297.1499938964844,293.1499938964844,0.0271628741174936,-1066.8604736328125,304.1495056152344,0.6229504942893982,0.0705961659550666,0.0677078813314437,293.1515808105469,297.1499938964844,293.1499938964844,0.0347791276872158,-889.0782470703125,304.1498718261719,0.6472787261009216,0.0797443613409996,0.0564235039055347,293.1441955566406,297.1499938964844,293.1499938964844,0.0529174208641052,-1517.0477294921875,304.1490173339844,0.7016504406929016,0.10081347823143,0.0962823778390884,293.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5472354888916016,0.050000000745058,0.2289395183324813,291.1444091796875,291.1499938964844,272.1707458496094,271.7020263671875,284.11309814453125,293.24810791015625,291.144287109375,1.0,0.1601908802986145,1.0,1.0,0.974819839000702,1.0,-0.5942444801330566,0.2577939927577972,0.3364504873752594,0.0900589898228645,0.0,0.0,0.1378656178712844,24.93873786926269,25.0,-0.6687201857566833,-4217.82568359375,37.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151123046875,304.2855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.0940838903188705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141911223530769,0.1141953542828559,-4.232583250995958e-06,0.0,9.548318485030904e-05,0.0,0.0,4.437739372253418,0.0,0.0,0.0,0.2719235718250274,4.0,0.0,1.0
312360,294.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5472875237464905,0.050000000745058,0.0458314605057239,293.1473388671875,297.1499938964844,293.1499938964844,0.027228157967329,-1068.40673828125,304.14947509765625,0.6232789754867554,0.0707009434700012,0.0678049102425575,293.1512451171875,297.1499938964844,293.1499938964844,0.0348185300827026,-889.5880737304688,304.1498107910156,0.6474478244781494,0.0797905102372169,0.0564550124108791,293.14385986328125,297.1499938964844,293.1499938964844,0.053036343306303,-1519.1480712890625,304.14898681640625,0.7020488381385803,0.1009540110826492,0.0964141935110092,293.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5472875237464905,0.050000000745058,0.2289376407861709,291.1441650390625,291.1499938964844,272.1615295410156,271.6990661621094,284.1102905273437,293.2474975585937,291.14410400390625,1.0,0.1602080315351486,1.0,1.0,0.9746766090393066,1.0,-0.5945541858673096,0.2578854858875274,0.3366687297821045,0.0902215614914894,0.0,0.0,0.138277068734169,24.93272399902344,25.0,-0.6037200093269348,-4221.763671875,37.15507888793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11480712890625,304.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65625,18000.0,0.0,0.0,0.0941568613052368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143712475895881,0.1143754795193672,-4.232862920616753e-06,0.0,9.55572395469062e-05,0.0,0.0,4.445187568664551,0.0,0.0,0.0,0.2719517946243286,4.0,0.0,1.0
312420,294.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5473878979682922,0.050000000745058,0.0458307340741157,293.1465759277344,297.1499938964844,293.1499938964844,0.0273609273135662,-1071.64453125,304.1494445800781,0.6239597201347351,0.0709209889173507,0.0680089741945266,293.1506042480469,297.1499938964844,293.1499938964844,0.0349003076553344,-890.6432495117188,304.1497497558594,0.6477936506271362,0.079887181520462,0.0565209090709686,293.1432189941406,297.1499938964844,293.1499938964844,0.0532769374549388,-1523.396728515625,304.14892578125,0.7028509378433228,0.1012393236160278,0.0966819524765014,293.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5473878979682922,0.050000000745058,0.2289340049028396,291.14385986328125,291.1499938964844,272.1434631347656,271.6922607421875,284.1050109863281,293.2465515136719,291.1438293457031,1.0,0.1602462977170944,1.0,1.0,0.974390149116516,1.0,-0.5951943397521973,0.2580750584602356,0.3371192514896393,0.0905559286475181,0.0,0.0,0.1391155570745468,24.921655654907227,25.0,-0.3432677686214447,-4229.7587890625,37.20957565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,304.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.0943093299865722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147428900003433,0.1147471219301223,-4.233451818436151e-06,0.0,9.571198461344466e-05,0.0,0.0,4.460572719573975,0.0,0.0,0.0,0.2720102965831756,4.0,0.0,1.0
312480,294.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5473878979682922,0.050000000745058,0.0458307340741157,293.1465759277344,297.1499938964844,293.1499938964844,0.0273609273135662,-1071.64453125,304.1494445800781,0.6239597201347351,0.0709209889173507,0.0680089741945266,293.1506042480469,297.1499938964844,293.1499938964844,0.0349003076553344,-890.6432495117188,304.1497497558594,0.6477936506271362,0.079887181520462,0.0565209090709686,293.1432189941406,297.1499938964844,293.1499938964844,0.0532769374549388,-1523.396728515625,304.14892578125,0.7028509378433228,0.1012393236160278,0.0966819524765014,293.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5473878979682922,0.050000000745058,0.2289340049028396,291.14385986328125,291.1499938964844,272.1434631347656,271.6922607421875,284.1050109863281,293.2465515136719,291.1438293457031,1.0,0.1602462977170944,1.0,1.0,0.974390149116516,1.0,-0.5951943397521973,0.2580750584602356,0.3371192514896393,0.0905559286475181,0.0,0.0,0.1391155570745468,24.921655654907227,25.0,-0.3432677686214447,-4229.7587890625,37.20957565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,304.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.0943093299865722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147428900003433,0.1147471219301223,-4.233451818436151e-06,0.0,9.571198461344466e-05,0.0,0.0,4.460572719573975,0.0,0.0,0.0,0.2720102965831756,4.0,0.0,1.0
312540,294.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5474851131439209,0.050000000745058,0.0458300299942493,293.1458435058594,297.1499938964844,293.1499938964844,0.0274986680597066,-1075.0838623046875,304.1493835449219,0.6246750354766846,0.0711560398340225,0.0682269185781478,293.1500244140625,297.1499938964844,293.1499938964844,0.0349875576794147,-891.7654418945312,304.1496887207031,0.6481559872627258,0.07999187707901,0.0565919391810894,293.14263916015625,297.1499938964844,293.1499938964844,0.0535213164985179,-1527.7122802734375,304.1488647460937,0.7036622762680054,0.101530909538269,0.0969554558396339,293.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5474851131439209,0.050000000745058,0.2289304882287979,291.143798828125,291.1499938964844,272.1259765625,271.6842956542969,284.1002197265625,293.2458190917969,291.143798828125,1.0,0.160289466381073,1.0,1.0,0.9741036891937256,1.0,-0.5958642959594727,0.258274495601654,0.3375898003578186,0.0909030511975288,0.0,0.0,0.1399502605199813,24.911571502685547,25.0,-0.0582100227475166,-4237.74267578125,37.2681999206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123962402344,304.3123474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.580078125,18000.0,0.0,0.0,0.0944712609052658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151174008846283,0.1151216402649879,-4.234058906149585e-06,0.0,9.58763193921186e-05,0.0,0.0,4.476097583770752,0.0,0.0,0.0,0.27206951379776,4.0,0.0,1.0
312600,294.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5474851131439209,0.050000000745058,0.0458300299942493,293.1458435058594,297.1499938964844,293.1499938964844,0.0274986680597066,-1075.0838623046875,304.1493835449219,0.6246750354766846,0.0711560398340225,0.0682269185781478,293.1500244140625,297.1499938964844,293.1499938964844,0.0349875576794147,-891.7654418945312,304.1496887207031,0.6481559872627258,0.07999187707901,0.0565919391810894,293.14263916015625,297.1499938964844,293.1499938964844,0.0535213164985179,-1527.7122802734375,304.1488647460937,0.7036622762680054,0.101530909538269,0.0969554558396339,293.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5474851131439209,0.050000000745058,0.2289304882287979,291.143798828125,291.1499938964844,272.1259765625,271.6842956542969,284.1002197265625,293.2458190917969,291.143798828125,1.0,0.160289466381073,1.0,1.0,0.9741036891937256,1.0,-0.5958642959594727,0.258274495601654,0.3375898003578186,0.0909030511975288,0.0,0.0,0.1399502605199813,24.911571502685547,25.0,-0.0582100227475166,-4237.74267578125,37.2681999206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123962402344,304.3123474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.580078125,18000.0,0.0,0.0,0.0944712609052658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151174008846283,0.1151216402649879,-4.234058906149585e-06,0.0,9.58763193921186e-05,0.0,0.0,4.476097583770752,0.0,0.0,0.0,0.27206951379776,4.0,0.0,1.0
312660,294.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5475813746452332,0.050000000745058,0.0458293333649635,293.1451416015625,297.1499938964844,293.1499938964844,0.0276445522904396,-1078.7530517578125,304.1493530273437,0.6254311800003052,0.0714078545570373,0.0684602856636047,293.1494445800781,297.1499938964844,293.1499938964844,0.0350828766822814,-892.9889526367188,304.1496276855469,0.6485444903373718,0.0801073908805847,0.0566700398921966,293.1420593261719,297.1499938964844,293.1499938964844,0.0537707172334194,-1532.1180419921875,304.1488342285156,0.7044880986213684,0.1018300354480743,0.097235769033432,293.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5475813746452332,0.050000000745058,0.2289270162582397,291.14385986328125,291.1499938964844,272.109130859375,271.67510986328125,284.095947265625,293.2452697753906,291.1438903808594,1.0,0.1603372544050216,1.0,1.0,0.9738194346427916,1.0,-0.5965694785118103,0.2584860324859619,0.3380834460258484,0.091263934969902,0.0,0.0,0.140764057636261,24.902082443237305,25.0,0.1422005444765091,-4245.607421875,37.33112335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,304.32244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.603515625,18000.0,0.0,0.0,0.094642274081707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154853254556655,0.1154895573854446,-4.234663720126264e-06,0.0,9.604988008504732e-05,0.0,0.0,4.491365909576416,0.0,0.0,0.0,0.2721278965473175,4.0,0.0,1.0
312720,294.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5475813746452332,0.050000000745058,0.0458293333649635,293.1451416015625,297.1499938964844,293.1499938964844,0.0276445522904396,-1078.7530517578125,304.1493530273437,0.6254311800003052,0.0714078545570373,0.0684602856636047,293.1494445800781,297.1499938964844,293.1499938964844,0.0350828766822814,-892.9889526367188,304.1496276855469,0.6485444903373718,0.0801073908805847,0.0566700398921966,293.1420593261719,297.1499938964844,293.1499938964844,0.0537707172334194,-1532.1180419921875,304.1488342285156,0.7044880986213684,0.1018300354480743,0.097235769033432,293.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5475813746452332,0.050000000745058,0.2289270162582397,291.14385986328125,291.1499938964844,272.109130859375,271.67510986328125,284.095947265625,293.2452697753906,291.1438903808594,1.0,0.1603372544050216,1.0,1.0,0.9738194346427916,1.0,-0.5965694785118103,0.2584860324859619,0.3380834460258484,0.091263934969902,0.0,0.0,0.140764057636261,24.902082443237305,25.0,0.1422005444765091,-4245.607421875,37.33112335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,304.32244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.603515625,18000.0,0.0,0.0,0.094642274081707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154853254556655,0.1154895573854446,-4.234663720126264e-06,0.0,9.604988008504732e-05,0.0,0.0,4.491365909576416,0.0,0.0,0.0,0.2721278965473175,4.0,0.0,1.0
312780,294.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5476786494255066,0.050000000745058,0.0458286292850971,293.1444091796875,297.1499938964844,293.1499938964844,0.0278030764311552,-1082.68505859375,304.1492919921875,0.6262344717979431,0.0716781392693519,0.0687107518315315,293.1488647460937,297.1499938964844,293.1499938964844,0.0351888053119182,-894.3472290039062,304.1495666503906,0.6489678025245667,0.0802361741662025,0.0567570142447948,293.1415405273437,297.1499938964844,293.1499938964844,0.0540266297757625,-1536.6422119140625,304.1488037109375,0.7053334712982178,0.1021379604935646,0.0975241214036941,293.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5476786494255066,0.050000000745058,0.228923499584198,291.1440124511719,291.1499938964844,272.0930480957031,271.6645812988281,284.0921325683594,293.24481201171875,291.14404296875,1.0,0.1603895425796508,1.0,1.0,0.9735351204872132,1.0,-0.5973154902458191,0.2587121129035949,0.3386033475399017,0.0916397422552108,0.0,0.0,0.1415522098541259,24.892866134643555,25.0,0.229786992073059,-4253.34130859375,37.39860153198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10888671875,304.3319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.640625,18000.0,0.0,0.0,0.0948209390044212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158430278301239,0.1158472672104835,-4.235255346429767e-06,0.0,9.62311969487928e-05,0.0,0.0,4.506221294403076,0.0,0.0,0.0,0.2721847891807556,4.0,0.0,1.0
312840,294.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5476786494255066,0.050000000745058,0.0458286292850971,293.1444091796875,297.1499938964844,293.1499938964844,0.0278030764311552,-1082.68505859375,304.1492919921875,0.6262344717979431,0.0716781392693519,0.0687107518315315,293.1488647460937,297.1499938964844,293.1499938964844,0.0351888053119182,-894.3472290039062,304.1495666503906,0.6489678025245667,0.0802361741662025,0.0567570142447948,293.1415405273437,297.1499938964844,293.1499938964844,0.0540266297757625,-1536.6422119140625,304.1488037109375,0.7053334712982178,0.1021379604935646,0.0975241214036941,293.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5476786494255066,0.050000000745058,0.228923499584198,291.1440124511719,291.1499938964844,272.0930480957031,271.6645812988281,284.0921325683594,293.24481201171875,291.14404296875,1.0,0.1603895425796508,1.0,1.0,0.9735351204872132,1.0,-0.5973154902458191,0.2587121129035949,0.3386033475399017,0.0916397422552108,0.0,0.0,0.1415522098541259,24.892866134643555,25.0,0.229786992073059,-4253.34130859375,37.39860153198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10888671875,304.3319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.640625,18000.0,0.0,0.0,0.0948209390044212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158430278301239,0.1158472672104835,-4.235255346429767e-06,0.0,9.62311969487928e-05,0.0,0.0,4.506221294403076,0.0,0.0,0.0,0.2721847891807556,4.0,0.0,1.0
312900,294.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5477280616760254,0.050000000745058,0.0458282753825187,293.14404296875,297.1499938964844,293.1499938964844,0.0278884395956993,-1084.7589111328125,304.1492614746094,0.6266555190086365,0.0718206912279129,0.0688428729772567,293.1485900878906,297.1499938964844,293.1499938964844,0.0352464206516742,-895.0857543945312,304.1495361328125,0.6491947770118713,0.0803061872720718,0.0568043030798435,293.14129638671875,297.1499938964844,293.1499938964844,0.0541574284434318,-1538.9564208984375,304.1487731933594,0.7057647705078125,0.1022955626249313,0.0976716503500938,293.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5477280616760254,0.050000000745058,0.2289217263460159,291.14410400390625,291.1499938964844,272.0852966308594,271.6588134765625,284.0904235839844,293.24462890625,291.1441345214844,1.0,0.160417377948761,1.0,1.0,0.9733930230140686,1.0,-0.5977052450180054,0.2588312327861786,0.3388740420341491,0.0918335616588592,0.0,0.0,0.1419375091791153,24.88829040527344,25.0,0.2379385530948639,-4257.17138671875,37.43414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,304.33648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66015625,18000.0,0.0,0.0,0.0949125438928604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160181313753128,0.1160223707556724,-4.235545020492282e-06,0.0,9.632416913518682e-05,0.0,0.0,4.513495922088623,0.0,0.0,0.0,0.2722126245498657,4.0,0.0,1.0
312960,294.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5477782487869263,0.050000000745058,0.0458279140293598,293.1436767578125,297.1499938964844,293.1499938964844,0.0279770214110612,-1086.90869140625,304.14923095703125,0.6270901560783386,0.0719683840870857,0.0689798146486282,293.1483154296875,297.1499938964844,293.1499938964844,0.035307440906763,-895.8677368164062,304.1495056152344,0.6494329571723938,0.0803802236914634,0.0568543449044227,293.1410217285156,297.1499938964844,293.1499938964844,0.0542903020977973,-1541.3084716796875,304.1487731933594,0.7062023282051086,0.1024557426571846,0.0978215709328651,293.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5477782487869263,0.050000000745058,0.2289199084043502,291.1441650390625,291.1499938964844,272.0777587890625,271.6526794433594,284.0888671875,293.2444763183594,291.1441955566406,1.0,0.1604463458061218,1.0,1.0,0.9732521772384644,1.0,-0.5981069803237915,0.2589547038078308,0.3391522765159607,0.0920314490795135,0.0,0.0,0.1423179656267166,24.883708953857425,25.0,0.229730874300003,-4260.98779296875,37.47093200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10723876953125,304.3409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.67578125,18000.0,0.0,0.0,0.0950053185224533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161911189556121,0.1161953583359718,-4.235831056575989e-06,0.0,9.641832002671435e-05,0.0,0.0,4.520684242248535,0.0,0.0,0.0,0.2722401618957519,4.0,0.0,1.0
313020,294.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5478809475898743,0.050000000745058,0.0458271726965904,293.1429443359375,297.1499938964844,293.1499938964844,0.0281638912856578,-1091.4368896484375,304.1492004394531,0.6280006170272827,0.0722791701555252,0.0692681148648262,293.1477355957031,297.1499938964844,293.1499938964844,0.0354400239884853,-897.5664672851562,304.1494445800781,0.6499441266059875,0.0805406868457794,0.0569629147648811,293.1405334472656,297.1499938964844,293.1499938964844,0.0545623749494552,-1546.12890625,304.1487121582031,0.7070968151092529,0.1027838885784149,0.0981286615133285,293.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5478809475898743,0.050000000745058,0.2289162129163742,291.1443176269531,291.1499938964844,272.0633850097656,271.6393127441406,284.08612060546875,293.24420166015625,291.14434814453125,1.0,0.1605076491832733,1.0,1.0,0.9729705452919006,1.0,-0.5989465117454529,0.259214848279953,0.3397316336631775,0.0924396589398384,0.0,0.0,0.1430677026510238,24.87447738647461,25.0,0.1894796192646026,-4268.609375,37.54825592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,304.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.701171875,18000.0,0.0,0.0,0.0951932594180107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165322586894035,0.1165364980697631,-4.236394488543738e-06,0.0,9.660905925557016e-05,0.0,0.0,4.534863471984863,0.0,0.0,0.0,0.2722944319248199,4.0,0.0,1.0
313080,294.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5478809475898743,0.050000000745058,0.0458271726965904,293.1429443359375,297.1499938964844,293.1499938964844,0.0281638912856578,-1091.4368896484375,304.1492004394531,0.6280006170272827,0.0722791701555252,0.0692681148648262,293.1477355957031,297.1499938964844,293.1499938964844,0.0354400239884853,-897.5664672851562,304.1494445800781,0.6499441266059875,0.0805406868457794,0.0569629147648811,293.1405334472656,297.1499938964844,293.1499938964844,0.0545623749494552,-1546.12890625,304.1487121582031,0.7070968151092529,0.1027838885784149,0.0981286615133285,293.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5478809475898743,0.050000000745058,0.2289162129163742,291.1443176269531,291.1499938964844,272.0633850097656,271.6393127441406,284.08612060546875,293.24420166015625,291.14434814453125,1.0,0.1605076491832733,1.0,1.0,0.9729705452919006,1.0,-0.5989465117454529,0.259214848279953,0.3397316336631775,0.0924396589398384,0.0,0.0,0.1430677026510238,24.87447738647461,25.0,0.1894796192646026,-4268.609375,37.54825592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,304.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.701171875,18000.0,0.0,0.0,0.0951932594180107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165322586894035,0.1165364980697631,-4.236394488543738e-06,0.0,9.660905925557016e-05,0.0,0.0,4.534863471984863,0.0,0.0,0.0,0.2722944319248199,4.0,0.0,1.0
313140,294.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.547987163066864,0.050000000745058,0.0458264052867889,293.1421813964844,297.1499938964844,293.1499938964844,0.0283654723316431,-1096.2518310546875,304.14910888671875,0.6289672255516052,0.0726107954978942,0.0695760324597358,293.1471252441406,297.1499938964844,293.1499938964844,0.0355873368680477,-899.4530639648438,304.1493835449219,0.6505041718482971,0.080718345940113,0.0570833459496498,293.1400451660156,297.1499938964844,293.1499938964844,0.0548431202769279,-1551.1090087890625,304.148681640625,0.7080180048942566,0.1031227111816406,0.0984457582235336,293.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.547987163066864,0.050000000745058,0.2289123982191085,291.1444091796875,291.1499938964844,272.04998779296875,271.6243896484375,284.0839233398437,293.2439270019531,291.1444396972656,1.0,0.1605734974145889,1.0,1.0,0.9726889729499816,1.0,-0.5998356342315674,0.2594932019710541,0.3403424024581909,0.0928648710250854,0.0,0.0,0.1438054740428924,24.865114212036133,25.0,0.1503437310457229,-4276.24755859375,37.63069152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,304.3581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.0953829735517501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116868570446968,0.1168728023767471,-4.236948825564468e-06,0.0,9.68015956459567e-05,0.0,0.0,4.548847198486328,0.0,0.0,0.0,0.2723479270935058,4.0,0.0,1.0
313200,294.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.547987163066864,0.050000000745058,0.0458264052867889,293.1421813964844,297.1499938964844,293.1499938964844,0.0283654723316431,-1096.2518310546875,304.14910888671875,0.6289672255516052,0.0726107954978942,0.0695760324597358,293.1471252441406,297.1499938964844,293.1499938964844,0.0355873368680477,-899.4530639648438,304.1493835449219,0.6505041718482971,0.080718345940113,0.0570833459496498,293.1400451660156,297.1499938964844,293.1499938964844,0.0548431202769279,-1551.1090087890625,304.148681640625,0.7080180048942566,0.1031227111816406,0.0984457582235336,293.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.547987163066864,0.050000000745058,0.2289123982191085,291.1444091796875,291.1499938964844,272.04998779296875,271.6243896484375,284.0839233398437,293.2439270019531,291.1444396972656,1.0,0.1605734974145889,1.0,1.0,0.9726889729499816,1.0,-0.5998356342315674,0.2594932019710541,0.3403424024581909,0.0928648710250854,0.0,0.0,0.1438054740428924,24.865114212036133,25.0,0.1503437310457229,-4276.24755859375,37.63069152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,304.3581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.0953829735517501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116868570446968,0.1168728023767471,-4.236948825564468e-06,0.0,9.68015956459567e-05,0.0,0.0,4.548847198486328,0.0,0.0,0.0,0.2723479270935058,4.0,0.0,1.0
313260,294.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5480970740318298,0.050000000745058,0.0458256155252456,293.14141845703125,297.1499938964844,293.1499938964844,0.0285955592989921,-1101.2738037109375,304.1490173339844,0.6299906373023987,0.0729634016752243,0.0699037760496139,293.14654541015625,297.1499938964844,293.1499938964844,0.0357498154044151,-901.532470703125,304.1493225097656,0.6511150598526001,0.0809137374162674,0.0572160743176937,293.1395568847656,297.1499938964844,293.1499938964844,0.0551324933767318,-1556.248046875,304.1486511230469,0.7089638710021973,0.1034723222255706,0.0987730249762535,293.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5480970740318298,0.050000000745058,0.2289084494113922,291.14453125,291.1499938964844,272.0387878417969,271.61016845703125,284.08270263671875,293.24371337890625,291.1445617675781,1.0,0.1606439501047134,1.0,1.0,0.9724100828170776,1.0,-0.6007753014564514,0.2597902119159698,0.3409850895404815,0.09330715239048,0.0,0.0,0.1445298641920089,24.85560607910156,25.0,0.1864582896232605,-4283.8359375,37.718360900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040344238281,304.36676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.0955729484558105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172002479434013,0.1172044873237609,-4.237495886627585e-06,0.0,9.699439397081731e-05,0.0,0.0,4.562644958496094,0.0,0.0,0.0,0.2724007368087768,4.0,0.0,1.0
313320,294.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5480970740318298,0.050000000745058,0.0458256155252456,293.14141845703125,297.1499938964844,293.1499938964844,0.0285955592989921,-1101.2738037109375,304.1490173339844,0.6299906373023987,0.0729634016752243,0.0699037760496139,293.14654541015625,297.1499938964844,293.1499938964844,0.0357498154044151,-901.532470703125,304.1493225097656,0.6511150598526001,0.0809137374162674,0.0572160743176937,293.1395568847656,297.1499938964844,293.1499938964844,0.0551324933767318,-1556.248046875,304.1486511230469,0.7089638710021973,0.1034723222255706,0.0987730249762535,293.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5480970740318298,0.050000000745058,0.2289084494113922,291.14453125,291.1499938964844,272.0387878417969,271.61016845703125,284.08270263671875,293.24371337890625,291.1445617675781,1.0,0.1606439501047134,1.0,1.0,0.9724100828170776,1.0,-0.6007753014564514,0.2597902119159698,0.3409850895404815,0.09330715239048,0.0,0.0,0.1445298641920089,24.85560607910156,25.0,0.1864582896232605,-4283.8359375,37.718360900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1040344238281,304.36676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.0955729484558105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172002479434013,0.1172044873237609,-4.237495886627585e-06,0.0,9.699439397081731e-05,0.0,0.0,4.562644958496094,0.0,0.0,0.0,0.2724007368087768,4.0,0.0,1.0
313380,294.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.548210620880127,0.050000000745058,0.0458247996866703,293.1406555175781,297.1499938964844,293.1499938964844,0.0293349679559469,-1106.8204345703125,304.1481628417969,0.6310731172561646,0.073337972164154,0.0702520981431007,293.1459045410156,297.1499938964844,293.1499938964844,0.0359271988272666,-903.79931640625,304.1492614746094,0.6517778038978577,0.0811269879341125,0.057361327111721,293.1390991210937,297.1499938964844,293.1499938964844,0.0554296188056468,-1561.529052734375,304.1485900878906,0.7099267244338989,0.1038324534893035,0.0991103649139404,293.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.548210620880127,0.050000000745058,0.2289043664932251,291.1447448730469,291.1499938964844,272.03076171875,271.598876953125,284.0830078125,293.2434997558594,291.1448059082031,1.0,0.1607191413640976,1.0,1.0,0.9721312522888184,1.0,-0.6017666459083557,0.260106474161148,0.3416601717472076,0.0937664881348609,0.0,0.0,0.1452169120311737,24.845956802368164,25.0,0.4008660912513733,-4291.2060546875,37.811405181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036376953125,304.3752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7890625,18000.0,0.0,0.0,0.0957614555954933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117519810795784,0.1175240501761436,-4.238031579006929e-06,0.0,9.718570072436704e-05,0.0,0.0,4.575953483581543,0.0,0.0,0.0,0.2724517285823822,4.0,0.0,1.0
313440,294.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.548210620880127,0.050000000745058,0.0458247996866703,293.1406555175781,297.1499938964844,293.1499938964844,0.0293349679559469,-1106.8204345703125,304.1481628417969,0.6310731172561646,0.073337972164154,0.0702520981431007,293.1459045410156,297.1499938964844,293.1499938964844,0.0359271988272666,-903.79931640625,304.1492614746094,0.6517778038978577,0.0811269879341125,0.057361327111721,293.1390991210937,297.1499938964844,293.1499938964844,0.0554296188056468,-1561.529052734375,304.1485900878906,0.7099267244338989,0.1038324534893035,0.0991103649139404,293.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.548210620880127,0.050000000745058,0.2289043664932251,291.1447448730469,291.1499938964844,272.03076171875,271.598876953125,284.0830078125,293.2434997558594,291.1448059082031,1.0,0.1607191413640976,1.0,1.0,0.9721312522888184,1.0,-0.6017666459083557,0.260106474161148,0.3416601717472076,0.0937664881348609,0.0,0.0,0.1452169120311737,24.845956802368164,25.0,0.4008660912513733,-4291.2060546875,37.811405181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036376953125,304.3752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7890625,18000.0,0.0,0.0,0.0957614555954933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117519810795784,0.1175240501761436,-4.238031579006929e-06,0.0,9.718570072436704e-05,0.0,0.0,4.575953483581543,0.0,0.0,0.0,0.2724517285823822,4.0,0.0,1.0
313500,294.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5482685565948486,0.050000000745058,0.0458243861794471,293.1402587890625,297.1499938964844,293.1499938964844,0.029500963166356,-1109.673583984375,304.148193359375,0.6316357851028442,0.0735327452421188,0.0704337880015373,293.1455993652344,297.1499938964844,293.1499938964844,0.036021415144205,-905.0018920898438,304.14923095703125,0.6521285176277161,0.0812403038144111,0.0574386827647686,293.13885498046875,297.1499938964844,293.1499938964844,0.0555808320641517,-1564.2177734375,304.1485900878906,0.7104136347770691,0.1040162816643714,0.0992826893925666,293.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5482685565948486,0.050000000745058,0.2289022952318191,291.1449279785156,291.1499938964844,272.0278625488281,271.59423828125,284.0836486816406,293.243408203125,291.14501953125,1.0,0.1607585847377777,1.0,1.0,0.971991777420044,1.0,-0.6022813320159912,0.2602716982364654,0.3420096337795257,0.0940024927258491,0.0,0.0,0.1455342471599578,24.841127395629883,25.0,0.5234297513961792,-4294.72900390625,37.85995864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036376953125,304.3792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.0958543643355369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176693886518478,0.1176736280322074,-4.238288056512829e-06,0.0,9.727998985908926e-05,0.0,0.0,4.582190990447998,0.0,0.0,0.0,0.2724757194519043,4.0,0.0,1.0
313560,294.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5483269095420837,0.050000000745058,0.0458239652216434,293.1398620605469,297.1499938964844,293.1499938964844,0.0296525340527296,-1112.5791015625,304.1482238769531,0.6322102546691895,0.0737318769097328,0.0706196650862693,293.1452941894531,297.1499938964844,293.1499938964844,0.0361191034317016,-906.2478637695312,304.149169921875,0.65249103307724,0.081357754766941,0.0575189553201198,293.1386413574219,297.1499938964844,293.1499938964844,0.0557336620986461,-1566.9365234375,304.1485595703125,0.7109032273292542,0.104202352464199,0.0994571819901466,293.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5483269095420837,0.050000000745058,0.2289001941680908,291.1451721191406,291.1499938964844,272.0256652832031,271.5902709960937,284.08465576171875,293.2433166503906,291.145263671875,1.0,0.1607991755008697,1.0,1.0,0.9718538522720336,1.0,-0.6028071641921997,0.2604409754276275,0.3423661589622497,0.0942423716187477,0.0,0.0,0.1458320915699005,24.836332321166992,25.0,0.6285290718078613,-4298.12060546875,37.90975570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1037292480469,304.383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.0959459021687507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178105846047401,0.1178148239850997,-4.238533165334957e-06,0.0,9.737289656186476e-05,0.0,0.0,4.588083267211914,0.0,0.0,0.0,0.2724984288215637,4.0,0.0,1.0
