time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
313620,294.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5483975410461426,0.050000000745058,0.0458234585821628,293.139404296875,297.1499938964844,293.1499938964844,0.0298372693359851,-1116.15234375,304.1482849121094,0.6329143643379211,0.0739763304591178,0.0708479732275009,293.1449279785156,297.1499938964844,293.1499938964844,0.0362407267093658,-907.7981567382812,304.1491394042969,0.6529406309127808,0.0815038233995437,0.0576189197599887,293.13836669921875,297.1499938964844,293.1499938964844,0.0559190660715103,-1570.2364501953125,304.1485290527344,0.7114935517311096,0.1044283360242843,0.0996691957116127,293.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5483975410461426,0.050000000745058,0.2288976609706878,291.1454772949219,291.1499938964844,272.0238952636719,271.58624267578125,284.08624267578125,293.2431945800781,291.1455993652344,1.0,0.1608493775129318,1.0,1.0,0.9716883301734924,1.0,-0.6034519076347351,0.2606490552425384,0.3428028523921966,0.0945352241396904,0.0,0.0,0.1461636424064636,24.83063316345215,25.0,0.726730465888977,-4302.01318359375,37.9710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10406494140625,304.3872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.974609375,18000.0,0.0,0.0,0.0960534512996673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179686039686203,0.1179728358983993,-4.2388105612189975e-06,0.0,9.748204320203512e-05,0.0,0.0,4.594681739807129,0.0,0.0,0.0,0.2725239098072052,4.0,0.0,1.0
313680,294.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.548444926738739,0.050000000745058,0.0458231195807457,293.1391296386719,297.1499938964844,293.1499938964844,0.0299699176102876,-1118.57470703125,304.1482849121094,0.6333924531936646,0.0741425454616546,0.0710032731294632,293.1446533203125,297.1499938964844,293.1499938964844,0.0363244116306304,-908.8642578125,304.14910888671875,0.6532489657402039,0.0816042050719261,0.0576876923441886,293.13818359375,297.1499938964844,293.1499938964844,0.0560438372194767,-1572.458251953125,304.1485290527344,0.7118886113166809,0.1045805364847183,0.0998120307922363,293.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.548444926738739,0.050000000745058,0.2288959771394729,291.14569091796875,291.1499938964844,272.0232238769531,271.58404541015625,284.0875244140625,293.2431030273437,291.14581298828125,1.0,0.1608837097883224,1.0,1.0,0.9715779423713684,1.0,-0.6038898229598999,0.2607906758785248,0.3430991172790527,0.0947334170341491,0.0,0.0,0.1463688462972641,24.826875686645508,25.0,0.77472984790802,-4304.5009765625,38.01286697387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1043701171875,304.3899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.029296875,18000.0,0.0,0.0,0.0961234495043754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180668622255325,0.1180711016058921,-4.238984274707036e-06,0.0,9.75530783762224e-05,0.0,0.0,4.598787307739258,0.0,0.0,0.0,0.2725397646427154,4.0,0.0,1.0
313740,294.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5485641956329346,0.050000000745058,0.0458222664892673,293.13836669921875,297.1499938964844,293.1499938964844,0.0303153079003095,-1124.822998046875,304.1482849121094,0.6346192955970764,0.0745697319507598,0.0714027285575866,293.14404296875,297.1499938964844,293.1499938964844,0.0365431569516658,-911.6493530273438,304.1490478515625,0.6540504097938538,0.0818659961223602,0.057867307215929,293.13775634765625,297.1499938964844,293.1499938964844,0.0563599802553653,-1578.0927734375,304.14849853515625,0.7128812670707703,0.10496636480093,0.1001743301749229,293.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5485641956329346,0.050000000745058,0.2288917005062103,291.1462707519531,291.1499938964844,272.0231628417969,271.5799865722656,284.0915832519531,293.242919921875,291.1463928222656,1.0,0.1609727591276168,1.0,1.0,0.9713020324707032,1.0,-0.6050134301185608,0.2611551582813263,0.3438582420349121,0.0952393934130668,0.0,0.0,0.1468240618705749,24.817657470703125,25.0,0.8150666952133179,-4310.3310546875,38.12070846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10565185546875,304.3957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.0962907522916793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182859912514686,0.1182902306318283,-4.2393762669235e-06,0.0,9.77228773990646e-05,0.0,0.0,4.607949256896973,0.0,0.0,0.0,0.2725752592086792,4.0,0.0,1.0
313800,294.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5485641956329346,0.050000000745058,0.0458222664892673,293.13836669921875,297.1499938964844,293.1499938964844,0.0303153079003095,-1124.822998046875,304.1482849121094,0.6346192955970764,0.0745697319507598,0.0714027285575866,293.14404296875,297.1499938964844,293.1499938964844,0.0365431569516658,-911.6493530273438,304.1490478515625,0.6540504097938538,0.0818659961223602,0.057867307215929,293.13775634765625,297.1499938964844,293.1499938964844,0.0563599802553653,-1578.0927734375,304.14849853515625,0.7128812670707703,0.10496636480093,0.1001743301749229,293.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5485641956329346,0.050000000745058,0.2288917005062103,291.1462707519531,291.1499938964844,272.0231628417969,271.5799865722656,284.0915832519531,293.242919921875,291.1463928222656,1.0,0.1609727591276168,1.0,1.0,0.9713020324707032,1.0,-0.6050134301185608,0.2611551582813263,0.3438582420349121,0.0952393934130668,0.0,0.0,0.1468240618705749,24.817657470703125,25.0,0.8150666952133179,-4310.3310546875,38.12070846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10565185546875,304.3957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.0962907522916793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182859912514686,0.1182902306318283,-4.2393762669235e-06,0.0,9.77228773990646e-05,0.0,0.0,4.607949256896973,0.0,0.0,0.0,0.2725752592086792,4.0,0.0,1.0
313860,294.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.548684298992157,0.050000000745058,0.0458214059472084,293.1376342773437,297.1499938964844,293.1499938964844,0.0306744258850812,-1131.2967529296875,304.14825439453125,0.6358873248100281,0.0750120356678962,0.0718167945742607,293.1434326171875,297.1499938964844,293.1499938964844,0.0367747657001018,-914.5961303710938,304.14898681640625,0.6548922061920166,0.0821420401334762,0.0580570474267005,293.1373596191406,297.1499938964844,293.1499938964844,0.0566817261278629,-1583.834716796875,304.1484680175781,0.7138787508010864,0.1053589433431625,0.1005432084202766,293.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.548684298992157,0.050000000745058,0.2288874089717865,291.1468505859375,291.1499938964844,272.0252685546875,271.5778503417969,284.0966491699219,293.24273681640625,291.1469421386719,1.0,0.1610661298036575,1.0,1.0,0.9710299968719482,1.0,-0.6061745882034302,0.2615329027175903,0.3446416854858398,0.0957595333456993,0.0,0.0,0.1472070962190628,24.808738708496094,25.0,0.7631334066390991,-4315.666015625,38.2330207824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,304.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.096445083618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184709519147872,0.1184751912951469,-4.2397095967317e-06,0.0,9.78794923867099e-05,0.0,0.0,4.615688323974609,0.0,0.0,0.0,0.272605299949646,4.0,0.0,1.0
313920,294.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.548684298992157,0.050000000745058,0.0458214059472084,293.1376342773437,297.1499938964844,293.1499938964844,0.0306744258850812,-1131.2967529296875,304.14825439453125,0.6358873248100281,0.0750120356678962,0.0718167945742607,293.1434326171875,297.1499938964844,293.1499938964844,0.0367747657001018,-914.5961303710938,304.14898681640625,0.6548922061920166,0.0821420401334762,0.0580570474267005,293.1373596191406,297.1499938964844,293.1499938964844,0.0566817261278629,-1583.834716796875,304.1484680175781,0.7138787508010864,0.1053589433431625,0.1005432084202766,293.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.548684298992157,0.050000000745058,0.2288874089717865,291.1468505859375,291.1499938964844,272.0252685546875,271.5778503417969,284.0966491699219,293.24273681640625,291.1469421386719,1.0,0.1610661298036575,1.0,1.0,0.9710299968719482,1.0,-0.6061745882034302,0.2615329027175903,0.3446416854858398,0.0957595333456993,0.0,0.0,0.1472070962190628,24.808738708496094,25.0,0.7631334066390991,-4315.666015625,38.2330207824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,304.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.096445083618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184709519147872,0.1184751912951469,-4.2397095967317e-06,0.0,9.78794923867099e-05,0.0,0.0,4.615688323974609,0.0,0.0,0.0,0.272605299949646,4.0,0.0,1.0
313980,294.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.548804759979248,0.050000000745058,0.0458205454051494,293.1369323730469,297.1499938964844,293.1499938964844,0.0310471635311841,-1137.98974609375,304.1482238769531,0.6371937394142151,0.075468361377716,0.0722444653511047,293.142822265625,297.1499938964844,293.1499938964844,0.0370188541710376,-917.7000122070312,304.14892578125,0.6557721495628357,0.082431636750698,0.0582564249634742,293.136962890625,297.1499938964844,293.1499938964844,0.0570087619125843,-1589.6798095703125,304.1484375,0.7148796319961548,0.1057576686143875,0.1009180545806884,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.548804759979248,0.050000000745058,0.2288831174373626,291.1473083496094,291.1499938964844,272.0292663574219,271.577392578125,284.10260009765625,293.2425537109375,291.1473999023437,1.0,0.1611637324094772,1.0,1.0,0.9707579612731934,1.0,-0.6073707938194275,0.2619229257106781,0.3454478681087494,0.0962934046983718,0.0,0.0,0.1475293636322021,24.80018424987793,25.0,0.6539802551269531,-4320.58203125,38.34962463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110107421875,304.40496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.096584141254425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186265423893928,0.1186307817697525,-4.239990630594548e-06,0.0,9.802063141250984e-05,0.0,0.0,4.622199535369873,0.0,0.0,0.0,0.2726305723190307,4.0,0.0,1.0
314040,294.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.548804759979248,0.050000000745058,0.0458205454051494,293.1369323730469,297.1499938964844,293.1499938964844,0.0310471635311841,-1137.98974609375,304.1482238769531,0.6371937394142151,0.075468361377716,0.0722444653511047,293.142822265625,297.1499938964844,293.1499938964844,0.0370188541710376,-917.7000122070312,304.14892578125,0.6557721495628357,0.082431636750698,0.0582564249634742,293.136962890625,297.1499938964844,293.1499938964844,0.0570087619125843,-1589.6798095703125,304.1484375,0.7148796319961548,0.1057576686143875,0.1009180545806884,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.548804759979248,0.050000000745058,0.2288831174373626,291.1473083496094,291.1499938964844,272.0292663574219,271.577392578125,284.10260009765625,293.2425537109375,291.1473999023437,1.0,0.1611637324094772,1.0,1.0,0.9707579612731934,1.0,-0.6073707938194275,0.2619229257106781,0.3454478681087494,0.0962934046983718,0.0,0.0,0.1475293636322021,24.80018424987793,25.0,0.6539802551269531,-4320.58203125,38.34962463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110107421875,304.40496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.096584141254425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186265423893928,0.1186307817697525,-4.239990630594548e-06,0.0,9.802063141250984e-05,0.0,0.0,4.622199535369873,0.0,0.0,0.0,0.2726305723190307,4.0,0.0,1.0
314100,294.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.548865020275116,0.050000000745058,0.0458201169967651,293.1365966796875,297.1499938964844,293.1499938964844,0.0312384162098169,-1141.4139404296875,304.148193359375,0.6378604769706726,0.0757014229893684,0.0724630653858184,293.1425170898437,297.1499938964844,293.1499938964844,0.0371454246342182,-919.308837890625,304.1488952636719,0.6562256813049316,0.0825812742114067,0.0583595745265483,293.13677978515625,297.1499938964844,293.1499938964844,0.0571741573512554,-1592.63916015625,304.1484069824219,0.7153809666633606,0.1059591472148895,0.10110754519701,293.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.548865020275116,0.050000000745058,0.2288809716701507,291.14752197265625,291.1499938964844,272.0318908691406,271.5777282714844,284.1058959960937,293.2424621582031,291.1476135253906,1.0,0.1612140834331512,1.0,1.0,0.970621943473816,1.0,-0.607981264591217,0.2621222138404846,0.3458590507507324,0.0965653285384178,0.0,0.0,0.1476717740297317,24.79606056213379,25.0,0.5896965861320496,-4322.90869140625,38.40948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111572265625,304.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.0966474711894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186951175332069,0.1186993569135665,-4.240113867126638e-06,0.0,9.808489994611592e-05,0.0,0.0,4.625069618225098,0.0,0.0,0.0,0.2726417183876037,4.0,0.0,1.0
314160,294.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5489252805709839,0.050000000745058,0.0458196885883808,293.1362609863281,297.1499938964844,293.1499938964844,0.0314325019717216,-1144.8819580078125,304.1481628417969,0.6385349035263062,0.0759372413158416,0.0726843476295471,293.1422424316406,297.1499938964844,293.1499938964844,0.0372745990753173,-920.9503784179688,304.1488647460937,0.6566869616508484,0.0827336981892585,0.0584646984934806,293.1365966796875,297.1499938964844,293.1499938964844,0.0573405884206295,-1595.619384765625,304.1484069824219,0.715882420539856,0.1061618328094482,0.1012982055544853,293.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5489252805709839,0.050000000745058,0.2288788259029388,291.147705078125,291.1499938964844,272.0348815917969,271.578369140625,284.109375,293.2424011230469,291.1477966308594,1.0,0.161265343427658,1.0,1.0,0.9704877138137816,1.0,-0.6085987091064453,0.2623237669467926,0.3462749123573303,0.0968402996659278,0.0,0.0,0.1478047966957092,24.792036056518555,25.0,0.5244103670120239,-4325.16552734375,38.47024917602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131591796875,304.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0967070013284683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187590435147285,0.1187632828950882,-4.2402284634590615e-06,0.0,9.814531222218648e-05,0.0,0.0,4.627744674682617,0.0,0.0,0.0,0.2726520895957947,4.0,0.0,1.0
314220,294.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5490455031394958,0.050000000745058,0.0458188317716121,293.1356201171875,297.1499938964844,293.1499938964844,0.0318292640149593,-1151.9515380859375,304.14813232421875,0.6399070620536804,0.0764171779155731,0.073135033249855,293.14166259765625,297.1499938964844,293.1499938964844,0.0375410169363021,-924.3345336914062,304.1488037109375,0.6576334238052368,0.0830470621585846,0.0586810708045959,293.1362609863281,297.1499938964844,293.1499938964844,0.0576766468584537,-1601.6439208984375,304.1483764648437,0.7168858051300049,0.1065708398818969,0.1016830652952194,293.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5490455031394958,0.050000000745058,0.2288745492696762,291.14801025390625,291.1499938964844,272.0419006347656,271.5805053710937,284.1167907714844,293.2422180175781,291.1480712890625,1.0,0.1613707095384597,1.0,1.0,0.9702192544937134,1.0,-0.6098549365997314,0.262734055519104,0.3471209108829498,0.09739950299263,0.0,0.0,0.1480456888675689,24.78432846069336,25.0,0.4002398252487182,-4329.4892578125,38.59460067749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,304.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.0968138128519058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188743487000465,0.1188785955309867,-4.24043309976696e-06,0.0,9.82537167146802e-05,0.0,0.0,4.632568836212158,0.0,0.0,0.0,0.2726707756519317,4.0,0.0,1.0
314280,294.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5490455031394958,0.050000000745058,0.0458188317716121,293.1356201171875,297.1499938964844,293.1499938964844,0.0318292640149593,-1151.9515380859375,304.14813232421875,0.6399070620536804,0.0764171779155731,0.073135033249855,293.14166259765625,297.1499938964844,293.1499938964844,0.0375410169363021,-924.3345336914062,304.1488037109375,0.6576334238052368,0.0830470621585846,0.0586810708045959,293.1362609863281,297.1499938964844,293.1499938964844,0.0576766468584537,-1601.6439208984375,304.1483764648437,0.7168858051300049,0.1065708398818969,0.1016830652952194,293.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5490455031394958,0.050000000745058,0.2288745492696762,291.14801025390625,291.1499938964844,272.0419006347656,271.5805053710937,284.1167907714844,293.2422180175781,291.1480712890625,1.0,0.1613707095384597,1.0,1.0,0.9702192544937134,1.0,-0.6098549365997314,0.262734055519104,0.3471209108829498,0.09739950299263,0.0,0.0,0.1480456888675689,24.78432846069336,25.0,0.4002398252487182,-4329.4892578125,38.59460067749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,304.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.0968138128519058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188743487000465,0.1188785955309867,-4.24043309976696e-06,0.0,9.82537167146802e-05,0.0,0.0,4.632568836212158,0.0,0.0,0.0,0.2726707756519317,4.0,0.0,1.0
314340,294.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5491650104522705,0.050000000745058,0.0458179786801338,293.135009765625,297.1499938964844,293.1499938964844,0.03223642334342,-1159.1793212890625,304.1480712890625,0.6413068771362305,0.0769068822264671,0.073595330119133,293.14111328125,297.1499938964844,293.1499938964844,0.0378172546625137,-927.8414916992188,304.14874267578125,0.6586085557937622,0.0833707302808761,0.0589048638939857,293.1359558105469,297.1499938964844,293.1499938964844,0.0580164827406406,-1607.7454833984375,304.1483459472656,0.7178890109062195,0.1069842055439949,0.1020721867680549,293.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5491650104522705,0.050000000745058,0.2288702875375747,291.14825439453125,291.1499938964844,272.04998779296875,271.5835876464844,284.1247863769531,293.2420349121094,291.1482849121094,1.0,0.1614796668291092,1.0,1.0,0.9699508547782898,1.0,-0.6111368536949158,0.2631526291370392,0.3479841947555542,0.0979705154895782,0.0,0.0,0.148261621594429,24.77710723876953,25.0,0.2882997691631317,-4333.60498046875,38.72245788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.60546875,18000.0,0.0,0.0,0.0969053730368614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189769953489303,0.11898123472929,-4.240613179717911e-06,0.0,9.834663069341332e-05,0.0,0.0,4.6368608474731445,0.0,0.0,0.0,0.2726873457431793,4.0,0.0,1.0
314400,294.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5491650104522705,0.050000000745058,0.0458179786801338,293.135009765625,297.1499938964844,293.1499938964844,0.03223642334342,-1159.1793212890625,304.1480712890625,0.6413068771362305,0.0769068822264671,0.073595330119133,293.14111328125,297.1499938964844,293.1499938964844,0.0378172546625137,-927.8414916992188,304.14874267578125,0.6586085557937622,0.0833707302808761,0.0589048638939857,293.1359558105469,297.1499938964844,293.1499938964844,0.0580164827406406,-1607.7454833984375,304.1483459472656,0.7178890109062195,0.1069842055439949,0.1020721867680549,293.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5491650104522705,0.050000000745058,0.2288702875375747,291.14825439453125,291.1499938964844,272.04998779296875,271.5835876464844,284.1247863769531,293.2420349121094,291.1482849121094,1.0,0.1614796668291092,1.0,1.0,0.9699508547782898,1.0,-0.6111368536949158,0.2631526291370392,0.3479841947555542,0.0979705154895782,0.0,0.0,0.148261621594429,24.77710723876953,25.0,0.2882997691631317,-4333.60498046875,38.72245788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.60546875,18000.0,0.0,0.0,0.0969053730368614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189769953489303,0.11898123472929,-4.240613179717911e-06,0.0,9.834663069341332e-05,0.0,0.0,4.6368608474731445,0.0,0.0,0.0,0.2726873457431793,4.0,0.0,1.0
314460,294.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5492837429046631,0.050000000745058,0.0458171367645263,293.1344299316406,297.1499938964844,293.1499938964844,0.0326522216200828,-1166.53369140625,304.14801025390625,0.6427292823791504,0.0774042978882789,0.0740632861852645,293.1405944824219,297.1499938964844,293.1499938964844,0.0381016284227371,-931.4497680664062,304.148681640625,0.6596071720123291,0.0837028175592422,0.0591347776353359,293.1356506347656,297.1499938964844,293.1499938964844,0.0583593323826789,-1613.91064453125,304.1483154296875,0.7188907265663147,0.1074011400341987,0.1024648174643516,293.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5492837429046631,0.050000000745058,0.2288660705089569,291.1484069824219,291.1499938964844,272.0589599609375,271.5873718261719,284.1332397460937,293.2418518066406,291.1484375,1.0,0.1615917384624481,1.0,1.0,0.9696850180625916,1.0,-0.6124395132064819,0.2635774314403534,0.3488620817661285,0.0985523164272308,0.0,0.0,0.1484622359275818,24.770362854003903,25.0,0.1926415413618087,-4337.56396484375,38.85332489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233825683594,304.4169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.096984289586544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119071640074253,0.1190758794546127,-4.24077643401688e-06,0.0,9.842672443483023e-05,0.0,0.0,4.64081621170044,0.0,0.0,0.0,0.2727026045322418,4.0,0.0,1.0
314520,294.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5492837429046631,0.050000000745058,0.0458171367645263,293.1344299316406,297.1499938964844,293.1499938964844,0.0326522216200828,-1166.53369140625,304.14801025390625,0.6427292823791504,0.0774042978882789,0.0740632861852645,293.1405944824219,297.1499938964844,293.1499938964844,0.0381016284227371,-931.4497680664062,304.148681640625,0.6596071720123291,0.0837028175592422,0.0591347776353359,293.1356506347656,297.1499938964844,293.1499938964844,0.0583593323826789,-1613.91064453125,304.1483154296875,0.7188907265663147,0.1074011400341987,0.1024648174643516,293.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5492837429046631,0.050000000745058,0.2288660705089569,291.1484069824219,291.1499938964844,272.0589599609375,271.5873718261719,284.1332397460937,293.2418518066406,291.1484375,1.0,0.1615917384624481,1.0,1.0,0.9696850180625916,1.0,-0.6124395132064819,0.2635774314403534,0.3488620817661285,0.0985523164272308,0.0,0.0,0.1484622359275818,24.770362854003903,25.0,0.1926415413618087,-4337.56396484375,38.85332489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233825683594,304.4169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.096984289586544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119071640074253,0.1190758794546127,-4.24077643401688e-06,0.0,9.842672443483023e-05,0.0,0.0,4.64081621170044,0.0,0.0,0.0,0.2727026045322418,4.0,0.0,1.0
314580,294.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5494011044502258,0.050000000745058,0.0458163022994995,293.1338806152344,297.1499938964844,293.1499938964844,0.0330758653581142,-1174.0009765625,304.1479797363281,0.6441714763641357,0.0779084637761116,0.0745380446314811,293.1400756835937,297.1499938964844,293.1499938964844,0.0383935533463954,-935.15185546875,304.1486511230469,0.6606268882751465,0.0840426012873649,0.0593703463673591,293.1353759765625,297.1499938964844,293.1499938964844,0.058705024421215,-1620.1363525390625,304.1483154296875,0.7198905944824219,0.1078214645385742,0.1028607785701751,293.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5494011044502258,0.050000000745058,0.2288619130849838,291.14849853515625,291.1499938964844,272.06854248046875,271.591552734375,284.1420288085937,293.2416687011719,291.1485290527344,1.0,0.1617069393396377,1.0,1.0,0.9694191813468932,1.0,-0.6137611865997314,0.2640077471733093,0.3497534394264221,0.0991445407271385,0.0,0.0,0.1486538499593734,24.7641830444336,25.0,0.105907030403614,-4341.39794921875,38.98712539672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.4190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65625,18000.0,0.0,0.0,0.0970518067479133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119161233305931,0.1191654726862907,-4.240928319632076e-06,0.0,9.849524940364064e-05,0.0,0.0,4.644558429718018,0.0,0.0,0.0,0.2727169692516327,4.0,0.0,1.0
314640,294.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5494011044502258,0.050000000745058,0.0458163022994995,293.1338806152344,297.1499938964844,293.1499938964844,0.0330758653581142,-1174.0009765625,304.1479797363281,0.6441714763641357,0.0779084637761116,0.0745380446314811,293.1400756835937,297.1499938964844,293.1499938964844,0.0383935533463954,-935.15185546875,304.1486511230469,0.6606268882751465,0.0840426012873649,0.0593703463673591,293.1353759765625,297.1499938964844,293.1499938964844,0.058705024421215,-1620.1363525390625,304.1483154296875,0.7198905944824219,0.1078214645385742,0.1028607785701751,293.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5494011044502258,0.050000000745058,0.2288619130849838,291.14849853515625,291.1499938964844,272.06854248046875,271.591552734375,284.1420288085937,293.2416687011719,291.1485290527344,1.0,0.1617069393396377,1.0,1.0,0.9694191813468932,1.0,-0.6137611865997314,0.2640077471733093,0.3497534394264221,0.0991445407271385,0.0,0.0,0.1486538499593734,24.7641830444336,25.0,0.105907030403614,-4341.39794921875,38.98712539672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.4190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65625,18000.0,0.0,0.0,0.0970518067479133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119161233305931,0.1191654726862907,-4.240928319632076e-06,0.0,9.849524940364064e-05,0.0,0.0,4.644558429718018,0.0,0.0,0.0,0.2727169692516327,4.0,0.0,1.0
314700,294.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5494592189788818,0.050000000745058,0.0458158887922763,293.1336364746094,297.1499938964844,293.1499938964844,0.0332900807261467,-1177.767333984375,304.14794921875,0.6448983550071716,0.0781624168157577,0.0747773647308349,293.1398620605469,297.1499938964844,293.1499938964844,0.0385418087244033,-937.03125,304.14862060546875,0.6611429452896118,0.0842147320508956,0.0594898164272308,293.1352233886719,297.1499938964844,293.1499938964844,0.0588787458837032,-1623.2685546875,304.1483154296875,0.7203894853591919,0.1080326661467552,0.1030598059296608,293.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5494592189788818,0.050000000745058,0.228859856724739,291.1485290527344,291.1499938964844,272.073486328125,271.59375,284.1465148925781,293.2416076660156,291.1485290527344,1.0,0.1617655605077743,1.0,1.0,0.969286322593689,1.0,-0.6144276857376099,0.2642243504524231,0.3502033352851867,0.0994442775845527,0.0,0.0,0.1487489342689514,24.76130104064941,25.0,0.0647123008966445,-4343.2822265625,39.054969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280212402344,304.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.0970823094248771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192053407430648,0.1192095801234245,-4.241001988702919e-06,0.0,9.852620132733136e-05,0.0,0.0,4.64639949798584,0.0,0.0,0.0,0.2727240324020386,4.0,0.0,1.0
314760,294.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5495168566703796,0.050000000745058,0.0458154790103435,293.1333923339844,297.1499938964844,293.1499938964844,0.0335056409239769,-1181.5513916015625,304.14794921875,0.6456283330917358,0.0784173756837844,0.0750177204608917,293.1396179199219,297.1499938964844,293.1499938964844,0.0386913642287254,-938.9267578125,304.1485900878906,0.6616623401641846,0.084388144314289,0.0596102401614189,293.1351013183594,297.1499938964844,293.1499938964844,0.0590529814362525,-1626.4124755859375,304.1482849121094,0.7208876013755798,0.1082445234060287,0.1032594591379165,293.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5495168566703796,0.050000000745058,0.2288578152656555,291.1485290527344,291.1499938964844,272.0784606933594,271.595947265625,284.1510314941406,293.24151611328125,291.1485595703125,1.0,0.1618248373270034,1.0,1.0,0.9691556692123412,1.0,-0.6150973439216614,0.2644416093826294,0.350655734539032,0.0997462421655654,0.0,0.0,0.1488447338342666,24.75857353210449,25.0,0.0254264324903488,-4345.15185546875,39.12339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12939453125,304.4207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.0971110686659812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192495822906494,0.119253821671009,-4.241074748279061e-06,0.0,9.855538519332184e-05,0.0,0.0,4.648245334625244,0.0,0.0,0.0,0.2727310955524444,4.0,0.0,1.0
314820,294.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5496304631233215,0.050000000745058,0.045814674347639,293.1329345703125,297.1499938964844,293.1499938964844,0.0339400693774223,-1189.159912109375,304.1478881835937,0.6470949649810791,0.0789293199777603,0.0755007341504097,293.1391906738281,297.1499938964844,293.1499938964844,0.0389936901628971,-942.7572021484376,304.1485595703125,0.6627086997032166,0.0847378447651863,0.0598533786833286,293.1348876953125,297.1499938964844,293.1499938964844,0.0594028979539871,-1632.733642578125,304.1482849121094,0.7218810319900513,0.1086700037121772,0.1036605462431907,293.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5496304631233215,0.050000000745058,0.2288537919521331,291.1485290527344,291.1499938964844,272.0884704589844,271.6003112792969,284.16015625,293.2413330078125,291.1485290527344,1.0,0.1619452387094497,1.0,1.0,0.9688944220542908,1.0,-0.6164444088935852,0.2648774981498718,0.351566880941391,0.1003566607832908,0.0,0.0,0.1490425020456314,24.75360679626465,25.0,-0.0473384633660316,-4348.87109375,39.26185989379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317138671875,304.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65234375,18000.0,0.0,0.0,0.0971647948026657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193403378129005,0.1193445771932601,-4.241222541168099e-06,0.0,9.860991849564016e-05,0.0,0.0,4.652029991149902,0.0,0.0,0.0,0.2727455794811249,4.0,0.0,1.0
314880,294.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5496304631233215,0.050000000745058,0.045814674347639,293.1329345703125,297.1499938964844,293.1499938964844,0.0339400693774223,-1189.159912109375,304.1478881835937,0.6470949649810791,0.0789293199777603,0.0755007341504097,293.1391906738281,297.1499938964844,293.1499938964844,0.0389936901628971,-942.7572021484376,304.1485595703125,0.6627086997032166,0.0847378447651863,0.0598533786833286,293.1348876953125,297.1499938964844,293.1499938964844,0.0594028979539871,-1632.733642578125,304.1482849121094,0.7218810319900513,0.1086700037121772,0.1036605462431907,293.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5496304631233215,0.050000000745058,0.2288537919521331,291.1485290527344,291.1499938964844,272.0884704589844,271.6003112792969,284.16015625,293.2413330078125,291.1485290527344,1.0,0.1619452387094497,1.0,1.0,0.9688944220542908,1.0,-0.6164444088935852,0.2648774981498718,0.351566880941391,0.1003566607832908,0.0,0.0,0.1490425020456314,24.75360679626465,25.0,-0.0473384633660316,-4348.87109375,39.26185989379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317138671875,304.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65234375,18000.0,0.0,0.0,0.0971647948026657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193403378129005,0.1193445771932601,-4.241222541168099e-06,0.0,9.860991849564016e-05,0.0,0.0,4.652029991149902,0.0,0.0,0.0,0.2727455794811249,4.0,0.0,1.0
314940,294.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5497416853904724,0.050000000745058,0.0458138883113861,293.1325378417969,297.1499938964844,293.1499938964844,0.0343773141503334,-1196.795654296875,304.1478576660156,0.6485657691955566,0.0794422551989555,0.075985163450241,293.1388244628906,297.1499938964844,293.1499938964844,0.0392986387014389,-946.6192626953124,304.1485290527344,0.6637600064277649,0.0850895345211029,0.0600982792675495,293.1346740722656,297.1499938964844,293.1499938964844,0.0597542002797126,-1639.089599609375,304.14825439453125,0.7228699922561646,0.1090972572565078,0.10406344383955,293.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5497416853904724,0.050000000745058,0.228849858045578,291.1484680175781,291.1499938964844,272.0982971191406,271.6043395996094,284.1692810058594,293.2411804199219,291.1484375,1.0,0.1620676815509796,1.0,1.0,0.968633234500885,1.0,-0.6177975535392761,0.2653134167194366,0.3524841070175171,0.1009748801589012,0.0,0.0,0.1492524594068527,24.74928474426269,25.0,-0.1119528710842132,-4352.59619140625,39.40200805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13348388671875,304.4234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.0972160547971725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194361075758934,0.119440346956253,-4.241376245772699e-06,0.0,9.866194159258156e-05,0.0,0.0,4.656022071838379,0.0,0.0,0.0,0.2727607786655426,4.0,0.0,1.0
315000,294.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5497416853904724,0.050000000745058,0.0458138883113861,293.1325378417969,297.1499938964844,293.1499938964844,0.0343773141503334,-1196.795654296875,304.1478576660156,0.6485657691955566,0.0794422551989555,0.075985163450241,293.1388244628906,297.1499938964844,293.1499938964844,0.0392986387014389,-946.6192626953124,304.1485290527344,0.6637600064277649,0.0850895345211029,0.0600982792675495,293.1346740722656,297.1499938964844,293.1499938964844,0.0597542002797126,-1639.089599609375,304.14825439453125,0.7228699922561646,0.1090972572565078,0.10406344383955,293.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5497416853904724,0.050000000745058,0.228849858045578,291.1484680175781,291.1499938964844,272.0982971191406,271.6043395996094,284.1692810058594,293.2411804199219,291.1484375,1.0,0.1620676815509796,1.0,1.0,0.968633234500885,1.0,-0.6177975535392761,0.2653134167194366,0.3524841070175171,0.1009748801589012,0.0,0.0,0.1492524594068527,24.74928474426269,25.0,-0.1119528710842132,-4352.59619140625,39.40200805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13348388671875,304.4234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.0972160547971725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194361075758934,0.119440346956253,-4.241376245772699e-06,0.0,9.866194159258156e-05,0.0,0.0,4.656022071838379,0.0,0.0,0.0,0.2727607786655426,4.0,0.0,1.0
315060,294.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5498502254486084,0.050000000745058,0.0458131209015846,293.1322021484375,297.1499938964844,293.1499938964844,0.0348157100379467,-1204.4310302734375,304.1478576660156,0.6500355005264282,0.0799543932080268,0.0764692947268486,293.13848876953125,297.1499938964844,293.1499938964844,0.0396045036613941,-950.4915771484376,304.14849853515625,0.6648106575012207,0.0854413360357284,0.0603436082601547,293.13446044921875,297.1499938964844,293.1499938964844,0.060106486082077,-1645.4730224609375,304.14825439453125,0.7238538265228271,0.1095258817076683,0.104467749595642,293.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5498502254486084,0.050000000745058,0.22884601354599,291.1483459472656,291.1499938964844,272.1076965332031,271.6078491210937,284.1783142089844,293.24102783203125,291.1483459472656,1.0,0.1621918380260467,1.0,1.0,0.9683741927146912,1.0,-0.6191527247428894,0.265747606754303,0.353405088186264,0.1015999913215637,0.0,0.0,0.1494792997837066,24.74563980102539,25.0,-0.1699706315994262,-4356.36572265625,39.5434455871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347045898437,304.4245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.603515625,18000.0,0.0,0.0,0.0972673818469047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195391789078712,0.1195434182882309,-4.241539954819018e-06,0.0,9.871403017314152e-05,0.0,0.0,4.6603169441223145,0.0,0.0,0.0,0.272777110338211,4.0,0.0,1.0
315120,294.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5498502254486084,0.050000000745058,0.0458131209015846,293.1322021484375,297.1499938964844,293.1499938964844,0.0348157100379467,-1204.4310302734375,304.1478576660156,0.6500355005264282,0.0799543932080268,0.0764692947268486,293.13848876953125,297.1499938964844,293.1499938964844,0.0396045036613941,-950.4915771484376,304.14849853515625,0.6648106575012207,0.0854413360357284,0.0603436082601547,293.13446044921875,297.1499938964844,293.1499938964844,0.060106486082077,-1645.4730224609375,304.14825439453125,0.7238538265228271,0.1095258817076683,0.104467749595642,293.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5498502254486084,0.050000000745058,0.22884601354599,291.1483459472656,291.1499938964844,272.1076965332031,271.6078491210937,284.1783142089844,293.24102783203125,291.1483459472656,1.0,0.1621918380260467,1.0,1.0,0.9683741927146912,1.0,-0.6191527247428894,0.265747606754303,0.353405088186264,0.1015999913215637,0.0,0.0,0.1494792997837066,24.74563980102539,25.0,-0.1699706315994262,-4356.36572265625,39.5434455871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347045898437,304.4245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.603515625,18000.0,0.0,0.0,0.0972673818469047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195391789078712,0.1195434182882309,-4.241539954819018e-06,0.0,9.871403017314152e-05,0.0,0.0,4.6603169441223145,0.0,0.0,0.0,0.272777110338211,4.0,0.0,1.0
315180,294.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5499557852745056,0.050000000745058,0.0458123721182346,293.1319274902344,297.1499938964844,293.1499938964844,0.0352540835738182,-1212.04736328125,304.1478271484375,0.6515006422996521,0.0804648250341415,0.0769519284367561,293.13818359375,297.1499938964844,293.1499938964844,0.0399101935327053,-954.3606567382812,304.14849853515625,0.6658570170402527,0.0857924073934555,0.0605885125696659,293.13427734375,297.1499938964844,293.1499938964844,0.0604597479104995,-1651.884033203125,304.14825439453125,0.7248328328132629,0.1099560260772705,0.1048734635114669,293.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5499557852745056,0.050000000745058,0.2288422882556915,291.148193359375,291.1499938964844,272.1164245605469,271.6105651855469,284.1871032714844,293.2408752441406,291.1481628417969,1.0,0.162317469716072,1.0,1.0,0.968115210533142,1.0,-0.6205073595046997,0.2661790549755096,0.3543283343315124,0.102231465280056,0.0,0.0,0.1497296243906021,24.742679595947266,25.0,-0.2226742357015609,-4360.232421875,39.68592834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,304.4256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0973214581608772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196526288986206,0.1196568682789802,-4.241718670527916e-06,0.0,9.876890544546768e-05,0.0,0.0,4.665043354034424,0.0,0.0,0.0,0.2727950811386108,4.0,0.0,1.0
315240,294.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5499557852745056,0.050000000745058,0.0458123721182346,293.1319274902344,297.1499938964844,293.1499938964844,0.0352540835738182,-1212.04736328125,304.1478271484375,0.6515006422996521,0.0804648250341415,0.0769519284367561,293.13818359375,297.1499938964844,293.1499938964844,0.0399101935327053,-954.3606567382812,304.14849853515625,0.6658570170402527,0.0857924073934555,0.0605885125696659,293.13427734375,297.1499938964844,293.1499938964844,0.0604597479104995,-1651.884033203125,304.14825439453125,0.7248328328132629,0.1099560260772705,0.1048734635114669,293.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5499557852745056,0.050000000745058,0.2288422882556915,291.148193359375,291.1499938964844,272.1164245605469,271.6105651855469,284.1871032714844,293.2408752441406,291.1481628417969,1.0,0.162317469716072,1.0,1.0,0.968115210533142,1.0,-0.6205073595046997,0.2661790549755096,0.3543283343315124,0.102231465280056,0.0,0.0,0.1497296243906021,24.742679595947266,25.0,-0.2226742357015609,-4360.232421875,39.68592834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,304.4256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0973214581608772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196526288986206,0.1196568682789802,-4.241718670527916e-06,0.0,9.876890544546768e-05,0.0,0.0,4.665043354034424,0.0,0.0,0.0,0.2727950811386108,4.0,0.0,1.0
315300,294.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5500078201293945,0.050000000745058,0.0458120070397853,293.1317749023437,297.1499938964844,293.1499938964844,0.0354732312262058,-1215.8485107421875,304.1478271484375,0.6522316932678223,0.0807194858789444,0.0771927013993263,293.1380615234375,297.1499938964844,293.1499938964844,0.0400629639625549,-956.2939453125,304.14849853515625,0.666378915309906,0.0859677419066429,0.0607108101248741,293.1341857910156,297.1499938964844,293.1499938964844,0.0606367848813533,-1655.1007080078125,304.14825439453125,0.7253210544586182,0.110171727836132,0.1050769090652465,293.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5500078201293945,0.050000000745058,0.2288404554128646,291.1481018066406,291.1499938964844,272.12042236328125,271.611572265625,284.19140625,293.2408142089844,291.1480712890625,1.0,0.1623807400465011,1.0,1.0,0.9679856896400452,1.0,-0.6211846470832825,0.266393780708313,0.3547908663749695,0.1025495827198028,0.0,0.0,0.1498648822307586,24.74140357971192,25.0,-0.2495364993810653,-4362.21923828125,39.75751495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13531494140625,304.4261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0973502248525619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197138503193855,0.1197180896997451,-4.2418146222189534e-06,0.0,9.879809658741578e-05,0.0,0.0,4.667593955993652,0.0,0.0,0.0,0.2728047668933868,4.0,0.0,1.0
315360,294.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.55005943775177,0.050000000745058,0.0458116419613361,293.13165283203125,297.1499938964844,293.1499938964844,0.035692423582077,-1219.646484375,304.1478271484375,0.6529621481895447,0.0809739381074905,0.0774331986904144,293.137939453125,297.1499938964844,293.1499938964844,0.0402157641947269,-958.2275390625,304.14849853515625,0.6669002771377563,0.0861430987715721,0.0608330704271793,293.1341247558594,297.1499938964844,293.1499938964844,0.0608141720294952,-1658.3262939453125,304.14825439453125,0.7258089780807495,0.1103880181908607,0.1052808389067649,293.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.55005943775177,0.050000000745058,0.228838637471199,291.14801025390625,291.1499938964844,272.1241760253906,271.6122741699219,284.1955871582031,293.24072265625,291.1479797363281,1.0,0.1624442934989929,1.0,1.0,0.967858076095581,1.0,-0.6218621134757996,0.2666079998016357,0.3552541434764862,0.1028692796826362,0.0,0.0,0.1500080674886703,24.74023628234864,25.0,-0.2779125571250915,-4364.25341796875,39.8293342590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,304.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0973805338144302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197785958647728,0.1197828352451324,-4.241916030878201e-06,0.0,9.882886661216617e-05,0.0,0.0,4.670291423797607,0.0,0.0,0.0,0.2728150188922882,4.0,0.0,1.0
