time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
315420,294.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.550162136554718,0.050000000745058,0.0458109155297279,293.1314392089844,297.1499938964844,293.1499938964844,0.0361312702298164,-1227.239501953125,304.1478271484375,0.6544230580329895,0.0814825445413589,0.0779138058423996,293.1377258300781,297.1499938964844,293.1499938964844,0.0405217371881008,-962.0993041992188,304.14849853515625,0.6679431200027466,0.086494080722332,0.0610777214169502,293.13397216796875,297.1499938964844,293.1499938964844,0.0611701384186744,-1664.806640625,304.1482238769531,0.7267847061157227,0.1108223274350166,0.1056902781128883,293.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.550162136554718,0.050000000745058,0.2288350164890289,291.1477966308594,291.1499938964844,272.1307373046875,271.6126708984375,284.20361328125,293.2406005859375,291.1477355957031,1.0,0.1625721007585525,1.0,1.0,0.967602789402008,1.0,-0.6232187151908875,0.2670352756977081,0.3561834096908569,0.103513590991497,0.0,0.0,0.1503195017576217,24.738115310668945,25.0,-0.3444095253944397,-4368.49462890625,39.973663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346740722656,304.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.0974463075399398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199192553758621,0.1199234947562217,-4.242135219101328e-06,0.0,9.889561624731869e-05,0.0,0.0,4.676150798797607,0.0,0.0,0.0,0.2728372514247894,4.0,0.0,1.0
315480,294.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.550162136554718,0.050000000745058,0.0458109155297279,293.1314392089844,297.1499938964844,293.1499938964844,0.0361312702298164,-1227.239501953125,304.1478271484375,0.6544230580329895,0.0814825445413589,0.0779138058423996,293.1377258300781,297.1499938964844,293.1499938964844,0.0405217371881008,-962.0993041992188,304.14849853515625,0.6679431200027466,0.086494080722332,0.0610777214169502,293.13397216796875,297.1499938964844,293.1499938964844,0.0611701384186744,-1664.806640625,304.1482238769531,0.7267847061157227,0.1108223274350166,0.1056902781128883,293.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.550162136554718,0.050000000745058,0.2288350164890289,291.1477966308594,291.1499938964844,272.1307373046875,271.6126708984375,284.20361328125,293.2406005859375,291.1477355957031,1.0,0.1625721007585525,1.0,1.0,0.967602789402008,1.0,-0.6232187151908875,0.2670352756977081,0.3561834096908569,0.103513590991497,0.0,0.0,0.1503195017576217,24.738115310668945,25.0,-0.3444095253944397,-4368.49462890625,39.973663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346740722656,304.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.0974463075399398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199192553758621,0.1199234947562217,-4.242135219101328e-06,0.0,9.889561624731869e-05,0.0,0.0,4.676150798797607,0.0,0.0,0.0,0.2728372514247894,4.0,0.0,1.0
315540,294.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5502647161483765,0.050000000745058,0.04581019282341,293.1312561035156,297.1499938964844,293.1499938964844,0.0365712903439998,-1234.8397216796875,304.1478271484375,0.6558859348297119,0.0819914788007736,0.0783945098519325,293.13751220703125,297.1499938964844,293.1499938964844,0.0408287756145,-965.9846801757812,304.1484680175781,0.6689881086349487,0.0868460908532142,0.0613229610025882,293.1338195800781,297.1499938964844,293.1499938964844,0.0615283697843551,-1671.3389892578125,304.1482238769531,0.7277628183364868,0.1112598180770874,0.1061025410890579,293.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5502647161483765,0.050000000745058,0.22883141040802,291.1474914550781,291.1499938964844,272.1358642578125,271.611572265625,284.2110900878906,293.240478515625,291.1474304199219,1.0,0.1627008616924286,1.0,1.0,0.9673475027084352,1.0,-0.6245794892311096,0.2674620449542999,0.3571174442768097,0.1041648089885711,0.0,0.0,0.1506749987602234,24.736196517944336,25.0,-0.4215990006923675,-4373.05712890625,40.11904144287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335754394531,304.4290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.0975211560726165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200795397162437,0.1200837790966034,-4.242383965902263e-06,0.0,9.897157724481076e-05,0.0,0.0,4.682827949523926,0.0,0.0,0.0,0.2728625535964966,4.0,0.0,1.0
315600,294.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5502647161483765,0.050000000745058,0.04581019282341,293.1312561035156,297.1499938964844,293.1499938964844,0.0365712903439998,-1234.8397216796875,304.1478271484375,0.6558859348297119,0.0819914788007736,0.0783945098519325,293.13751220703125,297.1499938964844,293.1499938964844,0.0408287756145,-965.9846801757812,304.1484680175781,0.6689881086349487,0.0868460908532142,0.0613229610025882,293.1338195800781,297.1499938964844,293.1499938964844,0.0615283697843551,-1671.3389892578125,304.1482238769531,0.7277628183364868,0.1112598180770874,0.1061025410890579,293.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5502647161483765,0.050000000745058,0.22883141040802,291.1474914550781,291.1499938964844,272.1358642578125,271.611572265625,284.2110900878906,293.240478515625,291.1474304199219,1.0,0.1627008616924286,1.0,1.0,0.9673475027084352,1.0,-0.6245794892311096,0.2674620449542999,0.3571174442768097,0.1041648089885711,0.0,0.0,0.1506749987602234,24.736196517944336,25.0,-0.4215990006923675,-4373.05712890625,40.11904144287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335754394531,304.4290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.0975211560726165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200795397162437,0.1200837790966034,-4.242383965902263e-06,0.0,9.897157724481076e-05,0.0,0.0,4.682827949523926,0.0,0.0,0.0,0.2728625535964966,4.0,0.0,1.0
315660,294.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5503678917884827,0.050000000745058,0.0458094663918018,293.1310729980469,297.1499938964844,293.1499938964844,0.0370129644870758,-1242.4571533203125,304.1477966308594,0.6573532819747925,0.0825013741850853,0.0788759514689445,293.1373291015625,297.1499938964844,293.1499938964844,0.0411372445523738,-969.888671875,304.1484680175781,0.6700371503829956,0.0871995389461517,0.0615691132843494,293.1336669921875,297.1499938964844,293.1499938964844,0.0618891194462776,-1677.927978515625,304.1482238769531,0.7287451028823853,0.1117007881402969,0.1065179482102394,293.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5503678917884827,0.050000000745058,0.2288277745246887,291.14715576171875,291.1499938964844,272.1392517089844,271.60870361328125,284.2178955078125,293.2403259277344,291.1470947265625,1.0,0.1628304719924926,1.0,1.0,0.9670949578285216,1.0,-0.625946044921875,0.267888993024826,0.3580570518970489,0.104823000729084,0.0,0.0,0.1510785669088363,24.73435401916504,25.0,-0.5085277557373047,-4378.005859375,40.265506744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,304.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.0976059362292289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202615052461624,0.1202657520771026,-4.242665454512462e-06,0.0,9.905761544359848e-05,0.0,0.0,4.690409183502197,0.0,0.0,0.0,0.2728912830352783,4.0,0.0,1.0
315720,294.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5503678917884827,0.050000000745058,0.0458094663918018,293.1310729980469,297.1499938964844,293.1499938964844,0.0370129644870758,-1242.4571533203125,304.1477966308594,0.6573532819747925,0.0825013741850853,0.0788759514689445,293.1373291015625,297.1499938964844,293.1499938964844,0.0411372445523738,-969.888671875,304.1484680175781,0.6700371503829956,0.0871995389461517,0.0615691132843494,293.1336669921875,297.1499938964844,293.1499938964844,0.0618891194462776,-1677.927978515625,304.1482238769531,0.7287451028823853,0.1117007881402969,0.1065179482102394,293.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5503678917884827,0.050000000745058,0.2288277745246887,291.14715576171875,291.1499938964844,272.1392517089844,271.60870361328125,284.2178955078125,293.2403259277344,291.1470947265625,1.0,0.1628304719924926,1.0,1.0,0.9670949578285216,1.0,-0.625946044921875,0.267888993024826,0.3580570518970489,0.104823000729084,0.0,0.0,0.1510785669088363,24.73435401916504,25.0,-0.5085277557373047,-4378.005859375,40.265506744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,304.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.0976059362292289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202615052461624,0.1202657520771026,-4.242665454512462e-06,0.0,9.905761544359848e-05,0.0,0.0,4.690409183502197,0.0,0.0,0.0,0.2728912830352783,4.0,0.0,1.0
315780,294.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5504721999168396,0.050000000745058,0.045808732509613,293.13092041015625,297.1499938964844,293.1499938964844,0.0374569073319435,-1250.103759765625,304.1477966308594,0.6588274240493774,0.0830129757523536,0.0793588235974311,293.1371765136719,297.1499938964844,293.1499938964844,0.0414476841688156,-973.8184814453124,304.1484680175781,0.6710922718048096,0.0875550135970115,0.0618165768682956,293.1335144042969,297.1499938964844,293.1499938964844,0.0622531063854694,-1684.5872802734375,304.148193359375,0.7297341227531433,0.112146109342575,0.1069372817873954,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5504721999168396,0.050000000745058,0.228824108839035,291.146728515625,291.1499938964844,272.1406555175781,271.60382080078125,284.2239074707031,293.2402038574219,291.14666748046875,1.0,0.1629609912633896,1.0,1.0,0.9668424129486084,1.0,-0.6273205280303955,0.26831716299057,0.3590033948421478,0.1054884940385818,0.0,0.0,0.1515416204929351,24.732500076293945,25.0,-0.603474497795105,-4383.4482421875,40.41321563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.4328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.0977026969194412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204703524708747,0.120474599301815,-4.24298741563689e-06,0.0,9.915581904351713e-05,0.0,0.0,4.699111461639404,0.0,0.0,0.0,0.2729242444038391,4.0,0.0,1.0
315840,294.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5504721999168396,0.050000000745058,0.045808732509613,293.13092041015625,297.1499938964844,293.1499938964844,0.0374569073319435,-1250.103759765625,304.1477966308594,0.6588274240493774,0.0830129757523536,0.0793588235974311,293.1371765136719,297.1499938964844,293.1499938964844,0.0414476841688156,-973.8184814453124,304.1484680175781,0.6710922718048096,0.0875550135970115,0.0618165768682956,293.1335144042969,297.1499938964844,293.1499938964844,0.0622531063854694,-1684.5872802734375,304.148193359375,0.7297341227531433,0.112146109342575,0.1069372817873954,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5504721999168396,0.050000000745058,0.228824108839035,291.146728515625,291.1499938964844,272.1406555175781,271.60382080078125,284.2239074707031,293.2402038574219,291.14666748046875,1.0,0.1629609912633896,1.0,1.0,0.9668424129486084,1.0,-0.6273205280303955,0.26831716299057,0.3590033948421478,0.1054884940385818,0.0,0.0,0.1515416204929351,24.732500076293945,25.0,-0.603474497795105,-4383.4482421875,40.41321563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.4328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.0977026969194412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204703524708747,0.120474599301815,-4.24298741563689e-06,0.0,9.915581904351713e-05,0.0,0.0,4.699111461639404,0.0,0.0,0.0,0.2729242444038391,4.0,0.0,1.0
315900,294.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5505249500274658,0.050000000745058,0.0458083637058734,293.130859375,297.1499938964844,293.1499938964844,0.0376799404621124,-1253.9420166015625,304.1477966308594,0.6595678925514221,0.08326967805624,0.0796010568737983,293.1370849609375,297.1499938964844,293.1499938964844,0.0416038148105144,-975.7953491210938,304.1484680175781,0.6716228127479553,0.087733693420887,0.0619409494102001,293.1334228515625,297.1499938964844,293.1499938964844,0.062436606734991,-1687.94873046875,304.148193359375,0.7302321195602417,0.1123707443475723,0.1071487516164779,293.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5505249500274658,0.050000000745058,0.228822261095047,291.1465148925781,291.1499938964844,272.1405639648437,271.6005554199219,284.2265930175781,293.2401428222656,291.1464233398437,1.0,0.1630266159772873,1.0,1.0,0.966716170310974,1.0,-0.6280116438865662,0.2685321271419525,0.3594795167446136,0.1058240979909896,0.0,0.0,0.1517999768257141,24.731544494628903,25.0,-0.6477506756782532,-4386.39599609375,40.48760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,304.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1328125,18000.0,0.0,0.0,0.0977564603090286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205870658159256,0.1205913126468658,-4.243167495587841e-06,0.0,9.921038144966587e-05,0.0,0.0,4.703975200653076,0.0,0.0,0.0,0.2729426920413971,4.0,0.0,1.0
315960,294.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5505781769752502,0.050000000745058,0.0458079911768436,293.1307678222656,297.1499938964844,293.1499938964844,0.037903681397438,-1257.79052734375,304.1477966308594,0.660310685634613,0.0835270285606384,0.0798438489437103,293.1369934082031,297.1499938964844,293.1499938964844,0.0417605265974998,-977.7798461914062,304.1484680175781,0.6721553802490234,0.0879130288958549,0.0620657391846179,293.1333312988281,297.1499938964844,293.1499938964844,0.0626210644841194,-1691.33056640625,304.148193359375,0.7307325005531311,0.1125967130064964,0.1073614060878753,293.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5505781769752502,0.050000000745058,0.2288203984498977,291.1462707519531,291.1499938964844,272.1398620605469,271.5966796875,284.2290344238281,293.2400817871094,291.14617919921875,1.0,0.1630924642086029,1.0,1.0,0.9665912985801696,1.0,-0.6287053227424622,0.2687476575374603,0.3599576652050018,0.1061615571379661,0.0,0.0,0.1520754694938659,24.73056030273437,25.0,-0.6893759369850159,-4389.49755859375,40.56235504150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.0978137180209159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207117587327957,0.1207159981131553,-4.243359853717266e-06,0.0,9.926848724717274e-05,0.0,0.0,4.709173202514648,0.0,0.0,0.0,0.2729623913764953,4.0,0.0,1.0
316020,294.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5507047176361084,0.050000000745058,0.0458071045577526,293.130615234375,297.1499938964844,293.1499938964844,0.0383535511791706,-1265.5235595703125,304.14776611328125,0.6618230938911438,0.08404391258955,0.0803312957286834,293.1368408203125,297.1499938964844,293.1499938964844,0.0420759171247482,-981.7748413085938,304.1484375,0.6732468605041504,0.0882737711071968,0.0623166449368,293.132568359375,297.1499938964844,293.1499938964844,0.0630429610610008,-1699.08544921875,304.1480712890625,0.7318845391273499,0.1131726801395416,0.107849970459938,293.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5507047176361084,0.050000000745058,0.228815957903862,291.14569091796875,291.1499938964844,272.13653564453125,271.5870666503906,284.2331237792969,293.2399597167969,291.14556884765625,1.0,0.1632260829210281,1.0,1.0,0.9663414359092712,1.0,-0.6301713585853577,0.2692117393016815,0.3609595894813537,0.1068548560142517,0.0,0.0,0.152687206864357,24.72560691833496,25.0,-0.8570757508277893,-4396.396484375,40.71757507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,304.43878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9296875,18000.0,0.0,0.0,0.0979401543736457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209885030984878,0.1209927499294281,-4.243787316227099e-06,0.0,9.939680603565648e-05,0.0,0.0,4.720712661743164,0.0,0.0,0.0,0.2730061113834381,4.0,0.0,1.0
316080,294.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5507047176361084,0.050000000745058,0.0458071045577526,293.130615234375,297.1499938964844,293.1499938964844,0.0383535511791706,-1265.5235595703125,304.14776611328125,0.6618230938911438,0.08404391258955,0.0803312957286834,293.1368408203125,297.1499938964844,293.1499938964844,0.0420759171247482,-981.7748413085938,304.1484375,0.6732468605041504,0.0882737711071968,0.0623166449368,293.132568359375,297.1499938964844,293.1499938964844,0.0630429610610008,-1699.08544921875,304.1480712890625,0.7318845391273499,0.1131726801395416,0.107849970459938,293.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5507047176361084,0.050000000745058,0.228815957903862,291.14569091796875,291.1499938964844,272.13653564453125,271.5870666503906,284.2331237792969,293.2399597167969,291.14556884765625,1.0,0.1632260829210281,1.0,1.0,0.9663414359092712,1.0,-0.6301713585853577,0.2692117393016815,0.3609595894813537,0.1068548560142517,0.0,0.0,0.152687206864357,24.72560691833496,25.0,-0.8570757508277893,-4396.396484375,40.71757507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,304.43878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9296875,18000.0,0.0,0.0,0.0979401543736457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209885030984878,0.1209927499294281,-4.243787316227099e-06,0.0,9.939680603565648e-05,0.0,0.0,4.720712661743164,0.0,0.0,0.0,0.2730061113834381,4.0,0.0,1.0
316140,294.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5509291291236877,0.050000000745058,0.0458055399358272,293.1304931640625,297.1499938964844,293.1499938964844,0.0388082936406135,-1273.3397216796875,304.14776611328125,0.6634449362754822,0.0845645070075988,0.0808212086558342,293.1366882324219,297.1499938964844,293.1499938964844,0.0423957407474517,-985.8314819335938,304.1484375,0.6744498014450073,0.0886381492018699,0.0625693053007125,293.1300048828125,297.1499938964844,293.1499938964844,0.0637436136603355,-1712.02978515625,304.1475524902344,0.7338212728500366,0.1141328886151313,0.1086678281426429,293.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5509291291236877,0.050000000745058,0.2288081496953964,291.1447448730469,291.1499938964844,272.1304931640625,271.5747375488281,284.2359313964844,293.2397766113281,291.1444702148437,1.0,0.163369134068489,1.0,1.0,0.9660916328430176,1.0,-0.6320327520370483,0.2698470056056976,0.3621857464313507,0.1076270714402198,0.0,0.0,0.1534454226493835,24.70597076416016,25.0,-1.6843782663345337,-4405.25244140625,40.90095138549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120849609375,304.4414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6875,18000.0,0.0,0.0,0.0980854332447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121321827173233,0.1213260665535926,-4.244285719323671e-06,0.0,9.95442460407503e-05,0.0,0.0,4.734598159790039,0.0,0.0,0.0,0.2730585932731628,4.0,0.0,1.0
316200,294.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5509291291236877,0.050000000745058,0.0458055399358272,293.1304931640625,297.1499938964844,293.1499938964844,0.0388082936406135,-1273.3397216796875,304.14776611328125,0.6634449362754822,0.0845645070075988,0.0808212086558342,293.1366882324219,297.1499938964844,293.1499938964844,0.0423957407474517,-985.8314819335938,304.1484375,0.6744498014450073,0.0886381492018699,0.0625693053007125,293.1300048828125,297.1499938964844,293.1499938964844,0.0637436136603355,-1712.02978515625,304.1475524902344,0.7338212728500366,0.1141328886151313,0.1086678281426429,293.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5509291291236877,0.050000000745058,0.2288081496953964,291.1447448730469,291.1499938964844,272.1304931640625,271.5747375488281,284.2359313964844,293.2397766113281,291.1444702148437,1.0,0.163369134068489,1.0,1.0,0.9660916328430176,1.0,-0.6320327520370483,0.2698470056056976,0.3621857464313507,0.1076270714402198,0.0,0.0,0.1534454226493835,24.70597076416016,25.0,-1.6843782663345337,-4405.25244140625,40.90095138549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120849609375,304.4414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6875,18000.0,0.0,0.0,0.0980854332447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121321827173233,0.1213260665535926,-4.244285719323671e-06,0.0,9.95442460407503e-05,0.0,0.0,4.734598159790039,0.0,0.0,0.0,0.2730585932731628,4.0,0.0,1.0
316260,294.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5512085556983948,0.050000000745058,0.0458035990595817,293.1303100585937,297.1499938964844,293.1499938964844,0.0392719842493534,-1281.316162109375,304.1477355957031,0.6651391386985779,0.0850908756256103,0.0813156887888908,293.13653564453125,297.1499938964844,293.1499938964844,0.0427243635058403,-990.0098266601562,304.1484069824219,0.6757253408432007,0.0890083760023117,0.0628253743052482,293.1268005371094,297.1499938964844,293.1499938964844,0.0646485984325409,-1728.80908203125,304.1468505859375,0.7363030910491943,0.1152881756424903,0.1097225248813629,293.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5512085556983948,0.050000000745058,0.2287984639406204,291.1429138183594,291.1499938964844,272.1214294433594,271.5594177246094,284.23736572265625,293.2395324707031,291.1424865722656,1.0,0.1635258048772812,1.0,1.0,0.9658478498458862,1.0,-0.6341853141784668,0.2706075608730316,0.3635777235031128,0.1084593757987022,0.0,0.0,0.1545078754425048,24.678821563720703,25.0,-2.754635810852051,-4416.849609375,41.10898971557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,304.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.181640625,18000.0,0.0,0.0,0.0982580631971359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217805072665214,0.1217847540974617,-4.244934189046035e-06,0.0,9.971944382414222e-05,0.0,0.0,4.753674983978272,0.0,0.0,0.0,0.2731301784515381,4.0,0.0,1.0
316320,294.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5512085556983948,0.050000000745058,0.0458035990595817,293.1303100585937,297.1499938964844,293.1499938964844,0.0392719842493534,-1281.316162109375,304.1477355957031,0.6651391386985779,0.0850908756256103,0.0813156887888908,293.13653564453125,297.1499938964844,293.1499938964844,0.0427243635058403,-990.0098266601562,304.1484069824219,0.6757253408432007,0.0890083760023117,0.0628253743052482,293.1268005371094,297.1499938964844,293.1499938964844,0.0646485984325409,-1728.80908203125,304.1468505859375,0.7363030910491943,0.1152881756424903,0.1097225248813629,293.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5512085556983948,0.050000000745058,0.2287984639406204,291.1429138183594,291.1499938964844,272.1214294433594,271.5594177246094,284.23736572265625,293.2395324707031,291.1424865722656,1.0,0.1635258048772812,1.0,1.0,0.9658478498458862,1.0,-0.6341853141784668,0.2706075608730316,0.3635777235031128,0.1084593757987022,0.0,0.0,0.1545078754425048,24.678821563720703,25.0,-2.754635810852051,-4416.849609375,41.10898971557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161499023437,304.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.181640625,18000.0,0.0,0.0,0.0982580631971359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217805072665214,0.1217847540974617,-4.244934189046035e-06,0.0,9.971944382414222e-05,0.0,0.0,4.753674983978272,0.0,0.0,0.0,0.2731301784515381,4.0,0.0,1.0
316380,294.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5514975786209106,0.050000000745058,0.0458015985786914,293.1301574707031,297.1499938964844,293.1499938964844,0.0397435091435909,-1289.42724609375,304.147705078125,0.6668631434440613,0.0856237784028053,0.0818163305521011,293.1363525390625,297.1499938964844,293.1499938964844,0.0430603250861167,-994.2861938476562,304.1483764648437,0.677028238773346,0.0893847495317459,0.0630858540534973,293.12353515625,297.1499938964844,293.1499938964844,0.06564562022686,-1747.353759765625,304.146240234375,0.7390161752700806,0.1165403872728347,0.1108852177858352,293.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5514975786209106,0.050000000745058,0.2287884652614593,291.140625,291.1499938964844,272.1091003417969,271.5408630371094,284.2373352050781,293.2391662597656,291.14019775390625,1.0,0.1636961698532104,1.0,1.0,0.9656040668487548,1.0,-0.6364796757698059,0.2714285552501678,0.3650511503219604,0.1093236580491066,0.0,0.0,0.1559156030416488,24.65136909484864,25.0,-3.120598316192627,-4431.42626953125,41.33323287963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097106933594,304.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.0984707847237587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224069073796272,0.1224111467599868,-4.245837317284895e-06,0.0,9.993532876251264e-05,0.0,0.0,4.779763698577881,0.0,0.0,0.0,0.2732280790805816,4.0,0.0,1.0
316440,294.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5514975786209106,0.050000000745058,0.0458015985786914,293.1301574707031,297.1499938964844,293.1499938964844,0.0397435091435909,-1289.42724609375,304.147705078125,0.6668631434440613,0.0856237784028053,0.0818163305521011,293.1363525390625,297.1499938964844,293.1499938964844,0.0430603250861167,-994.2861938476562,304.1483764648437,0.677028238773346,0.0893847495317459,0.0630858540534973,293.12353515625,297.1499938964844,293.1499938964844,0.06564562022686,-1747.353759765625,304.146240234375,0.7390161752700806,0.1165403872728347,0.1108852177858352,293.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5514975786209106,0.050000000745058,0.2287884652614593,291.140625,291.1499938964844,272.1091003417969,271.5408630371094,284.2373352050781,293.2391662597656,291.14019775390625,1.0,0.1636961698532104,1.0,1.0,0.9656040668487548,1.0,-0.6364796757698059,0.2714285552501678,0.3650511503219604,0.1093236580491066,0.0,0.0,0.1559156030416488,24.65136909484864,25.0,-3.120598316192627,-4431.42626953125,41.33323287963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097106933594,304.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.0984707847237587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224069073796272,0.1224111467599868,-4.245837317284895e-06,0.0,9.993532876251264e-05,0.0,0.0,4.779763698577881,0.0,0.0,0.0,0.2732280790805816,4.0,0.0,1.0
316500,294.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5516409873962402,0.050000000745058,0.045800607651472,293.13006591796875,297.1499938964844,293.1499938964844,0.0399810597300529,-1293.51123046875,304.1476745605469,0.6677308082580566,0.0858923718333244,0.0820687785744667,293.1362609863281,297.1499938964844,293.1499938964844,0.04322961717844,-996.4409790039062,304.1483764648437,0.6776835918426514,0.0895746499300003,0.0632174164056778,293.1219177246094,297.1499938964844,293.1499938964844,0.0661654323339462,-1757.0445556640625,304.14599609375,0.7404265403747559,0.1171922609210014,0.1114931628108024,293.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5516409873962402,0.050000000745058,0.2287835031747818,291.1395263671875,291.1499938964844,272.1016540527344,271.5303039550781,284.2367248535156,293.2389831542969,291.1391296386719,1.0,0.163786306977272,1.0,1.0,0.9654821157455444,1.0,-0.6376630663871765,0.2718542814254761,0.365808755159378,0.1097645387053489,0.0,0.0,0.1567296385765075,24.63824844360352,25.0,-3.042705535888672,-4439.68701171875,41.45037078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056823730469,304.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.27734375,18000.0,0.0,0.0,0.0985964685678482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227774694561958,0.122781716287136,-4.246391654305626e-06,0.0,0.0001000628835754,0.0,0.0,4.795228958129883,0.0,0.0,0.0,0.2732863426208496,4.0,0.0,1.0
316560,294.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5517833232879639,0.050000000745058,0.0457996241748333,293.1299743652344,297.1499938964844,293.1499938964844,0.0402195081114769,-1297.60888671875,304.1476745605469,0.6686015129089355,0.086162582039833,0.0823225602507591,293.1361694335937,297.1499938964844,293.1499938964844,0.0433994904160499,-998.6027221679688,304.1483459472656,0.6783407926559448,0.0897659659385681,0.0633497834205627,293.120361328125,297.1499938964844,293.1499938964844,0.0666952431201934,-1766.93798828125,304.145751953125,0.7418635487556458,0.1178575158119201,0.1121143698692321,293.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5517833232879639,0.050000000745058,0.228778600692749,291.1385192871094,291.1499938964844,272.09326171875,271.51885986328125,284.2357482910156,293.23876953125,291.1381530761719,1.0,0.1638792753219604,1.0,1.0,0.9653661847114564,1.0,-0.6388649344444275,0.2722876369953155,0.3665772974491119,0.110210046172142,0.0,0.0,0.157599076628685,24.62556266784668,25.0,-2.8673291206359863,-4448.455078125,41.5703010559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10113525390625,304.4667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.01953125,18000.0,0.0,0.0,0.0987352654337883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231777295470237,0.123181976377964,-4.247001925250515e-06,0.0,0.0001002037388388,0.0,0.0,4.811954975128174,0.0,0.0,0.0,0.2733495235443115,4.0,0.0,1.0
316620,294.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5520657896995544,0.050000000745058,0.0457976795732975,293.1297607421875,297.1499938964844,293.1499938964844,0.0407021231949329,-1305.8973388671875,304.14764404296875,0.6703632473945618,0.0867126956582069,0.0828377306461334,293.1359558105469,297.1499938964844,293.1499938964844,0.0437448434531688,-1002.9964599609376,304.1483154296875,0.6796747446060181,0.0901590883731842,0.0636203214526176,293.1173095703125,297.1499938964844,293.1499938964844,0.0677842125296592,-1787.3240966796875,304.1453552246094,0.7448197603225708,0.119228608906269,0.1133964285254478,293.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5520657896995544,0.050000000745058,0.2287688851356506,291.1367492675781,291.1499938964844,272.0736389160156,271.4931640625,284.2325439453125,293.2383117675781,291.136474609375,1.0,0.1640741974115371,1.0,1.0,0.9651342034339904,1.0,-0.6413325071334839,0.2731812596321106,0.3681512475013733,0.1111167967319488,0.0,0.0,0.1594919562339782,24.601333618164062,25.0,-2.396891117095948,-4467.44873046875,41.819332122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904541015625,304.48052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.580078125,18000.0,0.0,0.0,0.0990596935153007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240617111325264,0.1240659579634666,-4.248382538207807e-06,0.0,0.0001005329977488,0.0,0.0,4.848963260650635,0.0,0.0,0.0,0.2734898626804352,4.0,0.0,1.0
316680,294.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5520657896995544,0.050000000745058,0.0457976795732975,293.1297607421875,297.1499938964844,293.1499938964844,0.0407021231949329,-1305.8973388671875,304.14764404296875,0.6703632473945618,0.0867126956582069,0.0828377306461334,293.1359558105469,297.1499938964844,293.1499938964844,0.0437448434531688,-1002.9964599609376,304.1483154296875,0.6796747446060181,0.0901590883731842,0.0636203214526176,293.1173095703125,297.1499938964844,293.1499938964844,0.0677842125296592,-1787.3240966796875,304.1453552246094,0.7448197603225708,0.119228608906269,0.1133964285254478,293.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5520657896995544,0.050000000745058,0.2287688851356506,291.1367492675781,291.1499938964844,272.0736389160156,271.4931640625,284.2325439453125,293.2383117675781,291.136474609375,1.0,0.1640741974115371,1.0,1.0,0.9651342034339904,1.0,-0.6413325071334839,0.2731812596321106,0.3681512475013733,0.1111167967319488,0.0,0.0,0.1594919562339782,24.601333618164062,25.0,-2.396891117095948,-4467.44873046875,41.819332122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904541015625,304.48052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.580078125,18000.0,0.0,0.0,0.0990596935153007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240617111325264,0.1240659579634666,-4.248382538207807e-06,0.0,0.0001005329977488,0.0,0.0,4.848963260650635,0.0,0.0,0.0,0.2734898626804352,4.0,0.0,1.0
316740,294.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.552349865436554,0.050000000745058,0.0457957275211811,293.1294860839844,297.1499938964844,293.1499938964844,0.0411984287202358,-1314.4166259765625,304.1476135253906,0.672174334526062,0.0872823596000671,0.0833693966269493,293.1356811523437,297.1499938964844,293.1499938964844,0.0441055484116077,-1007.5855102539062,304.1482849121094,0.6810624003410339,0.0905746817588806,0.0639047026634216,293.1144104003906,297.1499938964844,293.1499938964844,0.0689070001244545,-1808.4188232421875,304.1450500488281,0.7478793859481812,0.1206480786204338,0.114725150167942,293.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.552349865436554,0.050000000745058,0.228759154677391,291.13531494140625,291.1499938964844,272.04998779296875,271.46356201171875,284.22760009765625,293.2378234863281,291.13507080078125,1.0,0.1642803847789764,1.0,1.0,0.9649022817611694,1.0,-0.6438924670219421,0.2741136848926544,0.3697787821292877,0.1120466589927673,0.0,0.0,0.1615543961524963,24.57789421081543,25.0,-1.9947556257247925,-4488.17822265625,42.08073425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780639648437,304.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.208984375,18000.0,0.0,0.0,0.0994472950696945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250383257865905,0.1250425726175308,-4.249939593137242e-06,0.0,0.0001009263651212,0.0,0.0,4.889934539794922,0.0,0.0,0.0,0.2736456990242004,4.0,0.0,1.0
316800,294.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.552349865436554,0.050000000745058,0.0457957275211811,293.1294860839844,297.1499938964844,293.1499938964844,0.0411984287202358,-1314.4166259765625,304.1476135253906,0.672174334526062,0.0872823596000671,0.0833693966269493,293.1356811523437,297.1499938964844,293.1499938964844,0.0441055484116077,-1007.5855102539062,304.1482849121094,0.6810624003410339,0.0905746817588806,0.0639047026634216,293.1144104003906,297.1499938964844,293.1499938964844,0.0689070001244545,-1808.4188232421875,304.1450500488281,0.7478793859481812,0.1206480786204338,0.114725150167942,293.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.552349865436554,0.050000000745058,0.228759154677391,291.13531494140625,291.1499938964844,272.04998779296875,271.46356201171875,284.22760009765625,293.2378234863281,291.13507080078125,1.0,0.1642803847789764,1.0,1.0,0.9649022817611694,1.0,-0.6438924670219421,0.2741136848926544,0.3697787821292877,0.1120466589927673,0.0,0.0,0.1615543961524963,24.57789421081543,25.0,-1.9947556257247925,-4488.17822265625,42.08073425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780639648437,304.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.208984375,18000.0,0.0,0.0,0.0994472950696945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250383257865905,0.1250425726175308,-4.249939593137242e-06,0.0,0.0001009263651212,0.0,0.0,4.889934539794922,0.0,0.0,0.0,0.2736456990242004,4.0,0.0,1.0
316860,294.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5526592135429382,0.050000000745058,0.0457936115562915,293.1291198730469,297.1499938964844,293.1499938964844,0.0417129248380661,-1323.2464599609375,304.1475524902344,0.6740723848342896,0.0878747850656509,0.0839221030473709,293.1352844238281,297.1499938964844,293.1499938964844,0.0444868877530097,-1012.4383544921876,304.1482238769531,0.6825442314147949,0.0910161584615707,0.0642068907618522,293.1112976074219,297.1499938964844,293.1499938964844,0.0700879022479057,-1830.6943359375,304.14471435546875,0.751132071018219,0.1221812218427658,0.1161304861307144,293.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5526592135429382,0.050000000745058,0.2287485748529434,291.1340637207031,291.1499938964844,272.0215759277344,271.42901611328125,284.2220153808594,293.2373046875,291.13385009765625,1.0,0.1644982546567917,1.0,1.0,0.9646790623664856,1.0,-0.6465897560119629,0.2750536799430847,0.3715360760688782,0.1131236627697944,0.0,0.0,0.1637668460607528,24.55319023132324,25.0,-1.6091500520706177,-4510.47802734375,42.35747528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643920898437,304.51141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.873046875,18000.0,0.0,0.0,0.0998992174863815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260987669229507,0.126103013753891,-4.251650807418628e-06,0.0,0.0001013850123854,0.0,0.0,4.934507369995117,0.0,0.0,0.0,0.2738155722618103,4.0,0.0,1.0
316920,294.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5526592135429382,0.050000000745058,0.0457936115562915,293.1291198730469,297.1499938964844,293.1499938964844,0.0417129248380661,-1323.2464599609375,304.1475524902344,0.6740723848342896,0.0878747850656509,0.0839221030473709,293.1352844238281,297.1499938964844,293.1499938964844,0.0444868877530097,-1012.4383544921876,304.1482238769531,0.6825442314147949,0.0910161584615707,0.0642068907618522,293.1112976074219,297.1499938964844,293.1499938964844,0.0700879022479057,-1830.6943359375,304.14471435546875,0.751132071018219,0.1221812218427658,0.1161304861307144,293.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5526592135429382,0.050000000745058,0.2287485748529434,291.1340637207031,291.1499938964844,272.0215759277344,271.42901611328125,284.2220153808594,293.2373046875,291.13385009765625,1.0,0.1644982546567917,1.0,1.0,0.9646790623664856,1.0,-0.6465897560119629,0.2750536799430847,0.3715360760688782,0.1131236627697944,0.0,0.0,0.1637668460607528,24.55319023132324,25.0,-1.6091500520706177,-4510.47802734375,42.35747528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643920898437,304.51141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.873046875,18000.0,0.0,0.0,0.0998992174863815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260987669229507,0.126103013753891,-4.251650807418628e-06,0.0,0.0001013850123854,0.0,0.0,4.934507369995117,0.0,0.0,0.0,0.2738155722618103,4.0,0.0,1.0
316980,294.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5530664324760437,0.050000000745058,0.0457908362150192,293.1286926269531,297.1499938964844,293.1499938964844,0.042245578020811,-1332.3863525390625,304.1474609375,0.6761370897293091,0.0884911864995956,0.0844964832067489,293.13482666015625,297.1499938964844,293.1499938964844,0.0448884926736354,-1017.5497436523438,304.14813232421875,0.6842001080513,0.0914843380451202,0.0645270496606826,293.1068115234375,297.1499938964844,293.1499938964844,0.0714878886938095,-1857.239013671875,304.1441345214844,0.755075216293335,0.124066486954689,0.1178118363022804,293.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5530664324760437,0.050000000745058,0.2287347167730331,291.13311767578125,291.1499938964844,271.988037109375,271.3890380859375,284.2174072265625,293.2367248535156,291.1329650878906,1.0,0.1647330969572067,1.0,1.0,0.9644558429718018,1.0,-0.649661123752594,0.2760545313358307,0.3736066222190857,0.1145091503858566,0.0,0.0,0.1660842001438141,24.518041610717773,25.0,-1.266729712486267,-4534.52685546875,42.66650772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499572753906,304.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.611328125,18000.0,0.0,0.0,0.1004157960414886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272267252206802,0.1272309720516204,-4.253499810147332e-06,0.0,0.0001019092669594,0.0,0.0,4.982021808624268,0.0,0.0,0.0,0.273997038602829,4.0,0.0,1.0
317040,294.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5530664324760437,0.050000000745058,0.0457908362150192,293.1286926269531,297.1499938964844,293.1499938964844,0.042245578020811,-1332.3863525390625,304.1474609375,0.6761370897293091,0.0884911864995956,0.0844964832067489,293.13482666015625,297.1499938964844,293.1499938964844,0.0448884926736354,-1017.5497436523438,304.14813232421875,0.6842001080513,0.0914843380451202,0.0645270496606826,293.1068115234375,297.1499938964844,293.1499938964844,0.0714878886938095,-1857.239013671875,304.1441345214844,0.755075216293335,0.124066486954689,0.1178118363022804,293.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5530664324760437,0.050000000745058,0.2287347167730331,291.13311767578125,291.1499938964844,271.988037109375,271.3890380859375,284.2174072265625,293.2367248535156,291.1329650878906,1.0,0.1647330969572067,1.0,1.0,0.9644558429718018,1.0,-0.649661123752594,0.2760545313358307,0.3736066222190857,0.1145091503858566,0.0,0.0,0.1660842001438141,24.518041610717773,25.0,-1.266729712486267,-4534.52685546875,42.66650772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499572753906,304.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.611328125,18000.0,0.0,0.0,0.1004157960414886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272267252206802,0.1272309720516204,-4.253499810147332e-06,0.0,0.0001019092669594,0.0,0.0,4.982021808624268,0.0,0.0,0.0,0.273997038602829,4.0,0.0,1.0
317100,294.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5533207654953003,0.050000000745058,0.045789111405611,293.1284484863281,297.1499938964844,293.1499938964844,0.0425197593867778,-1337.092529296875,304.1474304199219,0.6772485971450806,0.0888091847300529,0.0847923159599304,293.1345520019531,297.1499938964844,293.1499938964844,0.0450979322195053,-1020.217041015625,304.1481018066406,0.6851099133491516,0.0917292237281799,0.0646942108869552,293.1039123535156,297.1499938964844,293.1499938964844,0.0723131075501442,-1872.953369140625,304.1437072753906,0.7574331760406494,0.1251840442419052,0.1188086718320846,293.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5533207654953003,0.050000000745058,0.2287260890007019,291.1326599121094,291.1499938964844,271.9694519042969,271.3671569824219,284.2154235839844,293.23638916015625,291.13250732421875,1.0,0.1648593991994857,1.0,1.0,0.9643442034721376,1.0,-0.6514006853103638,0.2766071259975433,0.374793529510498,0.1153266206383705,0.0,0.0,0.1672858297824859,24.494611740112305,25.0,-1.3195152282714844,-4547.3486328125,42.83838272094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425720214844,304.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.482421875,18000.0,0.0,0.0,0.1006976664066314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278133392333984,0.1278175860643386,-4.254466603015317e-06,0.0,0.0001021953285089,0.0,0.0,5.0067667961120605,0.0,0.0,0.0,0.2740916609764099,4.0,0.0,1.0
317160,294.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5536096692085266,0.050000000745058,0.0457871556282043,293.128173828125,297.1499938964844,293.1499938964844,0.0427998937666416,-1341.9036865234375,304.1473999023437,0.6784146428108215,0.0891340225934982,0.0850941613316536,293.1342468261719,297.1499938964844,293.1499938964844,0.0453138500452041,-1022.9690551757812,304.1480407714844,0.6860758662223816,0.0919815972447395,0.06486626714468,293.1005859375,297.1499938964844,293.1499938964844,0.073228120803833,-1890.4322509765625,304.1431884765625,0.760067343711853,0.1264230906963348,0.1199173405766487,293.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5536096692085266,0.050000000745058,0.2287163287401199,291.13214111328125,291.1499938964844,271.94970703125,271.3440246582031,284.213623046875,293.2360534667969,291.1319274902344,1.0,0.1649926751852035,1.0,1.0,0.9642371535301208,1.0,-0.6532858610153198,0.2771995365619659,0.3760863542556762,0.1162275522947311,0.0,0.0,0.1685310751199722,24.467283248901367,25.0,-1.525389552116394,-4560.828125,43.02310180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351257324219,304.5431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3203125,18000.0,0.0,0.0,0.1009944975376129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284207850694656,0.128425046801567,-4.255462954461109e-06,0.0,0.000102496574982,0.0,0.0,5.032406330108643,0.0,0.0,0.0,0.274189680814743,4.0,0.0,1.0
