time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
317220,294.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5542926788330078,0.050000000745058,0.0457825623452663,293.1275939941406,297.1499938964844,293.1499938964844,0.0433808080852031,-1351.890869140625,304.1473083496094,0.6809189319610596,0.0898066684603691,0.0857182890176773,293.13360595703125,297.1499938964844,293.1499938964844,0.0457679890096187,-1028.765625,304.14794921875,0.6881847381591797,0.0925113186240196,0.0652268826961517,293.0926208496094,297.1499938964844,293.1499938964844,0.0753490403294563,-1931.1475830078125,304.1419372558594,0.7662277817726135,0.1292893886566162,0.1224980503320694,293.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5542926788330078,0.050000000745058,0.2286933660507202,291.1306457519531,291.1499938964844,271.9069519042969,271.2943420410156,284.21051025390625,293.2352294921875,291.1303100585937,1.0,0.1652847379446029,1.0,1.0,0.964022934436798,1.0,-0.65753173828125,0.2785243391990661,0.3790074288845062,0.1182808279991149,0.0,0.0,0.171208769083023,24.4011344909668,25.0,-2.1983888149261475,-4590.357421875,43.43623733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02008056640625,304.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8515625,18000.0,0.0,0.0,0.1016354635357856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297285109758377,0.1297327578067779,-4.2575875340844505e-06,0.0,0.0001031470746966,0.0,0.0,5.087652206420898,0.0,0.0,0.0,0.2744006216526031,4.0,0.0,1.0
317280,294.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5542926788330078,0.050000000745058,0.0457825623452663,293.1275939941406,297.1499938964844,293.1499938964844,0.0433808080852031,-1351.890869140625,304.1473083496094,0.6809189319610596,0.0898066684603691,0.0857182890176773,293.13360595703125,297.1499938964844,293.1499938964844,0.0457679890096187,-1028.765625,304.14794921875,0.6881847381591797,0.0925113186240196,0.0652268826961517,293.0926208496094,297.1499938964844,293.1499938964844,0.0753490403294563,-1931.1475830078125,304.1419372558594,0.7662277817726135,0.1292893886566162,0.1224980503320694,293.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5542926788330078,0.050000000745058,0.2286933660507202,291.1306457519531,291.1499938964844,271.9069519042969,271.2943420410156,284.21051025390625,293.2352294921875,291.1303100585937,1.0,0.1652847379446029,1.0,1.0,0.964022934436798,1.0,-0.65753173828125,0.2785243391990661,0.3790074288845062,0.1182808279991149,0.0,0.0,0.171208769083023,24.4011344909668,25.0,-2.1983888149261475,-4590.357421875,43.43623733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02008056640625,304.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8515625,18000.0,0.0,0.0,0.1016354635357856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297285109758377,0.1297327578067779,-4.2575875340844505e-06,0.0,0.0001031470746966,0.0,0.0,5.087652206420898,0.0,0.0,0.0,0.2744006216526031,4.0,0.0,1.0
317340,294.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5551080107688904,0.050000000745058,0.0457771196961402,293.1269226074219,297.1499938964844,293.1499938964844,0.0439908020198345,-1362.39306640625,304.1471862792969,0.6836498379707336,0.090511754155159,0.0863716080784797,293.13287353515625,297.1499938964844,293.1499938964844,0.0462533459067344,-1034.971923828125,304.1478271484375,0.690525472164154,0.0930760577321052,0.0656108558177948,293.0830993652344,297.1499938964844,293.1499938964844,0.0778547525405883,-1979.5692138671875,304.14044189453125,0.7735684514045715,0.1326709240674972,0.1255645304918289,293.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5551080107688904,0.050000000745058,0.2286661863327026,291.1286315917969,291.1499938964844,271.860107421875,271.2403564453125,284.2078552246094,293.23419189453125,291.12823486328125,1.0,0.1656157076358795,1.0,1.0,0.96380877494812,1.0,-0.6624176502227783,0.2800449132919311,0.3823727369308471,0.1206582486629486,0.0,0.0,0.1741920858621597,24.321502685546875,25.0,-2.893975019454956,-4623.896484375,43.91149520874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044860839844,304.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.205078125,18000.0,0.0,0.0,0.1023425161838531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311957389116287,0.1312000006437301,-4.259956767782569e-06,0.0,0.0001038646441884,0.0,0.0,5.149736881256104,0.0,0.0,0.0,0.2746374309062958,4.0,0.0,1.0
317400,294.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5551080107688904,0.050000000745058,0.0457771196961402,293.1269226074219,297.1499938964844,293.1499938964844,0.0439908020198345,-1362.39306640625,304.1471862792969,0.6836498379707336,0.090511754155159,0.0863716080784797,293.13287353515625,297.1499938964844,293.1499938964844,0.0462533459067344,-1034.971923828125,304.1478271484375,0.690525472164154,0.0930760577321052,0.0656108558177948,293.0830993652344,297.1499938964844,293.1499938964844,0.0778547525405883,-1979.5692138671875,304.14044189453125,0.7735684514045715,0.1326709240674972,0.1255645304918289,293.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5551080107688904,0.050000000745058,0.2286661863327026,291.1286315917969,291.1499938964844,271.860107421875,271.2403564453125,284.2078552246094,293.23419189453125,291.12823486328125,1.0,0.1656157076358795,1.0,1.0,0.96380877494812,1.0,-0.6624176502227783,0.2800449132919311,0.3823727369308471,0.1206582486629486,0.0,0.0,0.1741920858621597,24.321502685546875,25.0,-2.893975019454956,-4623.896484375,43.91149520874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044860839844,304.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.205078125,18000.0,0.0,0.0,0.1023425161838531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311957389116287,0.1312000006437301,-4.259956767782569e-06,0.0,0.0001038646441884,0.0,0.0,5.149736881256104,0.0,0.0,0.0,0.2746374309062958,4.0,0.0,1.0
317460,294.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5560440421104431,0.050000000745058,0.0457709282636642,293.12615966796875,297.1499938964844,293.1499938964844,0.0446307212114334,-1373.4259033203125,304.1470642089844,0.6865994930267334,0.091250941157341,0.0870560184121131,293.1320495605469,297.1499938964844,293.1499938964844,0.0467706210911273,-1041.5970458984375,304.1476745605469,0.6930890083312988,0.0936772599816322,0.0660194978117942,293.0722961425781,297.1499938964844,293.1499938964844,0.0807346999645233,-2035.5821533203125,304.1388244628906,0.7820387482643127,0.1365567594766616,0.1291099190711975,293.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5560440421104431,0.050000000745058,0.2286352664232254,291.126220703125,291.1499938964844,271.8094787597656,271.1824951171875,284.2053527832031,293.23297119140625,291.1257629394531,1.0,0.1659907847642898,1.0,1.0,0.963611662387848,1.0,-0.6679397821426392,0.2817700207233429,0.3861697614192962,0.1233374550938606,0.0,0.0,0.1775208860635757,24.230762481689453,25.0,-3.39361310005188,-4661.90673828125,44.45269012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,304.5964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.1031228229403495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328526437282562,0.1328569054603576,-4.262638867658097e-06,0.0,0.0001046565521392,0.0,0.0,5.220005512237549,0.0,0.0,0.0,0.2749055325984955,4.0,0.0,1.0
317520,294.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5560440421104431,0.050000000745058,0.0457709282636642,293.12615966796875,297.1499938964844,293.1499938964844,0.0446307212114334,-1373.4259033203125,304.1470642089844,0.6865994930267334,0.091250941157341,0.0870560184121131,293.1320495605469,297.1499938964844,293.1499938964844,0.0467706210911273,-1041.5970458984375,304.1476745605469,0.6930890083312988,0.0936772599816322,0.0660194978117942,293.0722961425781,297.1499938964844,293.1499938964844,0.0807346999645233,-2035.5821533203125,304.1388244628906,0.7820387482643127,0.1365567594766616,0.1291099190711975,293.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5560440421104431,0.050000000745058,0.2286352664232254,291.126220703125,291.1499938964844,271.8094787597656,271.1824951171875,284.2053527832031,293.23297119140625,291.1257629394531,1.0,0.1659907847642898,1.0,1.0,0.963611662387848,1.0,-0.6679397821426392,0.2817700207233429,0.3861697614192962,0.1233374550938606,0.0,0.0,0.1775208860635757,24.230762481689453,25.0,-3.39361310005188,-4661.90673828125,44.45269012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,304.5964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.1031228229403495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328526437282562,0.1328569054603576,-4.262638867658097e-06,0.0,0.0001046565521392,0.0,0.0,5.220005512237549,0.0,0.0,0.0,0.2749055325984955,4.0,0.0,1.0
317580,294.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5570864081382751,0.050000000745058,0.0457641035318374,293.12530517578125,297.1499938964844,293.1499938964844,0.045300967991352,-1384.997314453125,304.1469116210937,0.6897551417350769,0.092025525867939,0.0877731069922447,293.1311340332031,297.1499938964844,293.1499938964844,0.0473200157284736,-1048.64404296875,304.1475524902344,0.6958617568016052,0.0943159535527229,0.0664538070559501,293.0604248046875,297.1499938964844,293.1499938964844,0.0839750915765762,-2098.967041015625,304.1371459960937,0.7915407419204712,0.1409283578395843,0.1331210434436798,293.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5570864081382751,0.050000000745058,0.2286011725664138,291.1236267089844,291.1499938964844,271.7554626464844,271.1211242675781,284.2026672363281,293.23150634765625,291.1231689453125,1.0,0.16641466319561,1.0,1.0,0.9634145498275756,1.0,-0.6740864515304565,0.2837096154689789,0.3903768360614776,0.1262865960597992,0.0,0.0,0.1812143623828888,24.131534576416016,25.0,-3.648411989212036,-4704.6865234375,45.06326675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,304.618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5859375,18000.0,0.0,0.0,0.1039870306849479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347192823886871,0.1347235590219497,-4.265684765414335e-06,0.0,0.0001055336178978,0.0,0.0,5.29939079284668,0.0,0.0,0.0,0.2752087414264679,4.0,0.0,1.0
317640,294.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5570864081382751,0.050000000745058,0.0457641035318374,293.12530517578125,297.1499938964844,293.1499938964844,0.045300967991352,-1384.997314453125,304.1469116210937,0.6897551417350769,0.092025525867939,0.0877731069922447,293.1311340332031,297.1499938964844,293.1499938964844,0.0473200157284736,-1048.64404296875,304.1475524902344,0.6958617568016052,0.0943159535527229,0.0664538070559501,293.0604248046875,297.1499938964844,293.1499938964844,0.0839750915765762,-2098.967041015625,304.1371459960937,0.7915407419204712,0.1409283578395843,0.1331210434436798,293.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5570864081382751,0.050000000745058,0.2286011725664138,291.1236267089844,291.1499938964844,271.7554626464844,271.1211242675781,284.2026672363281,293.23150634765625,291.1231689453125,1.0,0.16641466319561,1.0,1.0,0.9634145498275756,1.0,-0.6740864515304565,0.2837096154689789,0.3903768360614776,0.1262865960597992,0.0,0.0,0.1812143623828888,24.131534576416016,25.0,-3.648411989212036,-4704.6865234375,45.06326675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,304.618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5859375,18000.0,0.0,0.0,0.1039870306849479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347192823886871,0.1347235590219497,-4.265684765414335e-06,0.0,0.0001055336178978,0.0,0.0,5.29939079284668,0.0,0.0,0.0,0.2752087414264679,4.0,0.0,1.0
317700,294.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5576412677764893,0.050000000745058,0.0457605011761188,293.1248779296875,297.1499938964844,293.1499938964844,0.045647133141756,-1390.9798583984375,304.1468505859375,0.6914025545120239,0.0924259424209594,0.0881438851356506,293.13067626953125,297.1499938964844,293.1499938964844,0.0476063340902328,-1052.3204345703125,304.1474609375,0.6973185539245605,0.0946490839123725,0.0666804835200309,293.0542297363281,297.1499938964844,293.1499938964844,0.0857211276888847,-2133.239990234375,304.1363220214844,0.796621561050415,0.1432834863662719,0.1352898329496383,293.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5576412677764893,0.050000000745058,0.2285831719636917,291.1222839355469,291.1499938964844,271.7272644042969,271.0892333984375,284.2010803222656,293.2306823730469,291.121826171875,1.0,0.1666455566883087,1.0,1.0,0.963316023349762,1.0,-0.677380383014679,0.2847595512866974,0.3926208019256592,0.1278479099273681,0.0,0.0,0.1831960380077362,24.0797119140625,25.0,-3.693547248840332,-4727.87939453125,45.39473724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603271484375,304.6300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.140625,18000.0,0.0,0.0,0.1044534817337989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357335299253463,0.1357377916574478,-4.267352323950036e-06,0.0,0.0001060070062521,0.0,0.0,5.34262752532959,0.0,0.0,0.0,0.2753740847110748,4.0,0.0,1.0
317760,294.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5582151412963867,0.050000000745058,0.0457567982375621,293.1243896484375,297.1499938964844,293.1499938964844,0.0460005402565002,-1397.092041015625,304.14678955078125,0.6930921673774719,0.0928350463509559,0.0885228365659713,293.1301574707031,297.1499938964844,293.1499938964844,0.0479002296924591,-1056.0968017578125,304.1473999023437,0.6988179087638855,0.0949912667274475,0.0669134780764579,293.0478820800781,297.1499938964844,293.1499938964844,0.0875466987490654,-2169.135498046875,304.135498046875,0.8018876314163208,0.1457439810037613,0.1375613063573837,293.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5582151412963867,0.050000000745058,0.2285646796226501,291.1209716796875,291.1499938964844,271.6983642578125,271.056640625,284.1992492675781,293.22979736328125,291.1205139160156,1.0,0.1668895184993744,1.0,1.0,0.9632309079170228,1.0,-0.6808142066001892,0.2858632504940033,0.3949509561061859,0.1294572651386261,0.0,0.0,0.1852665394544601,24.02691650390625,25.0,-3.69624924659729,-4752.28369140625,45.743751525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,304.6421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.69140625,18000.0,0.0,0.0,0.1049448326230049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368028372526168,0.1368070989847183,-4.269121745892335e-06,0.0,0.0001065056640072,0.0,0.0,5.38829231262207,0.0,0.0,0.0,0.275548905134201,4.0,0.0,1.0
317820,294.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.559407114982605,0.050000000745058,0.0457491688430309,293.1234436035156,297.1499938964844,293.1499938964844,0.0467282757163047,-1409.693115234375,304.1466369628906,0.6965802907943726,0.0936786010861396,0.0893047600984573,293.129150390625,297.1499938964844,293.1499938964844,0.0485097207129001,-1063.937255859375,304.1472473144531,0.7019261717796326,0.0957017466425895,0.0673978179693222,293.03497314453125,297.1499938964844,293.1499938964844,0.0914176553487777,-2245.349609375,304.1338806152344,0.8126518726348877,0.1509497314691543,0.1423842459917068,293.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.559407114982605,0.050000000745058,0.2285265773534774,291.11834716796875,291.1499938964844,271.6385192871094,270.9894104003906,284.1945495605469,293.2279052734375,291.117919921875,1.0,0.1674167960882187,1.0,1.0,0.9630606770515442,1.0,-0.6880672574043274,0.2882304787635803,0.399836778640747,0.1327867954969406,0.0,0.0,0.1896658986806869,23.920063018798828,25.0,-3.610365390777588,-4804.70947265625,46.49337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,304.66748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7734375,18000.0,0.0,0.0,0.1060071438550949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391073167324066,0.1391115933656692,-4.272971182217589e-06,0.0,0.0001075837790267,0.0,0.0,5.486985206604004,0.0,0.0,0.0,0.2759272456169128,4.0,0.0,1.0
317880,294.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.559407114982605,0.050000000745058,0.0457491688430309,293.1234436035156,297.1499938964844,293.1499938964844,0.0467282757163047,-1409.693115234375,304.1466369628906,0.6965802907943726,0.0936786010861396,0.0893047600984573,293.129150390625,297.1499938964844,293.1499938964844,0.0485097207129001,-1063.937255859375,304.1472473144531,0.7019261717796326,0.0957017466425895,0.0673978179693222,293.03497314453125,297.1499938964844,293.1499938964844,0.0914176553487777,-2245.349609375,304.1338806152344,0.8126518726348877,0.1509497314691543,0.1423842459917068,293.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.559407114982605,0.050000000745058,0.2285265773534774,291.11834716796875,291.1499938964844,271.6385192871094,270.9894104003906,284.1945495605469,293.2279052734375,291.117919921875,1.0,0.1674167960882187,1.0,1.0,0.9630606770515442,1.0,-0.6880672574043274,0.2882304787635803,0.399836778640747,0.1327867954969406,0.0,0.0,0.1896658986806869,23.920063018798828,25.0,-3.610365390777588,-4804.70947265625,46.49337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,304.66748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7734375,18000.0,0.0,0.0,0.1060071438550949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391073167324066,0.1391115933656692,-4.272971182217589e-06,0.0,0.0001075837790267,0.0,0.0,5.486985206604004,0.0,0.0,0.0,0.2759272456169128,4.0,0.0,1.0
317940,294.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5606347918510437,0.050000000745058,0.0457414053380489,293.1224365234375,297.1499938964844,293.1499938964844,0.0474821366369724,-1422.7691650390625,304.1465148925781,0.7001800537109375,0.0945540219545364,0.0901171937584877,293.1280822753906,297.1499938964844,293.1499938964844,0.0491459928452968,-1072.1353759765625,304.1470947265625,0.7051463723182678,0.0964445993304252,0.0679051727056503,293.0220947265625,297.1499938964844,293.1499938964844,0.0955471470952034,-2326.583984375,304.13238525390625,0.8232367634773254,0.1564728915691375,0.147524818778038,293.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5606347918510437,0.050000000745058,0.2284878045320511,291.1158142089844,291.1499938964844,271.5762634277344,270.9197998046875,284.1877746582031,293.2257995605469,291.11541748046875,1.0,0.1679956018924713,1.0,1.0,0.9628904461860656,1.0,-0.6957647800445557,0.2908042073249817,0.404960572719574,0.1361979395151138,0.0,0.0,0.1943926066160202,23.814258575439453,25.0,-3.454220771789551,-4861.88818359375,47.30853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904296875,304.69390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.837890625,18000.0,0.0,0.0,0.1071817949414253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416320651769638,0.1416363418102264,-4.277243078831816e-06,0.0,0.000108775901026,0.0,0.0,5.595553874969482,0.0,0.0,0.0,0.276344358921051,4.0,0.0,1.0
318000,294.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5606347918510437,0.050000000745058,0.0457414053380489,293.1224365234375,297.1499938964844,293.1499938964844,0.0474821366369724,-1422.7691650390625,304.1465148925781,0.7001800537109375,0.0945540219545364,0.0901171937584877,293.1280822753906,297.1499938964844,293.1499938964844,0.0491459928452968,-1072.1353759765625,304.1470947265625,0.7051463723182678,0.0964445993304252,0.0679051727056503,293.0220947265625,297.1499938964844,293.1499938964844,0.0955471470952034,-2326.583984375,304.13238525390625,0.8232367634773254,0.1564728915691375,0.147524818778038,293.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5606347918510437,0.050000000745058,0.2284878045320511,291.1158142089844,291.1499938964844,271.5762634277344,270.9197998046875,284.1877746582031,293.2257995605469,291.11541748046875,1.0,0.1679956018924713,1.0,1.0,0.9628904461860656,1.0,-0.6957647800445557,0.2908042073249817,0.404960572719574,0.1361979395151138,0.0,0.0,0.1943926066160202,23.814258575439453,25.0,-3.454220771789551,-4861.88818359375,47.30853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904296875,304.69390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.837890625,18000.0,0.0,0.0,0.1071817949414253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416320651769638,0.1416363418102264,-4.277243078831816e-06,0.0,0.000108775901026,0.0,0.0,5.595553874969482,0.0,0.0,0.0,0.276344358921051,4.0,0.0,1.0
318060,294.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5618656277656555,0.050000000745058,0.0457337163388729,293.1214294433594,297.1499938964844,293.1499938964844,0.0482598021626472,-1436.2841796875,304.1463623046875,0.7038449048995972,0.0954587310552597,0.0909580960869789,293.12701416015625,297.1499938964844,293.1499938964844,0.0498061999678611,-1080.6566162109375,304.14697265625,0.70843106508255,0.0972164794802665,0.0684335157275199,293.0097045898437,297.1499938964844,293.1499938964844,0.0998905226588249,-2411.6162109375,304.1310119628906,0.8338766694068909,0.1622268259525299,0.1529054045677185,293.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5618656277656555,0.050000000745058,0.2284493893384933,291.1134338378906,291.1499938964844,271.511962890625,270.8482360839844,284.1782531738281,293.2235412597656,291.1130676269531,1.0,0.1686237752437591,1.0,1.0,0.9627456068992616,1.0,-0.7038102746009827,0.293572723865509,0.4102375507354736,0.1396009027957916,0.0,0.0,0.1994272619485855,23.713043212890625,25.0,-3.2470552921295166,-4923.74072265625,48.18380355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783874511719,304.72137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.888671875,18000.0,0.0,0.0,0.1084755733609199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443770080804824,0.1443812847137451,-4.28194925916614e-06,0.0,0.0001100889130611,0.0,0.0,5.714122295379639,0.0,0.0,0.0,0.2768008708953857,4.0,0.0,1.0
318120,294.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5618656277656555,0.050000000745058,0.0457337163388729,293.1214294433594,297.1499938964844,293.1499938964844,0.0482598021626472,-1436.2841796875,304.1463623046875,0.7038449048995972,0.0954587310552597,0.0909580960869789,293.12701416015625,297.1499938964844,293.1499938964844,0.0498061999678611,-1080.6566162109375,304.14697265625,0.70843106508255,0.0972164794802665,0.0684335157275199,293.0097045898437,297.1499938964844,293.1499938964844,0.0998905226588249,-2411.6162109375,304.1310119628906,0.8338766694068909,0.1622268259525299,0.1529054045677185,293.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5618656277656555,0.050000000745058,0.2284493893384933,291.1134338378906,291.1499938964844,271.511962890625,270.8482360839844,284.1782531738281,293.2235412597656,291.1130676269531,1.0,0.1686237752437591,1.0,1.0,0.9627456068992616,1.0,-0.7038102746009827,0.293572723865509,0.4102375507354736,0.1396009027957916,0.0,0.0,0.1994272619485855,23.713043212890625,25.0,-3.2470552921295166,-4923.74072265625,48.18380355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783874511719,304.72137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.888671875,18000.0,0.0,0.0,0.1084755733609199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443770080804824,0.1443812847137451,-4.28194925916614e-06,0.0,0.0001100889130611,0.0,0.0,5.714122295379639,0.0,0.0,0.0,0.2768008708953857,4.0,0.0,1.0
318180,294.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.5630631446838379,0.050000000745058,0.0457263216376304,293.1203918457031,297.1499938964844,293.1499938964844,0.0490583889186382,-1450.1917724609375,304.146240234375,0.7075220942497253,0.0963895693421363,0.0918248668313026,293.1259460449219,297.1499938964844,293.1499938964844,0.0504868477582931,-1089.4580078125,304.1468505859375,0.7116684913635254,0.0980134382843971,0.068980373442173,292.99822998046875,297.1499938964844,293.1499938964844,0.1043942347168922,-2499.017578125,304.1298522949219,0.8446657657623291,0.1681127399206161,0.158435508608818,293.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.5630631446838379,0.050000000745058,0.2284124344587326,291.1112365722656,291.1499938964844,271.4459228515625,270.77508544921875,284.165283203125,293.22119140625,291.1109313964844,1.0,0.1692974716424942,1.0,1.0,0.9626007080078124,1.0,-0.7120906114578247,0.2965181171894073,0.4155724942684173,0.1429024636745453,0.0,0.0,0.2047442495822906,23.6201229095459,25.0,-2.972113609313965,-4990.1240234375,49.11155700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507995605469,304.7498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.935546875,18000.0,0.0,0.0,0.1098932698369026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473395824432373,0.1473438590764999,-4.287101091904333e-06,0.0,0.0001115276972996,0.0,0.0,5.842723846435547,0.0,0.0,0.0,0.2772972285747528,4.0,0.0,1.0
318240,294.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.5630631446838379,0.050000000745058,0.0457263216376304,293.1203918457031,297.1499938964844,293.1499938964844,0.0490583889186382,-1450.1917724609375,304.146240234375,0.7075220942497253,0.0963895693421363,0.0918248668313026,293.1259460449219,297.1499938964844,293.1499938964844,0.0504868477582931,-1089.4580078125,304.1468505859375,0.7116684913635254,0.0980134382843971,0.068980373442173,292.99822998046875,297.1499938964844,293.1499938964844,0.1043942347168922,-2499.017578125,304.1298522949219,0.8446657657623291,0.1681127399206161,0.158435508608818,293.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.5630631446838379,0.050000000745058,0.2284124344587326,291.1112365722656,291.1499938964844,271.4459228515625,270.77508544921875,284.165283203125,293.22119140625,291.1109313964844,1.0,0.1692974716424942,1.0,1.0,0.9626007080078124,1.0,-0.7120906114578247,0.2965181171894073,0.4155724942684173,0.1429024636745453,0.0,0.0,0.2047442495822906,23.6201229095459,25.0,-2.972113609313965,-4990.1240234375,49.11155700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507995605469,304.7498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.935546875,18000.0,0.0,0.0,0.1098932698369026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473395824432373,0.1473438590764999,-4.287101091904333e-06,0.0,0.0001115276972996,0.0,0.0,5.842723846435547,0.0,0.0,0.0,0.2772972285747528,4.0,0.0,1.0
318300,294.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.5636375546455383,0.050000000745058,0.0457228012382984,293.1199035644531,297.1499938964844,293.1499938964844,0.0494644865393638,-1457.27587890625,304.1462097167969,0.7093425989151001,0.0968637019395828,0.0922670364379882,293.1254272460937,297.1499938964844,293.1499938964844,0.0508336052298545,-1093.9481201171875,304.14678955078125,0.7132393717765808,0.098419964313507,0.0692598819732666,292.9929504394531,297.1499938964844,293.1499938964844,0.1066838130354881,-2543.12890625,304.1293640136719,0.8500949740409851,0.1710729449987411,0.1612263023853302,293.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.5636375546455383,0.050000000745058,0.228394865989685,291.1102294921875,291.1499938964844,271.4123840332031,270.738037109375,284.1573486328125,293.219970703125,291.10992431640625,1.0,0.1696498394012451,1.0,1.0,0.9625282883644104,1.0,-0.7162808179855347,0.2980488538742065,0.4182319641113281,0.1444880068302154,0.0,0.0,0.2074982970952987,23.577917098999023,25.0,-2.796434164047241,-5024.9375,49.59223175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8365173339844,304.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.46484375,18000.0,0.0,0.0,0.1106495782732963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489004492759704,0.1489047408103943,-4.289845492166933e-06,0.0,0.0001122952598962,0.0,0.0,5.91074800491333,0.0,0.0,0.0,0.277560293674469,4.0,0.0,1.0
318360,294.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.5641899108886719,0.050000000745058,0.0457194373011589,293.1194152832031,297.1499938964844,293.1499938964844,0.0498743094503879,-1464.432861328125,304.1461486816406,0.7111155986785889,0.0973426178097724,0.092714324593544,293.1249389648437,297.1499938964844,293.1499938964844,0.0511836670339107,-1098.4854736328125,304.146728515625,0.714774489402771,0.0988304764032363,0.0695427507162094,292.988037109375,297.1499938964844,293.1499938964844,0.1089846864342689,-2587.244384765625,304.1289367675781,0.8555183410644531,0.174027144908905,0.1640173196792602,293.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.5641899108886719,0.050000000745058,0.2283780574798584,291.1093139648437,291.1499938964844,271.3785095214844,270.7007141113281,284.1483764648437,293.2187805175781,291.1090393066406,1.0,0.1700113266706466,1.0,1.0,0.9624747037887572,1.0,-0.720482587814331,0.2996115088462829,0.4208710491657257,0.14601731300354,0.0,0.0,0.2103072255849838,23.539081573486328,25.0,-2.58198618888855,-5060.75439453125,50.08221054077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822021484375,304.7794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.005859375,18000.0,0.0,0.0,0.1114373430609703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505116075277328,0.1505158990621566,-4.2927022150252014e-06,0.0,0.0001130947421188,0.0,0.0,5.981162071228027,0.0,0.0,0.0,0.277832955121994,4.0,0.0,1.0
318420,294.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.5652171969413757,0.050000000745058,0.045713223516941,293.1184387207031,297.1499938964844,293.1499938964844,0.0507012940943241,-1478.8995361328125,304.14605712890625,0.7145085334777832,0.0983111932873725,0.0936205759644508,293.1239929199219,297.1499938964844,293.1499938964844,0.0518888086080551,-1107.6375732421875,304.1466369628906,0.7177274823188782,0.0996588766574859,0.0701149031519889,292.9794616699219,297.1499938964844,293.1499938964844,0.11358492821455,-2674.8232421875,304.1282958984375,0.8662521243095398,0.1798776686191558,0.1695587337017059,293.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.5652171969413757,0.050000000745058,0.2283470183610916,291.1077575683594,291.1499938964844,271.31005859375,270.6255187988281,284.1275329589844,293.2164001464844,291.1075439453125,1.0,0.1707573533058166,1.0,1.0,0.9623674154281616,1.0,-0.7288628220558167,0.3028102219104767,0.4260525703430176,0.1488917768001556,0.0,0.0,0.2160512208938598,23.472387313842773,25.0,-2.0150506496429443,-5135.03076171875,51.08409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7926330566406,304.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.146484375,18000.0,0.0,0.0,0.113102950155735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538685858249664,0.1538728922605514,-4.298733074392658e-06,0.0,0.0001147851216956,0.0,0.0,6.128538131713867,0.0,0.0,0.0,0.2784048616886139,4.0,0.0,1.0
318480,294.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.5652171969413757,0.050000000745058,0.045713223516941,293.1184387207031,297.1499938964844,293.1499938964844,0.0507012940943241,-1478.8995361328125,304.14605712890625,0.7145085334777832,0.0983111932873725,0.0936205759644508,293.1239929199219,297.1499938964844,293.1499938964844,0.0518888086080551,-1107.6375732421875,304.1466369628906,0.7177274823188782,0.0996588766574859,0.0701149031519889,292.9794616699219,297.1499938964844,293.1499938964844,0.11358492821455,-2674.8232421875,304.1282958984375,0.8662521243095398,0.1798776686191558,0.1695587337017059,293.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.5652171969413757,0.050000000745058,0.2283470183610916,291.1077575683594,291.1499938964844,271.31005859375,270.6255187988281,284.1275329589844,293.2164001464844,291.1075439453125,1.0,0.1707573533058166,1.0,1.0,0.9623674154281616,1.0,-0.7288628220558167,0.3028102219104767,0.4260525703430176,0.1488917768001556,0.0,0.0,0.2160512208938598,23.472387313842773,25.0,-2.0150506496429443,-5135.03076171875,51.08409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7926330566406,304.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.146484375,18000.0,0.0,0.0,0.113102950155735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538685858249664,0.1538728922605514,-4.298733074392658e-06,0.0,0.0001147851216956,0.0,0.0,6.128538131713867,0.0,0.0,0.0,0.2784048616886139,4.0,0.0,1.0
318540,294.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.5661398768424988,0.050000000745058,0.0457076877355575,293.1175231933594,297.1499938964844,293.1499938964844,0.0515381805598735,-1493.5726318359375,304.1459655761719,0.7177308797836304,0.099298857152462,0.0945436358451843,293.123046875,297.1499938964844,293.1499938964844,0.0526035092771053,-1116.93115234375,304.1465759277344,0.7205525636672974,0.1005077734589576,0.0706988424062728,292.97247314453125,297.1499938964844,293.1499938964844,0.1181423664093017,-2760.79248046875,304.1279296875,0.876713752746582,0.1856149733066558,0.1750011593103408,293.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.5661398768424988,0.050000000745058,0.2283193618059158,291.1067199707031,291.1499938964844,271.24090576171875,270.54986572265625,284.1034240722656,293.2140808105469,291.10662841796875,1.0,0.171528622508049,1.0,1.0,0.9622601866722108,1.0,-0.7371634244918823,0.3060688376426697,0.4310945868492126,0.151547759771347,0.0,0.0,0.2218964695930481,23.42024803161621,25.0,-1.230933427810669,-5212.18359375,52.109222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7634582519531,304.84149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.421875,18000.0,0.0,0.0,0.1148838326334953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573747992515564,0.1573791056871414,-4.305155925976578e-06,0.0,0.0001165924841188,0.0,0.0,6.283449649810791,0.0,0.0,0.0,0.2790079414844513,4.0,0.0,1.0
318600,294.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.5661398768424988,0.050000000745058,0.0457076877355575,293.1175231933594,297.1499938964844,293.1499938964844,0.0515381805598735,-1493.5726318359375,304.1459655761719,0.7177308797836304,0.099298857152462,0.0945436358451843,293.123046875,297.1499938964844,293.1499938964844,0.0526035092771053,-1116.93115234375,304.1465759277344,0.7205525636672974,0.1005077734589576,0.0706988424062728,292.97247314453125,297.1499938964844,293.1499938964844,0.1181423664093017,-2760.79248046875,304.1279296875,0.876713752746582,0.1856149733066558,0.1750011593103408,293.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.5661398768424988,0.050000000745058,0.2283193618059158,291.1067199707031,291.1499938964844,271.24090576171875,270.54986572265625,284.1034240722656,293.2140808105469,291.10662841796875,1.0,0.171528622508049,1.0,1.0,0.9622601866722108,1.0,-0.7371634244918823,0.3060688376426697,0.4310945868492126,0.151547759771347,0.0,0.0,0.2218964695930481,23.42024803161621,25.0,-1.230933427810669,-5212.18359375,52.109222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7634582519531,304.84149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.421875,18000.0,0.0,0.0,0.1148838326334953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573747992515564,0.1573791056871414,-4.305155925976578e-06,0.0,0.0001165924841188,0.0,0.0,6.283449649810791,0.0,0.0,0.0,0.2790079414844513,4.0,0.0,1.0
318660,294.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5669962167739868,0.050000000745058,0.0457025915384292,293.1165466308594,297.1499938964844,293.1499938964844,0.0523932576179504,-1508.5999755859375,304.1459045410156,0.7208767533302307,0.1003185734152793,0.0954942479729652,293.1220092773437,297.1499938964844,293.1499938964844,0.0533453971147537,-1126.5980224609375,304.146484375,0.7233557105064392,0.1014020219445228,0.0713103413581848,292.9668273925781,297.1499938964844,293.1499938964844,0.1226523146033287,-2845.1259765625,304.1277770996094,0.8868966698646545,0.191261887550354,0.180346667766571,293.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5669962167739868,0.050000000745058,0.2282939106225967,291.1063842773437,291.1499938964844,271.17138671875,270.47412109375,284.0776672363281,293.2119140625,291.1064453125,1.0,0.1723199635744094,1.0,1.0,0.9621790647506714,1.0,-0.7454169988632202,0.3093520402908325,0.4360649585723877,0.154104083776474,0.0,0.0,0.2277399599552154,23.37841415405273,25.0,-0.2461660951375961,-5291.265625,53.156925201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,304.8734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9140625,18000.0,0.0,0.0,0.1167672649025917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609762758016586,0.1609805822372436,-4.311897100706119e-06,0.0,0.0001185039291158,0.0,0.0,6.443660259246826,0.0,0.0,0.0,0.27963387966156,4.0,0.0,1.0
318720,294.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5669962167739868,0.050000000745058,0.0457025915384292,293.1165466308594,297.1499938964844,293.1499938964844,0.0523932576179504,-1508.5999755859375,304.1459045410156,0.7208767533302307,0.1003185734152793,0.0954942479729652,293.1220092773437,297.1499938964844,293.1499938964844,0.0533453971147537,-1126.5980224609375,304.146484375,0.7233557105064392,0.1014020219445228,0.0713103413581848,292.9668273925781,297.1499938964844,293.1499938964844,0.1226523146033287,-2845.1259765625,304.1277770996094,0.8868966698646545,0.191261887550354,0.180346667766571,293.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5669962167739868,0.050000000745058,0.2282939106225967,291.1063842773437,291.1499938964844,271.17138671875,270.47412109375,284.0776672363281,293.2119140625,291.1064453125,1.0,0.1723199635744094,1.0,1.0,0.9621790647506714,1.0,-0.7454169988632202,0.3093520402908325,0.4360649585723877,0.154104083776474,0.0,0.0,0.2277399599552154,23.37841415405273,25.0,-0.2461660951375961,-5291.265625,53.156925201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,304.8734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9140625,18000.0,0.0,0.0,0.1167672649025917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609762758016586,0.1609805822372436,-4.311897100706119e-06,0.0,0.0001185039291158,0.0,0.0,6.443660259246826,0.0,0.0,0.0,0.27963387966156,4.0,0.0,1.0
318780,294.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.5678321719169617,0.050000000745058,0.0456976555287838,293.1155090332031,297.1499938964844,293.1499938964844,0.0532725863158702,-1524.0938720703125,304.1457824707031,0.7240287065505981,0.1013746932148933,0.0964794903993606,293.1208190917969,297.1499938964844,293.1499938964844,0.0541261583566665,-1136.795654296875,304.1463623046875,0.7262246012687683,0.1023498103022575,0.0719593465328216,292.9620056152344,297.1499938964844,293.1499938964844,0.1271555870771408,-2928.6484375,304.127685546875,0.896899402141571,0.196877509355545,0.1856496334075927,293.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.5678321719169617,0.050000000745058,0.2282692492008209,291.10675048828125,291.1499938964844,271.1018371582031,270.3986511230469,284.0513000488281,293.2098693847656,291.1068725585937,1.0,0.1731292158365249,1.0,1.0,0.962097942829132,1.0,-0.7537072896957397,0.3126715123653412,0.4410357773303985,0.1566389054059982,0.0,0.0,0.233486071228981,23.341333389282227,25.0,0.6045825481414795,-5371.50341796875,54.23183441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096862792969,304.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.64453125,18000.0,0.0,0.0,0.1187355369329452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646103858947754,0.1646147072315216,-4.318850642448524e-06,0.0,0.0001205014777951,0.0,0.0,6.606471538543701,0.0,0.0,0.0,0.2802723050117492,4.0,0.0,1.0
318840,294.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.5678321719169617,0.050000000745058,0.0456976555287838,293.1155090332031,297.1499938964844,293.1499938964844,0.0532725863158702,-1524.0938720703125,304.1457824707031,0.7240287065505981,0.1013746932148933,0.0964794903993606,293.1208190917969,297.1499938964844,293.1499938964844,0.0541261583566665,-1136.795654296875,304.1463623046875,0.7262246012687683,0.1023498103022575,0.0719593465328216,292.9620056152344,297.1499938964844,293.1499938964844,0.1271555870771408,-2928.6484375,304.127685546875,0.896899402141571,0.196877509355545,0.1856496334075927,293.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.5678321719169617,0.050000000745058,0.2282692492008209,291.10675048828125,291.1499938964844,271.1018371582031,270.3986511230469,284.0513000488281,293.2098693847656,291.1068725585937,1.0,0.1731292158365249,1.0,1.0,0.962097942829132,1.0,-0.7537072896957397,0.3126715123653412,0.4410357773303985,0.1566389054059982,0.0,0.0,0.233486071228981,23.341333389282227,25.0,0.6045825481414795,-5371.50341796875,54.23183441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096862792969,304.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.64453125,18000.0,0.0,0.0,0.1187355369329452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646103858947754,0.1646147072315216,-4.318850642448524e-06,0.0,0.0001205014777951,0.0,0.0,6.606471538543701,0.0,0.0,0.0,0.2802723050117492,4.0,0.0,1.0
318900,294.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5682470202445984,0.050000000745058,0.0456952154636383,293.114990234375,297.1499938964844,293.1499938964844,0.0537212304770946,-1532.0167236328125,304.145751953125,0.7256147861480713,0.1019150465726852,0.0969844087958335,293.1202087402344,297.1499938964844,293.1499938964844,0.0545306615531444,-1142.0897216796875,304.1462707519531,0.7276884913444519,0.1028415784239769,0.0722970962524414,292.9598693847656,297.1499938964844,293.1499938964844,0.1294130533933639,-2970.272705078125,304.12762451171875,0.9018400311470032,0.1996796578168869,0.1882947236299514,293.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5682470202445984,0.050000000745058,0.2282570749521255,291.1070861816406,291.1499938964844,271.0671691894531,270.36114501953125,284.0379333496094,293.2088928222656,291.10723876953125,1.0,0.1735403090715408,1.0,1.0,0.96205735206604,1.0,-0.7578756213188171,0.3143485486507416,0.4435271024703979,0.1579014360904693,0.0,0.0,0.2363116294145584,23.323945999145508,25.0,0.8654276132583618,-5411.9375,54.78017044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697998046875,304.9207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.568359375,18000.0,0.0,0.0,0.1197457462549209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664277017116546,0.1664320230484008,-4.322377662902e-06,0.0,0.0001215267038787,0.0,0.0,6.688319206237793,0.0,0.0,0.0,0.2805940508842468,4.0,0.0,1.0
318960,294.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5686598420143127,0.050000000745058,0.0456928014755249,293.1144714355469,297.1499938964844,293.1499938964844,0.0541749633848667,-1540.0428466796875,304.14569091796875,0.7272069454193115,0.1024621501564979,0.0974961891770362,293.1195678710937,297.1499938964844,293.1499938964844,0.0549430958926677,-1147.4959716796875,304.1462097167969,0.729168713092804,0.1033431515097618,0.0726422071456909,292.9579162597656,297.1499938964844,293.1499938964844,0.1316751986742019,-3011.82470703125,304.1275939941406,0.9068351984024048,0.2024772614240646,0.1909360140562057,293.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5686598420143127,0.050000000745058,0.2282450050115585,291.10748291015625,291.1499938964844,271.0326232910156,270.3238830566406,284.0245056152344,293.2079467773437,291.1076354980469,1.0,0.1739553958177566,1.0,1.0,0.9620311856269836,1.0,-0.7620566487312317,0.3160353004932403,0.4460213482379913,0.1591601222753524,0.0,0.0,0.2391069531440735,23.307308197021484,25.0,1.0376174449920654,-5452.58154296875,55.33546829223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.687255859375,304.9364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5,18000.0,0.0,0.0,0.1207690611481666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682445704936981,0.1682488918304443,-4.3259301492071245e-06,0.0,0.0001225652522407,0.0,0.0,6.770426273345947,0.0,0.0,0.0,0.2809172570705414,4.0,0.0,1.0
