time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319020,294.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5694757699966431,0.050000000745058,0.0456880517303943,293.1134338378906,297.1499938964844,293.1499938964844,0.0550945438444614,-1556.35107421875,304.1455993652344,0.7304041385650635,0.1035729274153709,0.0985367000102996,293.1183166503906,297.1499938964844,293.1499938964844,0.0557873882353305,-1158.5894775390625,304.14605712890625,0.7321678996086121,0.1043707877397537,0.0733507499098777,292.9544372558594,297.1499938964844,293.1499938964844,0.136208102107048,-3094.621337890625,304.12750244140625,0.9173362255096436,0.2080509513616562,0.1962008476257324,293.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5694757699966431,0.050000000745058,0.2282212674617767,291.1083374023437,291.1499938964844,270.96405029296875,270.2501220703125,283.9974365234375,293.2061767578125,291.1085205078125,1.0,0.174796462059021,1.0,1.0,0.961978793144226,1.0,-0.7704403400421143,0.3194316625595093,0.451008677482605,0.1616640836000442,0.0,0.0,0.2446043342351913,23.2766342163086,25.0,1.251251220703125,-5534.4609375,56.46542739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,304.9682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.369140625,18000.0,0.0,0.0,0.1228438317775726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718755513429641,0.1718798875808715,-4.333106517151464e-06,0.0,0.0001246708707185,0.0,0.0,6.935363292694092,0.0,0.0,0.0,0.2815677225589752,4.0,0.0,1.0
319080,294.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5694757699966431,0.050000000745058,0.0456880517303943,293.1134338378906,297.1499938964844,293.1499938964844,0.0550945438444614,-1556.35107421875,304.1455993652344,0.7304041385650635,0.1035729274153709,0.0985367000102996,293.1183166503906,297.1499938964844,293.1499938964844,0.0557873882353305,-1158.5894775390625,304.14605712890625,0.7321678996086121,0.1043707877397537,0.0733507499098777,292.9544372558594,297.1499938964844,293.1499938964844,0.136208102107048,-3094.621337890625,304.12750244140625,0.9173362255096436,0.2080509513616562,0.1962008476257324,293.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.5694757699966431,0.050000000745058,0.2282212674617767,291.1083374023437,291.1499938964844,270.96405029296875,270.2501220703125,283.9974365234375,293.2061767578125,291.1085205078125,1.0,0.174796462059021,1.0,1.0,0.961978793144226,1.0,-0.7704403400421143,0.3194316625595093,0.451008677482605,0.1616640836000442,0.0,0.0,0.2446043342351913,23.2766342163086,25.0,1.251251220703125,-5534.4609375,56.46542739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,304.9682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.369140625,18000.0,0.0,0.0,0.1228438317775726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718755513429641,0.1718798875808715,-4.333106517151464e-06,0.0,0.0001246708707185,0.0,0.0,6.935363292694092,0.0,0.0,0.0,0.2815677225589752,4.0,0.0,1.0
319140,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5702714920043945,0.050000000745058,0.0456834509968757,293.1124267578125,297.1499938964844,293.1499938964844,0.0560258999466896,-1572.92626953125,304.1455078125,0.733610212802887,0.104700781404972,0.0995950475335121,293.1170654296875,297.1499938964844,293.1499938964844,0.0566519014537334,-1169.98583984375,304.1459350585937,0.7352038621902466,0.1054245680570602,0.0740791484713554,292.9515991210937,297.1499938964844,293.1499938964844,0.1407390832901001,-3176.777099609375,304.12744140625,0.928007185459137,0.2135791927576065,0.201427161693573,293.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5702714920043945,0.050000000745058,0.2281982898712158,291.1093139648437,291.1499938964844,270.8964538574219,270.17779541015625,283.9703063964844,293.2045288085937,291.1094970703125,1.0,0.1756504327058792,1.0,1.0,0.9619264602661132,1.0,-0.7788240909576416,0.3228455781936645,0.455978512763977,0.1641447097063064,0.0,0.0,0.249964565038681,23.25021743774414,25.0,1.401094913482666,-5616.9072265625,57.61859893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6547241210937,305.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.287109375,18000.0,0.0,0.0,0.1249402165412902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754924654960632,0.1754968017339706,-4.340367013355717e-06,0.0,0.0001267984334845,0.0,0.0,7.100815296173096,0.0,0.0,0.0,0.2822219133377075,4.0,0.0,1.0
319200,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5702714920043945,0.050000000745058,0.0456834509968757,293.1124267578125,297.1499938964844,293.1499938964844,0.0560258999466896,-1572.92626953125,304.1455078125,0.733610212802887,0.104700781404972,0.0995950475335121,293.1170654296875,297.1499938964844,293.1499938964844,0.0566519014537334,-1169.98583984375,304.1459350585937,0.7352038621902466,0.1054245680570602,0.0740791484713554,292.9515991210937,297.1499938964844,293.1499938964844,0.1407390832901001,-3176.777099609375,304.12744140625,0.928007185459137,0.2135791927576065,0.201427161693573,293.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5702714920043945,0.050000000745058,0.2281982898712158,291.1093139648437,291.1499938964844,270.8964538574219,270.17779541015625,283.9703063964844,293.2045288085937,291.1094970703125,1.0,0.1756504327058792,1.0,1.0,0.9619264602661132,1.0,-0.7788240909576416,0.3228455781936645,0.455978512763977,0.1641447097063064,0.0,0.0,0.249964565038681,23.25021743774414,25.0,1.401094913482666,-5616.9072265625,57.61859893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6547241210937,305.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.287109375,18000.0,0.0,0.0,0.1249402165412902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754924654960632,0.1754968017339706,-4.340367013355717e-06,0.0,0.0001267984334845,0.0,0.0,7.100815296173096,0.0,0.0,0.0,0.2822219133377075,4.0,0.0,1.0
319260,294.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5710388422012329,0.050000000745058,0.0456790439784526,293.11151123046875,297.1499938964844,293.1499938964844,0.0569637157022953,-1589.6763916015625,304.1454467773437,0.736813485622406,0.1058397218585014,0.1006654426455497,293.11590576171875,297.1499938964844,293.1499938964844,0.0575297474861145,-1181.5968017578125,304.1458435058594,0.7382581830024719,0.1064967140555381,0.0748218297958374,292.949462890625,297.1499938964844,293.1499938964844,0.1452499628067016,-3257.983642578125,304.12744140625,0.93840354681015,0.2190402597188949,0.206595242023468,293.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5710388422012329,0.050000000745058,0.2281762808561325,291.1103820800781,291.1499938964844,270.8302307128906,270.10723876953125,283.9432983398437,293.2029724121094,291.110595703125,1.0,0.1765147447586059,1.0,1.0,0.9618967771530152,1.0,-0.7871710062026978,0.3262599110603332,0.4609111249446869,0.1665935665369033,0.0,0.0,0.2551732361316681,23.228849411010746,25.0,1.5565069913864136,-5699.57275390625,58.79106140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6449890136719,305.03448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.267578125,18000.0,0.0,0.0,0.1270399391651153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179081842303276,0.1790861934423446,-4.347687990957638e-06,0.0,0.0001289293868467,0.0,0.0,7.266174793243408,0.0,0.0,0.0,0.2828773856163025,4.0,0.0,1.0
319320,294.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5710388422012329,0.050000000745058,0.0456790439784526,293.11151123046875,297.1499938964844,293.1499938964844,0.0569637157022953,-1589.6763916015625,304.1454467773437,0.736813485622406,0.1058397218585014,0.1006654426455497,293.11590576171875,297.1499938964844,293.1499938964844,0.0575297474861145,-1181.5968017578125,304.1458435058594,0.7382581830024719,0.1064967140555381,0.0748218297958374,292.949462890625,297.1499938964844,293.1499938964844,0.1452499628067016,-3257.983642578125,304.12744140625,0.93840354681015,0.2190402597188949,0.206595242023468,293.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5710388422012329,0.050000000745058,0.2281762808561325,291.1103820800781,291.1499938964844,270.8302307128906,270.10723876953125,283.9432983398437,293.2029724121094,291.110595703125,1.0,0.1765147447586059,1.0,1.0,0.9618967771530152,1.0,-0.7871710062026978,0.3262599110603332,0.4609111249446869,0.1665935665369033,0.0,0.0,0.2551732361316681,23.228849411010746,25.0,1.5565069913864136,-5699.57275390625,58.79106140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6449890136719,305.03448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.267578125,18000.0,0.0,0.0,0.1270399391651153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179081842303276,0.1790861934423446,-4.347687990957638e-06,0.0,0.0001289293868467,0.0,0.0,7.266174793243408,0.0,0.0,0.0,0.2828773856163025,4.0,0.0,1.0
319380,294.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5717687606811523,0.050000000745058,0.045674879103899,293.1106872558594,297.1499938964844,293.1499938964844,0.0579032748937606,-1606.5191650390625,304.1453857421875,0.7400000095367432,0.1069843992590904,0.1017427965998649,293.11480712890625,297.1499938964844,293.1499938964844,0.0584149397909641,-1193.3447265625,304.145751953125,0.7413116097450256,0.1075804010033607,0.0755739733576774,292.94805908203125,297.1499938964844,293.1499938964844,0.1497191786766052,-3337.8798828125,304.1275329589844,0.9482381939888,0.2244094759225845,0.2116822004318237,293.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5717687606811523,0.050000000745058,0.2281554639339447,291.1116027832031,291.1499938964844,270.7656555175781,270.038818359375,283.9165954589844,293.2015686035156,291.1118469238281,1.0,0.1773865967988968,1.0,1.0,0.961867094039917,1.0,-0.7954420447349548,0.3296579420566559,0.4657841026782989,0.1690023988485336,0.0,0.0,0.2602106630802154,23.21337890625,25.0,1.7251590490341189,-5782.02099609375,59.97838973999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6395568847656,305.06915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.330078125,18000.0,0.0,0.0,0.1291264742612838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826256066560745,0.1826299577951431,-4.355035343905911e-06,0.0,0.0001310469524469,0.0,0.0,7.43060302734375,0.0,0.0,0.0,0.2835308313369751,4.0,0.0,1.0
319440,294.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5717687606811523,0.050000000745058,0.045674879103899,293.1106872558594,297.1499938964844,293.1499938964844,0.0579032748937606,-1606.5191650390625,304.1453857421875,0.7400000095367432,0.1069843992590904,0.1017427965998649,293.11480712890625,297.1499938964844,293.1499938964844,0.0584149397909641,-1193.3447265625,304.145751953125,0.7413116097450256,0.1075804010033607,0.0755739733576774,292.94805908203125,297.1499938964844,293.1499938964844,0.1497191786766052,-3337.8798828125,304.1275329589844,0.9482381939888,0.2244094759225845,0.2116822004318237,293.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5717687606811523,0.050000000745058,0.2281554639339447,291.1116027832031,291.1499938964844,270.7656555175781,270.038818359375,283.9165954589844,293.2015686035156,291.1118469238281,1.0,0.1773865967988968,1.0,1.0,0.961867094039917,1.0,-0.7954420447349548,0.3296579420566559,0.4657841026782989,0.1690023988485336,0.0,0.0,0.2602106630802154,23.21337890625,25.0,1.7251590490341189,-5782.02099609375,59.97838973999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6395568847656,305.06915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.330078125,18000.0,0.0,0.0,0.1291264742612838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826256066560745,0.1826299577951431,-4.355035343905911e-06,0.0,0.0001310469524469,0.0,0.0,7.43060302734375,0.0,0.0,0.0,0.2835308313369751,4.0,0.0,1.0
319500,294.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5721166133880615,0.050000000745058,0.0456729009747505,293.1102905273437,297.1499938964844,293.1499938964844,0.0583723708987236,-1614.951416015625,304.1453857421875,0.741581916809082,0.1075573116540908,0.1022825762629509,293.11431884765625,297.1499938964844,293.1499938964844,0.0588585957884788,-1199.248046875,304.1457214355469,0.7428315281867981,0.1081246063113212,0.0759521946310997,292.9476318359375,297.1499938964844,293.1499938964844,0.1519306451082229,-3377.2119140625,304.1275939941406,0.952886998653412,0.2270511090755462,0.2141872644424438,293.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5721166133880615,0.050000000745058,0.2281455993652343,291.1122741699219,291.1499938964844,270.7341003417969,270.00555419921875,283.9034423828125,293.2008972167969,291.11248779296875,1.0,0.1778243631124496,1.0,1.0,0.9618523120880128,1.0,-0.7995361685752869,0.3313452005386352,0.4681909680366516,0.1701886653900146,0.0,0.0,0.2626585662364959,23.208131790161133,25.0,1.809390902519226,-5823.0107421875,60.57606887817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6384582519531,305.0868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.396484375,18000.0,0.0,0.0,0.1301598846912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843739151954651,0.1843782812356948,-4.358706064522266e-06,0.0,0.0001320957380812,0.0,0.0,7.512162208557129,0.0,0.0,0.0,0.2838555574417114,4.0,0.0,1.0
319560,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5724520087242126,0.050000000745058,0.045670997351408,293.1099548339844,297.1499938964844,293.1499938964844,0.0588403418660163,-1623.37890625,304.1453857421875,0.7431538701057434,0.1081297919154167,0.1028223112225532,293.1138610839844,297.1499938964844,293.1499938964844,0.0593020878732204,-1205.1593017578125,304.14569091796875,0.7443438172340393,0.1086693033576011,0.0763311013579368,292.9473876953125,297.1499938964844,293.1499938964844,0.1541232317686081,-3416.078369140625,304.127685546875,0.9573397040367126,0.2296602576971054,0.21666319668293,293.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.5724520087242126,0.050000000745058,0.2281360924243927,291.1129455566406,291.1499938964844,270.7030944824219,269.9729309082031,283.8904113769531,293.2002868652344,291.1131896972656,1.0,0.1782627701759338,1.0,1.0,0.9618489742279052,1.0,-0.803596556186676,0.3330215513706207,0.4705750048160553,0.1713610589504242,0.0,0.0,0.2650575637817383,23.20460700988769,25.0,1.8930314779281616,-5863.76953125,61.17555618286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6383361816406,305.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.482421875,18000.0,0.0,0.0,0.1311844885349273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861041337251663,0.1861084997653961,-4.362367690191604e-06,0.0,0.0001331355742877,0.0,0.0,7.593163013458252,0.0,0.0,0.0,0.2841784656047821,4.0,0.0,1.0
319620,294.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5730814337730408,0.050000000745058,0.0456674434244632,293.1093139648437,297.1499938964844,293.1499938964844,0.0597709938883781,-1640.18505859375,304.1453552246094,0.7462591528892517,0.1092712432146072,0.1038994714617729,293.1130065917969,297.1499938964844,293.1499938964844,0.060186143964529,-1216.973388671875,304.1456604003906,0.7473352551460266,0.1097574979066848,0.0770889297127723,292.9475402832031,297.1499938964844,293.1499938964844,0.1584392935037613,-3492.21337890625,304.1279296875,0.9656257033348083,0.2347670346498489,0.2215146869421005,293.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5730814337730408,0.050000000745058,0.2281183302402496,291.1144104003906,291.1499938964844,270.64288330078125,269.9099426269531,283.8648681640625,293.1991577148437,291.1146850585937,1.0,0.1791396141052246,1.0,1.0,0.9618423581123352,1.0,-0.8115960359573364,0.3363338112831116,0.4752622246742248,0.1736597269773483,0.0,0.0,0.2697004377841949,23.20301628112793,25.0,2.0549776554107666,-5944.35888671875,62.3770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64093017578125,305.1409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.712890625,18000.0,0.0,0.0,0.1332006752490997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895011663436889,0.1895055323839187,-4.369643647805788e-06,0.0,0.0001351817627437,0.0,0.0,7.7530388832092285,0.0,0.0,0.0,0.2848168909549713,4.0,0.0,1.0
319680,294.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5730814337730408,0.050000000745058,0.0456674434244632,293.1093139648437,297.1499938964844,293.1499938964844,0.0597709938883781,-1640.18505859375,304.1453552246094,0.7462591528892517,0.1092712432146072,0.1038994714617729,293.1130065917969,297.1499938964844,293.1499938964844,0.060186143964529,-1216.973388671875,304.1456604003906,0.7473352551460266,0.1097574979066848,0.0770889297127723,292.9475402832031,297.1499938964844,293.1499938964844,0.1584392935037613,-3492.21337890625,304.1279296875,0.9656257033348083,0.2347670346498489,0.2215146869421005,293.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5730814337730408,0.050000000745058,0.2281183302402496,291.1144104003906,291.1499938964844,270.64288330078125,269.9099426269531,283.8648681640625,293.1991577148437,291.1146850585937,1.0,0.1791396141052246,1.0,1.0,0.9618423581123352,1.0,-0.8115960359573364,0.3363338112831116,0.4752622246742248,0.1736597269773483,0.0,0.0,0.2697004377841949,23.20301628112793,25.0,2.0549776554107666,-5944.35888671875,62.3770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64093017578125,305.1409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.712890625,18000.0,0.0,0.0,0.1332006752490997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895011663436889,0.1895055323839187,-4.369643647805788e-06,0.0,0.0001351817627437,0.0,0.0,7.7530388832092285,0.0,0.0,0.0,0.2848168909549713,4.0,0.0,1.0
319740,294.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5736489295959473,0.050000000745058,0.0456642508506774,293.1088256835937,297.1499938964844,293.1499938964844,0.0606921724975109,-1656.8819580078125,304.1453857421875,0.7492981553077698,0.1104041710495948,0.104970246553421,293.1123046875,297.1499938964844,293.1499938964844,0.0610629022121429,-1228.7308349609375,304.1456298828125,0.7502647042274475,0.1108386293053627,0.07784353941679,292.948486328125,297.1499938964844,293.1499938964844,0.162643626332283,-3565.909423828125,304.1282653808594,0.9730671048164368,0.2397024482488632,0.2262115776538849,293.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5736489295959473,0.050000000745058,0.2281023859977722,291.1159362792969,291.1499938964844,270.5853576660156,269.8501892089844,283.8401794433594,293.1981811523437,291.1161804199219,1.0,0.1800134479999542,1.0,1.0,0.9618357419967652,1.0,-0.8194010257720947,0.339577853679657,0.4798232018947601,0.1758882999420166,0.0,0.0,0.2741347253322601,23.209184646606445,25.0,2.0405521392822266,-6022.75390625,63.5771369934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6470947265625,305.1784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.015625,18000.0,0.0,0.0,0.1351637840270996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928031742572784,0.1928075551986694,-4.376825927465688e-06,0.0,0.0001371740509057,0.0,0.0,7.909524917602539,0.0,0.0,0.0,0.2854431271553039,4.0,0.0,1.0
319800,294.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5736489295959473,0.050000000745058,0.0456642508506774,293.1088256835937,297.1499938964844,293.1499938964844,0.0606921724975109,-1656.8819580078125,304.1453857421875,0.7492981553077698,0.1104041710495948,0.104970246553421,293.1123046875,297.1499938964844,293.1499938964844,0.0610629022121429,-1228.7308349609375,304.1456298828125,0.7502647042274475,0.1108386293053627,0.07784353941679,292.948486328125,297.1499938964844,293.1499938964844,0.162643626332283,-3565.909423828125,304.1282653808594,0.9730671048164368,0.2397024482488632,0.2262115776538849,293.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5736489295959473,0.050000000745058,0.2281023859977722,291.1159362792969,291.1499938964844,270.5853576660156,269.8501892089844,283.8401794433594,293.1981811523437,291.1161804199219,1.0,0.1800134479999542,1.0,1.0,0.9618357419967652,1.0,-0.8194010257720947,0.339577853679657,0.4798232018947601,0.1758882999420166,0.0,0.0,0.2741347253322601,23.209184646606445,25.0,2.0405521392822266,-6022.75390625,63.5771369934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6470947265625,305.1784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.015625,18000.0,0.0,0.0,0.1351637840270996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928031742572784,0.1928075551986694,-4.376825927465688e-06,0.0,0.0001371740509057,0.0,0.0,7.909524917602539,0.0,0.0,0.0,0.2854431271553039,4.0,0.0,1.0
319860,294.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.574142575263977,0.050000000745058,0.0456614829599857,293.10845947265625,297.1499938964844,293.1499938964844,0.0615979135036468,-1673.356689453125,304.1454162597656,0.7522422671318054,0.1115214452147483,0.1060283556580543,293.1117553710937,297.1499938964844,293.1499938964844,0.0619233176112175,-1240.306640625,304.1456604003906,0.7530949711799622,0.1119014024734497,0.0785876214504242,292.9503479003906,297.1499938964844,293.1499938964844,0.1667059957981109,-3636.68115234375,304.1287536621094,0.979662299156189,0.2444355934858322,0.2307246029376983,293.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.574142575263977,0.050000000745058,0.2280885577201843,291.1175842285156,291.1499938964844,270.5308532714844,269.7940673828125,283.8165588378906,293.1973571777344,291.11798095703125,1.0,0.1808799654245376,1.0,1.0,0.9618531465530396,1.0,-0.8269606232643127,0.3427309393882751,0.48422971367836,0.1780321896076202,0.0,0.0,0.2783532738685608,23.22410011291504,25.0,2.790202617645264,-6101.8642578125,64.76839447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6564636230469,305.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.361328125,18000.0,0.0,0.0,0.137063130736351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960095316171646,0.1960139125585556,-4.383901796245482e-06,0.0,0.0001391016558045,0.0,0.0,8.062508583068848,0.0,0.0,0.0,0.2860563397407532,4.0,0.0,1.0
319920,294.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.574142575263977,0.050000000745058,0.0456614829599857,293.10845947265625,297.1499938964844,293.1499938964844,0.0615979135036468,-1673.356689453125,304.1454162597656,0.7522422671318054,0.1115214452147483,0.1060283556580543,293.1117553710937,297.1499938964844,293.1499938964844,0.0619233176112175,-1240.306640625,304.1456604003906,0.7530949711799622,0.1119014024734497,0.0785876214504242,292.9503479003906,297.1499938964844,293.1499938964844,0.1667059957981109,-3636.68115234375,304.1287536621094,0.979662299156189,0.2444355934858322,0.2307246029376983,293.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.574142575263977,0.050000000745058,0.2280885577201843,291.1175842285156,291.1499938964844,270.5308532714844,269.7940673828125,283.8165588378906,293.1973571777344,291.11798095703125,1.0,0.1808799654245376,1.0,1.0,0.9618531465530396,1.0,-0.8269606232643127,0.3427309393882751,0.48422971367836,0.1780321896076202,0.0,0.0,0.2783532738685608,23.22410011291504,25.0,2.790202617645264,-6101.8642578125,64.76839447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6564636230469,305.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.361328125,18000.0,0.0,0.0,0.137063130736351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960095316171646,0.1960139125585556,-4.383901796245482e-06,0.0,0.0001391016558045,0.0,0.0,8.062508583068848,0.0,0.0,0.0,0.2860563397407532,4.0,0.0,1.0
319980,294.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5745534896850586,0.050000000745058,0.0456591807305812,293.1082458496094,297.1499938964844,293.1499938964844,0.0624741613864898,-1689.3260498046875,304.1454772949219,0.7550672888755798,0.1126185208559036,0.107068732380867,293.1114196777344,297.1499938964844,293.1499938964844,0.0627514719963073,-1251.4661865234375,304.1457214355469,0.7557967901229858,0.1129399016499519,0.0793158486485481,292.9530944824219,297.1499938964844,293.1499938964844,0.1705752611160278,-3703.654541015625,304.12939453125,0.9854410886764526,0.2489363253116607,0.2350260615348816,293.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5745534896850586,0.050000000745058,0.2280770540237426,291.12091064453125,291.1499938964844,270.479736328125,269.741943359375,283.7940979003906,293.1967163085937,291.1215209960937,1.0,0.1817346364259719,1.0,1.0,0.961870551109314,1.0,-0.8342294096946716,0.3457740843296051,0.4884553253650665,0.1800792515277862,0.0,0.0,0.2820194363594055,23.248336791992188,25.0,4.603766441345215,-6179.03369140625,65.94338989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6676025390625,305.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7265625,18000.0,0.0,0.0,0.1389037072658538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989250928163528,0.1989294737577438,-4.390650701679988e-06,0.0,0.0001409696124028,0.0,0.0,8.202922821044922,0.0,0.0,0.0,0.2866218686103821,4.0,0.0,1.0
320040,294.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5745534896850586,0.050000000745058,0.0456591807305812,293.1082458496094,297.1499938964844,293.1499938964844,0.0624741613864898,-1689.3260498046875,304.1454772949219,0.7550672888755798,0.1126185208559036,0.107068732380867,293.1114196777344,297.1499938964844,293.1499938964844,0.0627514719963073,-1251.4661865234375,304.1457214355469,0.7557967901229858,0.1129399016499519,0.0793158486485481,292.9530944824219,297.1499938964844,293.1499938964844,0.1705752611160278,-3703.654541015625,304.12939453125,0.9854410886764526,0.2489363253116607,0.2350260615348816,293.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5745534896850586,0.050000000745058,0.2280770540237426,291.12091064453125,291.1499938964844,270.479736328125,269.741943359375,283.7940979003906,293.1967163085937,291.1215209960937,1.0,0.1817346364259719,1.0,1.0,0.961870551109314,1.0,-0.8342294096946716,0.3457740843296051,0.4884553253650665,0.1800792515277862,0.0,0.0,0.2820194363594055,23.248336791992188,25.0,4.603766441345215,-6179.03369140625,65.94338989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6676025390625,305.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7265625,18000.0,0.0,0.0,0.1389037072658538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989250928163528,0.1989294737577438,-4.390650701679988e-06,0.0,0.0001409696124028,0.0,0.0,8.202922821044922,0.0,0.0,0.0,0.2866218686103821,4.0,0.0,1.0
320100,294.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5747250318527222,0.050000000745058,0.0456582196056842,293.1081848144531,297.1499938964844,293.1499938964844,0.0629040077328682,-1697.179443359375,304.1455078125,0.7564285397529602,0.1131584197282791,0.107581190764904,293.111328125,297.1499938964844,293.1499938964844,0.0631562024354934,-1256.932373046875,304.1457824707031,0.7570928335189819,0.1134490221738815,0.0796731859445571,292.954833984375,297.1499938964844,293.1499938964844,0.17243492603302,-3735.7060546875,304.1297607421875,0.9880349040031432,0.2510879635810852,0.2370865195989608,293.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5747250318527222,0.050000000745058,0.2280722558498382,291.12274169921875,291.1499938964844,270.45556640625,269.71746826171875,283.7834167480469,293.19647216796875,291.12322998046875,1.0,0.182155966758728,1.0,1.0,0.9618792533874512,1.0,-0.8377394080162048,0.3472478091716766,0.4904915988445282,0.18106210231781,0.0,0.0,0.2836494743824005,23.264123916625977,25.0,4.499964714050293,-6214.2890625,66.52217864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67401123046875,305.25506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.58203125,18000.0,0.0,0.0,0.1397975981235504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002229839563369,0.2002273797988891,-4.3937347982137e-06,0.0,0.00014187679335,0.0,0.0,8.26580810546875,0.0,0.0,0.0,0.2868765890598297,4.0,0.0,1.0
320160,294.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5748741030693054,0.050000000745058,0.0456573851406574,293.108154296875,297.1499938964844,293.1499938964844,0.0633312314748764,-1705.004638671875,304.14556884765625,0.7577544450759888,0.1136924102902412,0.108088307082653,293.1112670898437,297.1499938964844,293.1499938964844,0.0635576769709587,-1262.3680419921875,304.14581298828125,0.7583513855934143,0.1139513328671455,0.0800259336829185,292.9568176269531,297.1499938964844,293.1499938964844,0.1742490381002426,-3766.897216796875,304.130126953125,0.990444004535675,0.253170907497406,0.2390842586755752,293.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5748741030693054,0.050000000745058,0.2280680835247039,291.1241149902344,291.1499938964844,270.4323425292969,269.69415283203125,283.7730712890625,293.1962585449219,291.1244812011719,1.0,0.1825726628303527,1.0,1.0,0.9618945717811584,1.0,-0.841163158416748,0.348688006401062,0.492475152015686,0.1820165365934372,0.0,0.0,0.2852319180965423,23.28227996826172,25.0,3.858139514923096,-6248.3046875,67.09424591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6812744140625,305.2678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.16015625,18000.0,0.0,0.0,0.140669360756874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014651447534561,0.2014695405960083,-4.396646090754075e-06,0.0,0.0001427615206921,0.0,0.0,8.326055526733398,0.0,0.0,0.0,0.2871204912662506,4.0,0.0,1.0
320220,294.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.575098991394043,0.050000000745058,0.0456561185419559,293.10821533203125,297.1499938964844,293.1499938964844,0.0641725659370422,-1720.46240234375,304.1456298828125,0.7602892518043518,0.1147411093115806,0.1090850606560707,293.1112670898437,297.1499938964844,293.1499938964844,0.0643457248806953,-1273.068603515625,304.1459045410156,0.7607453465461731,0.1149341240525245,0.0807166919112205,292.9615478515625,297.1499938964844,293.1499938964844,0.1777097135782241,-3826.17333984375,304.1309814453125,0.9947226047515868,0.2571072280406952,0.2428694516420364,293.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.575098991394043,0.050000000745058,0.2280617505311966,291.1261291503906,291.1499938964844,270.38897705078125,269.6510925292969,283.7535705566406,293.1960144042969,291.1264343261719,1.0,0.1833891868591308,1.0,1.0,0.9619251489639282,1.0,-0.8477224707603455,0.3514555692672729,0.4962668716907501,0.1838323175907135,0.0,0.0,0.2882722616195678,23.326051712036133,25.0,3.043022871017456,-6314.62548828125,68.21318054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.698486328125,305.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75,18000.0,0.0,0.0,0.1423373818397522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203871876001358,0.2038762718439102,-4.402206286613364e-06,0.0,0.0001444543449906,0.0,0.0,8.443017959594727,0.0,0.0,0.0,0.2875924110412597,4.0,0.0,1.0
320280,294.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.575098991394043,0.050000000745058,0.0456561185419559,293.10821533203125,297.1499938964844,293.1499938964844,0.0641725659370422,-1720.46240234375,304.1456298828125,0.7602892518043518,0.1147411093115806,0.1090850606560707,293.1112670898437,297.1499938964844,293.1499938964844,0.0643457248806953,-1273.068603515625,304.1459045410156,0.7607453465461731,0.1149341240525245,0.0807166919112205,292.9615478515625,297.1499938964844,293.1499938964844,0.1777097135782241,-3826.17333984375,304.1309814453125,0.9947226047515868,0.2571072280406952,0.2428694516420364,293.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.575098991394043,0.050000000745058,0.2280617505311966,291.1261291503906,291.1499938964844,270.38897705078125,269.6510925292969,283.7535705566406,293.1960144042969,291.1264343261719,1.0,0.1833891868591308,1.0,1.0,0.9619251489639282,1.0,-0.8477224707603455,0.3514555692672729,0.4962668716907501,0.1838323175907135,0.0,0.0,0.2882722616195678,23.326051712036133,25.0,3.043022871017456,-6314.62548828125,68.21318054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.698486328125,305.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75,18000.0,0.0,0.0,0.1423373818397522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203871876001358,0.2038762718439102,-4.402206286613364e-06,0.0,0.0001444543449906,0.0,0.0,8.443017959594727,0.0,0.0,0.0,0.2875924110412597,4.0,0.0,1.0
320340,294.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5751557946205139,0.050000000745058,0.0456557758152484,293.1083984375,297.1499938964844,293.1499938964844,0.0649902075529098,-1735.5323486328125,304.1457214355469,0.7625836133956909,0.1157628297805786,0.1100576147437095,293.11138916015625,297.1499938964844,293.1499938964844,0.0651079267263412,-1283.4483642578125,304.14599609375,0.7628915309906006,0.1158868670463562,0.0813873633742332,292.9672546386719,297.1499938964844,293.1499938964844,0.1807959228754043,-3878.794677734375,304.1322021484375,0.9981435537338256,0.2607210576534271,0.2462339699268341,293.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5751557946205139,0.050000000745058,0.2280600517988205,291.1281433105469,291.1499938964844,270.3500061035156,269.6131286621094,283.7358093261719,293.19598388671875,291.1284484863281,1.0,0.1841765344142913,1.0,1.0,0.9619557857513428,1.0,-0.8537132740020752,0.3539930284023285,0.4997202157974243,0.185475692152977,0.0,0.0,0.2910453081130981,23.38783264160156,25.0,2.802496671676636,-6375.51220703125,69.2798843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71875,305.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.49609375,18000.0,0.0,0.0,0.1438995599746704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206114113330841,0.2061185240745544,-4.407477263157489e-06,0.0,0.0001460397616028,0.0,0.0,8.552606582641602,0.0,0.0,0.0,0.288035124540329,4.0,0.0,1.0
320400,294.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5751557946205139,0.050000000745058,0.0456557758152484,293.1083984375,297.1499938964844,293.1499938964844,0.0649902075529098,-1735.5323486328125,304.1457214355469,0.7625836133956909,0.1157628297805786,0.1100576147437095,293.11138916015625,297.1499938964844,293.1499938964844,0.0651079267263412,-1283.4483642578125,304.14599609375,0.7628915309906006,0.1158868670463562,0.0813873633742332,292.9672546386719,297.1499938964844,293.1499938964844,0.1807959228754043,-3878.794677734375,304.1322021484375,0.9981435537338256,0.2607210576534271,0.2462339699268341,293.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5751557946205139,0.050000000745058,0.2280600517988205,291.1281433105469,291.1499938964844,270.3500061035156,269.6131286621094,283.7358093261719,293.19598388671875,291.1284484863281,1.0,0.1841765344142913,1.0,1.0,0.9619557857513428,1.0,-0.8537132740020752,0.3539930284023285,0.4997202157974243,0.185475692152977,0.0,0.0,0.2910453081130981,23.38783264160156,25.0,2.802496671676636,-6375.51220703125,69.2798843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71875,305.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.49609375,18000.0,0.0,0.0,0.1438995599746704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206114113330841,0.2061185240745544,-4.407477263157489e-06,0.0,0.0001460397616028,0.0,0.0,8.552606582641602,0.0,0.0,0.0,0.288035124540329,4.0,0.0,1.0
320460,294.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5741105675697327,0.050000000745058,0.0456614978611469,293.1082458496094,297.1499938964844,293.1499938964844,0.0658279955387115,-1751.02294921875,304.145751953125,0.7637147903442383,0.1168495938181877,0.1110640913248062,293.1112060546875,297.1499938964844,293.1499938964844,0.0658878311514854,-1294.10009765625,304.1460266113281,0.7638663053512573,0.1169004887342453,0.0820806175470352,292.97119140625,297.1499938964844,293.1499938964844,0.1816747784614563,-3892.697509765625,304.13671875,0.997863471508026,0.2645453214645386,0.2470874041318893,293.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5741105675697327,0.050000000745058,0.2280886322259903,291.1307678222656,291.1499938964844,270.3133239746094,269.5778503417969,283.7196655273437,293.1956481933594,291.13134765625,1.0,0.1848728358745575,1.0,1.0,0.9619951248168944,1.0,-0.8568097949028015,0.3553030788898468,0.5015067458152771,0.1863296777009964,0.0,0.0,0.2934535443782806,23.57738876342773,25.0,4.386999607086182,-6419.27392578125,70.06558990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.743896484375,305.3708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.61328125,18000.0,0.0,0.0,0.1453246474266052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081338614225387,0.2081382721662521,-4.4123648876848165e-06,0.0,0.0001474860473535,0.0,0.0,8.651961326599121,0.0,0.0,0.0,0.2884373366832733,4.0,0.0,1.0
320520,294.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5741105675697327,0.050000000745058,0.0456614978611469,293.1082458496094,297.1499938964844,293.1499938964844,0.0658279955387115,-1751.02294921875,304.145751953125,0.7637147903442383,0.1168495938181877,0.1110640913248062,293.1112060546875,297.1499938964844,293.1499938964844,0.0658878311514854,-1294.10009765625,304.1460266113281,0.7638663053512573,0.1169004887342453,0.0820806175470352,292.97119140625,297.1499938964844,293.1499938964844,0.1816747784614563,-3892.697509765625,304.13671875,0.997863471508026,0.2645453214645386,0.2470874041318893,293.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5741105675697327,0.050000000745058,0.2280886322259903,291.1307678222656,291.1499938964844,270.3133239746094,269.5778503417969,283.7196655273437,293.1956481933594,291.13134765625,1.0,0.1848728358745575,1.0,1.0,0.9619951248168944,1.0,-0.8568097949028015,0.3553030788898468,0.5015067458152771,0.1863296777009964,0.0,0.0,0.2934535443782806,23.57738876342773,25.0,4.386999607086182,-6419.27392578125,70.06558990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.743896484375,305.3708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.61328125,18000.0,0.0,0.0,0.1453246474266052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081338614225387,0.2081382721662521,-4.4123648876848165e-06,0.0,0.0001474860473535,0.0,0.0,8.651961326599121,0.0,0.0,0.0,0.2884373366832733,4.0,0.0,1.0
320580,294.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5733376741409302,0.050000000745058,0.0456657595932483,293.10760498046875,297.1499938964844,293.1499938964844,0.0667353495955467,-1767.85107421875,304.1456604003906,0.7653626203536987,0.1180337741971015,0.1121698692440986,293.1106262207031,297.1499938964844,293.1499938964844,0.0667322129011154,-1305.6644287109375,304.1459350585937,0.7653444409370422,0.1180041208863258,0.0828423649072647,292.9714050292969,297.1499938964844,293.1499938964844,0.1822966337203979,-3902.258544921875,304.1400451660156,0.9976369738578796,0.2690289318561554,0.2477008253335952,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5733376741409302,0.050000000745058,0.2281099259853363,291.13507080078125,291.1499938964844,270.27667236328125,269.54254150390625,283.7027282714844,293.19439697265625,291.13555908203125,1.0,0.1854903250932693,1.0,1.0,0.9620345234870912,1.0,-0.8598495721817017,0.3566030263900757,0.503246545791626,0.1871361434459686,0.0,0.0,0.2951506376266479,23.72674369812012,25.0,5.016221523284912,-6458.70947265625,70.78453063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77667236328125,305.4131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.990234375,18000.0,0.0,0.0,0.1465568244457245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096419483423233,0.2096463739871978,-4.416387582750758e-06,0.0,0.0001487365516368,0.0,0.0,8.727092742919922,0.0,0.0,0.0,0.2887454926967621,4.0,0.0,1.0
320640,294.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5733376741409302,0.050000000745058,0.0456657595932483,293.10760498046875,297.1499938964844,293.1499938964844,0.0667353495955467,-1767.85107421875,304.1456604003906,0.7653626203536987,0.1180337741971015,0.1121698692440986,293.1106262207031,297.1499938964844,293.1499938964844,0.0667322129011154,-1305.6644287109375,304.1459350585937,0.7653444409370422,0.1180041208863258,0.0828423649072647,292.9714050292969,297.1499938964844,293.1499938964844,0.1822966337203979,-3902.258544921875,304.1400451660156,0.9976369738578796,0.2690289318561554,0.2477008253335952,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5733376741409302,0.050000000745058,0.2281099259853363,291.13507080078125,291.1499938964844,270.27667236328125,269.54254150390625,283.7027282714844,293.19439697265625,291.13555908203125,1.0,0.1854903250932693,1.0,1.0,0.9620345234870912,1.0,-0.8598495721817017,0.3566030263900757,0.503246545791626,0.1871361434459686,0.0,0.0,0.2951506376266479,23.72674369812012,25.0,5.016221523284912,-6458.70947265625,70.78453063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77667236328125,305.4131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.990234375,18000.0,0.0,0.0,0.1465568244457245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096419483423233,0.2096463739871978,-4.416387582750758e-06,0.0,0.0001487365516368,0.0,0.0,8.727092742919922,0.0,0.0,0.0,0.2887454926967621,4.0,0.0,1.0
320700,294.625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5730661749839783,0.050000000745058,0.0456672608852386,293.1072082519531,297.1499938964844,293.1499938964844,0.0672121718525886,-1776.7330322265625,304.14556884765625,0.7663632035255432,0.1186476647853851,0.1127458214759826,293.1102294921875,297.1499938964844,293.1499938964844,0.067175880074501,-1311.766845703125,304.1458740234375,0.7662556767463684,0.1185758337378501,0.083238661289215,292.97088623046875,297.1499938964844,293.1499938964844,0.1826381087303161,-3907.801513671875,304.1412048339844,0.9976945519447328,0.2713899314403534,0.2480583190917968,293.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5730661749839783,0.050000000745058,0.228117436170578,291.1364440917969,291.1499938964844,270.2583312988281,269.52490234375,283.6939392089844,293.1934509277344,291.13677978515625,1.0,0.1857785880565643,1.0,1.0,0.9620541930198668,1.0,-0.8614517450332642,0.3572906851768493,0.5041611194610596,0.1875562071800232,0.0,0.0,0.2959071397781372,23.78552627563477,25.0,4.029334545135498,-6477.73388671875,71.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79522705078125,305.4320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.147097960114479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102638632059097,0.2102682739496231,-4.417991476657335e-06,0.0,0.0001492857409175,0.0,0.0,8.75803279876709,0.0,0.0,0.0,0.2888727784156799,4.0,0.0,1.0
320760,294.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5728260278701782,0.050000000745058,0.0456685945391655,293.1068115234375,297.1499938964844,293.1499938964844,0.0676998496055603,-1785.8409423828125,304.1455078125,0.76742023229599,0.1192717775702476,0.113332375884056,293.10986328125,297.1499938964844,293.1499938964844,0.0676299110054969,-1318.02783203125,304.1457824707031,0.767221987247467,0.1191572546958923,0.0836422443389892,292.9701232910156,297.1499938964844,293.1499938964844,0.1829476207494735,-3912.813232421875,304.1422424316406,0.9977448582649232,0.2738066017627716,0.248374193906784,293.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5728260278701782,0.050000000745058,0.2281240820884704,291.1373596191406,291.1499938964844,270.239990234375,269.5072631835937,283.6850280761719,293.1923217773437,291.1375732421875,1.0,0.186054840683937,1.0,1.0,0.9620624780654908,1.0,-0.8630288243293762,0.357969731092453,0.5050591230392456,0.187965989112854,0.0,0.0,0.2966572642326355,23.83938407897949,25.0,3.032214879989624,-6496.71630859375,71.48011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81463623046875,305.4512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.009765625,18000.0,0.0,0.0,0.1475934386253357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108745723962783,0.2108789831399917,-4.4194821384735405e-06,0.0,0.0001497885823482,0.0,0.0,8.788290023803711,0.0,0.0,0.0,0.2889960706233978,4.0,0.0,1.0
