time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320820,294.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5724289417266846,0.050000000745058,0.0456707961857318,293.1059265136719,297.1499938964844,293.1499938964844,0.068699337542057,-1804.5701904296875,304.14532470703125,0.7696785926818848,0.1205457895994186,0.1145315915346145,293.1090087890625,297.1499938964844,293.1499938964844,0.0685618296265602,-1330.920166015625,304.1456604003906,0.7692981362342834,0.1203455850481987,0.0844681635499,292.9680480957031,297.1499938964844,293.1499938964844,0.1834667026996612,-3921.228759765625,304.1439514160156,0.9978265762329102,0.2787877023220062,0.248896062374115,293.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5724289417266846,0.050000000745058,0.2281350791454315,291.13836669921875,291.1499938964844,270.2033386230469,269.4719543457031,283.6667785644531,293.1895751953125,291.1384582519531,1.0,0.1865736842155456,1.0,1.0,0.9620790481567384,1.0,-0.8661016225814819,0.3592980802059173,0.506803572177887,0.1887532919645309,0.0,0.0,0.2981326878070831,23.933820724487305,25.0,1.4638253450393677,-6534.52978515625,72.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8546447753906,305.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1484527289867401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120777666568756,0.212082177400589,-4.42233931607916e-06,0.0,0.000150660649524,0.0,0.0,8.847846031188965,0.0,0.0,0.0,0.289237231016159,4.0,0.0,1.0
320880,294.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5724289417266846,0.050000000745058,0.0456707961857318,293.1059265136719,297.1499938964844,293.1499938964844,0.068699337542057,-1804.5701904296875,304.14532470703125,0.7696785926818848,0.1205457895994186,0.1145315915346145,293.1090087890625,297.1499938964844,293.1499938964844,0.0685618296265602,-1330.920166015625,304.1456604003906,0.7692981362342834,0.1203455850481987,0.0844681635499,292.9680480957031,297.1499938964844,293.1499938964844,0.1834667026996612,-3921.228759765625,304.1439514160156,0.9978265762329102,0.2787877023220062,0.248896062374115,293.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5724289417266846,0.050000000745058,0.2281350791454315,291.13836669921875,291.1499938964844,270.2033386230469,269.4719543457031,283.6667785644531,293.1895751953125,291.1384582519531,1.0,0.1865736842155456,1.0,1.0,0.9620790481567384,1.0,-0.8661016225814819,0.3592980802059173,0.506803572177887,0.1887532919645309,0.0,0.0,0.2981326878070831,23.933820724487305,25.0,1.4638253450393677,-6534.52978515625,72.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8546447753906,305.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1484527289867401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120777666568756,0.212082177400589,-4.42233931607916e-06,0.0,0.000150660649524,0.0,0.0,8.847846031188965,0.0,0.0,0.0,0.289237231016159,4.0,0.0,1.0
320940,294.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5721251368522644,0.050000000745058,0.045672483742237,293.1050109863281,297.1499938964844,293.1499938964844,0.069722406566143,-1823.8206787109373,304.1451721191406,0.7720925211906433,0.121847003698349,0.1157577559351921,293.1081237792969,297.1499938964844,293.1499938964844,0.069518081843853,-1344.2017822265625,304.1455078125,0.7715319991111755,0.1215618178248405,0.0853142738342285,292.9654235839844,297.1499938964844,293.1499938964844,0.1838721483945846,-3927.806884765625,304.145263671875,0.997887909412384,0.283929705619812,0.2492949068546295,293.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5721251368522644,0.050000000745058,0.2281435132026672,291.1386413574219,291.1499938964844,270.1666564941406,269.4366760253906,283.6480712890625,293.18621826171875,291.1386413574219,1.0,0.1870542615652084,1.0,1.0,0.9620955586433412,1.0,-0.8690796494483948,0.3605914413928985,0.5084881782531738,0.1895035952329635,0.0,0.0,0.2996227741241455,24.013242721557617,25.0,0.3746120929718017,-6572.193359375,72.75492858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8937072753906,305.52899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.17578125,18000.0,0.0,0.0,0.1491631418466568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132853418588638,0.2132897675037384,-4.425161478138762e-06,0.0,0.000151381624164,0.0,0.0,8.907661437988281,0.0,0.0,0.0,0.2894789576530456,4.0,0.0,1.0
321000,294.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5721251368522644,0.050000000745058,0.045672483742237,293.1050109863281,297.1499938964844,293.1499938964844,0.069722406566143,-1823.8206787109373,304.1451721191406,0.7720925211906433,0.121847003698349,0.1157577559351921,293.1081237792969,297.1499938964844,293.1499938964844,0.069518081843853,-1344.2017822265625,304.1455078125,0.7715319991111755,0.1215618178248405,0.0853142738342285,292.9654235839844,297.1499938964844,293.1499938964844,0.1838721483945846,-3927.806884765625,304.145263671875,0.997887909412384,0.283929705619812,0.2492949068546295,293.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5721251368522644,0.050000000745058,0.2281435132026672,291.1386413574219,291.1499938964844,270.1666564941406,269.4366760253906,283.6480712890625,293.18621826171875,291.1386413574219,1.0,0.1870542615652084,1.0,1.0,0.9620955586433412,1.0,-0.8690796494483948,0.3605914413928985,0.5084881782531738,0.1895035952329635,0.0,0.0,0.2996227741241455,24.013242721557617,25.0,0.3746120929718017,-6572.193359375,72.75492858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8937072753906,305.52899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.17578125,18000.0,0.0,0.0,0.1491631418466568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132853418588638,0.2132897675037384,-4.425161478138762e-06,0.0,0.000151381624164,0.0,0.0,8.907661437988281,0.0,0.0,0.0,0.2894789576530456,4.0,0.0,1.0
321060,294.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5718997120857239,0.050000000745058,0.0456737354397773,293.1040954589844,297.1499938964844,293.1499938964844,0.0707627087831497,-1843.47119140625,304.1450500488281,0.7746332883834839,0.1231701001524925,0.1170053258538246,293.10723876953125,297.1499938964844,293.1499938964844,0.0704927667975425,-1357.789306640625,304.1453857421875,0.7738960385322571,0.1228009536862373,0.0861769020557403,292.96246337890625,297.1499938964844,293.1499938964844,0.1841805726289749,-3932.80712890625,304.1463317871094,0.9979327917099,0.2892050147056579,0.2495905607938766,293.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5718997120857239,0.050000000745058,0.2281497716903686,291.1384582519531,291.1499938964844,270.1300048828125,269.4013671875,283.6290283203125,293.1824035644531,291.138427734375,1.0,0.1875024735927581,1.0,1.0,0.962120234966278,1.0,-0.8719761371612549,0.3618541061878204,0.5101220607757568,0.1902228742837906,0.0,0.0,0.3011690080165863,24.07996940612793,25.0,-0.2557314038276672,-6609.97900390625,73.34580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,305.56549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.1497574150562286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145382761955261,0.2145427167415619,-4.428061401995365e-06,0.0,0.0001519847428426,0.0,0.0,8.969804763793945,0.0,0.0,0.0,0.2897296845912933,4.0,0.0,1.0
321120,294.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5718997120857239,0.050000000745058,0.0456737354397773,293.1040954589844,297.1499938964844,293.1499938964844,0.0707627087831497,-1843.47119140625,304.1450500488281,0.7746332883834839,0.1231701001524925,0.1170053258538246,293.10723876953125,297.1499938964844,293.1499938964844,0.0704927667975425,-1357.789306640625,304.1453857421875,0.7738960385322571,0.1228009536862373,0.0861769020557403,292.96246337890625,297.1499938964844,293.1499938964844,0.1841805726289749,-3932.80712890625,304.1463317871094,0.9979327917099,0.2892050147056579,0.2495905607938766,293.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5718997120857239,0.050000000745058,0.2281497716903686,291.1384582519531,291.1499938964844,270.1300048828125,269.4013671875,283.6290283203125,293.1824035644531,291.138427734375,1.0,0.1875024735927581,1.0,1.0,0.962120234966278,1.0,-0.8719761371612549,0.3618541061878204,0.5101220607757568,0.1902228742837906,0.0,0.0,0.3011690080165863,24.07996940612793,25.0,-0.2557314038276672,-6609.97900390625,73.34580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,305.56549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.1497574150562286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145382761955261,0.2145427167415619,-4.428061401995365e-06,0.0,0.0001519847428426,0.0,0.0,8.969804763793945,0.0,0.0,0.0,0.2897296845912933,4.0,0.0,1.0
321180,294.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5717406868934631,0.050000000745058,0.0456746183335781,293.10321044921875,297.1499938964844,293.1499938964844,0.071815125644207,-1863.422119140625,304.1449584960937,0.7772783041000366,0.1245110556483268,0.1182703450322151,293.1063842773437,297.1499938964844,293.1499938964844,0.0714806914329528,-1371.6083984375,304.145263671875,0.776367723941803,0.12405876070261,0.0870530530810356,292.9593200683594,297.1499938964844,293.1499938964844,0.1844041645526886,-3936.417724609375,304.1471862792969,0.997964084148407,0.2945947647094726,0.2497989684343338,293.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5717406868934631,0.050000000745058,0.2281541675329208,291.1381225585937,291.1499938964844,270.09332275390625,269.3660583496094,283.6096496582031,293.1781311035156,291.1380920410156,1.0,0.1879231929779052,1.0,1.0,0.9621448516845704,1.0,-0.8748024702072144,0.3630900979042053,0.5117124319076538,0.1909168064594268,0.0,0.0,0.3027750849723816,24.135906219482425,28.0,-0.4872882664203644,-6648.0,73.91175079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1502712517976761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158486396074295,0.2158530801534652,-4.431100478541339e-06,0.0,0.0001525062252767,0.0,0.0,9.034957885742188,0.0,0.0,0.0,0.2899925708770752,4.0,0.0,1.0
321240,294.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5717406868934631,0.050000000745058,0.0456746183335781,293.10321044921875,297.1499938964844,293.1499938964844,0.071815125644207,-1863.422119140625,304.1449584960937,0.7772783041000366,0.1245110556483268,0.1182703450322151,293.1063842773437,297.1499938964844,293.1499938964844,0.0714806914329528,-1371.6083984375,304.145263671875,0.776367723941803,0.12405876070261,0.0870530530810356,292.9593200683594,297.1499938964844,293.1499938964844,0.1844041645526886,-3936.417724609375,304.1471862792969,0.997964084148407,0.2945947647094726,0.2497989684343338,293.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5717406868934631,0.050000000745058,0.2281541675329208,291.1381225585937,291.1499938964844,270.09332275390625,269.3660583496094,283.6096496582031,293.1781311035156,291.1380920410156,1.0,0.1879231929779052,1.0,1.0,0.9621448516845704,1.0,-0.8748024702072144,0.3630900979042053,0.5117124319076538,0.1909168064594268,0.0,0.0,0.3027750849723816,24.135906219482425,28.0,-0.4872882664203644,-6648.0,73.91175079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1502712517976761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158486396074295,0.2158530801534652,-4.431100478541339e-06,0.0,0.0001525062252767,0.0,0.0,9.034957885742188,0.0,0.0,0.0,0.2899925708770752,4.0,0.0,1.0
321300,294.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.570831835269928,0.050000000745058,0.0456797443330287,293.1028137207031,297.1499938964844,293.1499938964844,0.0723498910665512,-1873.5916748046875,304.1448974609375,0.7776448130607605,0.12518410384655,0.1189120933413505,293.1059875488281,297.1499938964844,293.1499938964844,0.0719834938645362,-1378.6630859375,304.1452331542969,0.7766509652137756,0.1246903240680694,0.0874980762600898,292.9582214355469,297.1499938964844,293.1499938964844,0.1854631602764129,-3954.818115234375,304.1457214355469,0.9981377124786376,0.2972244620323181,0.2509885430335998,293.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.570831835269928,0.050000000745058,0.228179782629013,291.1377258300781,291.1499938964844,270.07501220703125,269.3484191894531,283.599365234375,293.1759033203125,291.1374206542969,1.0,0.1886250227689743,1.0,1.0,0.9621571898460388,1.0,-0.8775702714920044,0.3642933666706085,0.5132769346237183,0.1916167587041854,0.0,0.0,0.3036312162876129,24.30483627319336,28.0,-2.025113344192505,-6671.443359375,74.6393051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97247314453125,305.6091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.1505120694637298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165295034646988,0.2165339440107345,-4.432672540133353e-06,0.0,0.0001527506246929,0.0,0.0,9.06885814666748,0.0,0.0,0.0,0.2901296019554138,4.0,0.0,1.0
321360,294.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5692676901817322,0.050000000745058,0.0456886701285839,293.1024169921875,297.1499938964844,293.1499938964844,0.072901651263237,-1884.1348876953125,304.1448059082031,0.7772462964057922,0.1258575618267059,0.119558073580265,293.1056213378906,297.1499938964844,293.1499938964844,0.0725032761693,-1385.9920654296875,304.1451416015625,0.776171863079071,0.1253221184015274,0.08794616907835,292.958740234375,297.1499938964844,293.1499938964844,0.18731489777565,-3986.9365234375,304.14312744140625,0.9984156489372252,0.299556702375412,0.253027856349945,293.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5692676901817322,0.050000000745058,0.228224366903305,291.1354064941406,291.1499938964844,270.0566711425781,269.3307800292969,283.5887145996094,293.1736145019531,291.1343688964844,1.0,0.1896106451749801,1.0,1.0,0.9621763229370116,1.0,-0.8813946843147278,0.3659467399120331,0.5154479146003723,0.1926092654466629,0.0,0.0,0.3048242330551147,24.587974548339844,31.0,-6.304723262786865,-6699.64404296875,75.7254409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823303222656,305.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.208984375,18000.0,0.0,0.0,0.1507581323385238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173517644405365,0.2173562049865722,-4.434356014826335e-06,0.0,0.0001530003501102,0.0,0.0,9.109430313110352,0.0,0.0,0.0,0.2902936041355133,4.0,0.0,1.0
321420,294.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5646190047264099,0.050000000745058,0.045715969055891,293.10174560546875,297.1499938964844,293.1499938964844,0.0740485787391662,-1906.186279296875,304.1446228027344,0.7746750116348267,0.1272038072347641,0.1208602413535118,293.1049194335937,297.1499938964844,293.1499938964844,0.073585607111454,-1401.3480224609375,304.1449584960937,0.7734465599060059,0.1265836805105209,0.0888491719961166,292.9657287597656,297.1499938964844,293.1499938964844,0.1928656101226806,-4082.68603515625,304.1361389160156,0.9990004897117616,0.3029964566230774,0.2590330243110657,293.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5646190047264099,0.050000000745058,0.2283607274293899,291.1249694824219,291.1499938964844,270.0199890136719,269.29547119140625,283.5665588378906,293.1689758300781,291.1233215332031,1.0,0.1923432946205139,1.0,1.0,0.9622145891189576,1.0,-0.891444206237793,0.3702848255634308,0.5211593508720398,0.1952504515647888,0.0,0.0,0.3088127076625824,25.43586158752441,25.0,-13.909378051757812,-6777.78955078125,78.77555084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893493652344,305.6310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2734375,18000.0,0.0,0.0,0.1513381451368332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201980352401733,0.2202024757862091,-4.439627900865162e-06,0.0,0.0001535889750812,0.0,0.0,9.2492036819458,0.0,0.0,0.0,0.2908482551574707,4.0,0.0,1.0
321480,294.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5646190047264099,0.050000000745058,0.045715969055891,293.10174560546875,297.1499938964844,293.1499938964844,0.0740485787391662,-1906.186279296875,304.1446228027344,0.7746750116348267,0.1272038072347641,0.1208602413535118,293.1049194335937,297.1499938964844,293.1499938964844,0.073585607111454,-1401.3480224609375,304.1449584960937,0.7734465599060059,0.1265836805105209,0.0888491719961166,292.9657287597656,297.1499938964844,293.1499938964844,0.1928656101226806,-4082.68603515625,304.1361389160156,0.9990004897117616,0.3029964566230774,0.2590330243110657,293.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5646190047264099,0.050000000745058,0.2283607274293899,291.1249694824219,291.1499938964844,270.0199890136719,269.29547119140625,283.5665588378906,293.1689758300781,291.1233215332031,1.0,0.1923432946205139,1.0,1.0,0.9622145891189576,1.0,-0.891444206237793,0.3702848255634308,0.5211593508720398,0.1952504515647888,0.0,0.0,0.3088127076625824,25.43586158752441,25.0,-13.909378051757812,-6777.78955078125,78.77555084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893493652344,305.6310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2734375,18000.0,0.0,0.0,0.1513381451368332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201980352401733,0.2202024757862091,-4.439627900865162e-06,0.0,0.0001535889750812,0.0,0.0,9.2492036819458,0.0,0.0,0.0,0.2908482551574707,4.0,0.0,1.0
321540,294.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5651847124099731,0.050000000745058,0.0457125566899776,293.1010437011719,297.1499938964844,293.1499938964844,0.0751290097832679,-1926.918212890625,304.1446228027344,0.7781120538711548,0.1285674721002578,0.1221401840448379,293.1042785644531,297.1499938964844,293.1499938964844,0.0745999738574028,-1415.7052001953125,304.1449584960937,0.7767077088356018,0.1278600692749023,0.0897340476512909,292.97393798828125,297.1499938964844,293.1499938964844,0.1924604624509811,-4074.330810546875,304.1418151855469,0.9990071654319764,0.3059856295585632,0.2583064138889313,293.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5651847124099731,0.050000000745058,0.2283436805009842,291.1199035644531,291.1499938964844,269.9833374023437,269.2601623535156,283.5473937988281,293.1643981933594,291.1211853027344,1.0,0.1921171247959137,1.0,1.0,0.9622528553009032,1.0,-0.8931502103805542,0.3710293471813202,0.5221208930015564,0.1956775784492492,0.0,0.0,0.3134169578552246,25.365280151367188,28.0,0.7217060327529907,-6844.3466796875,78.97293090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,305.6771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9609375,18000.0,0.0,0.0,0.1521347016096115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242769747972488,0.2242814153432846,-4.448589606909081e-06,0.0,0.0001543973921798,0.0,0.0,9.45352268218994,0.0,0.0,0.0,0.2916591465473175,4.0,0.0,1.0
321600,294.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5651847124099731,0.050000000745058,0.0457125566899776,293.1010437011719,297.1499938964844,293.1499938964844,0.0751290097832679,-1926.918212890625,304.1446228027344,0.7781120538711548,0.1285674721002578,0.1221401840448379,293.1042785644531,297.1499938964844,293.1499938964844,0.0745999738574028,-1415.7052001953125,304.1449584960937,0.7767077088356018,0.1278600692749023,0.0897340476512909,292.97393798828125,297.1499938964844,293.1499938964844,0.1924604624509811,-4074.330810546875,304.1418151855469,0.9990071654319764,0.3059856295585632,0.2583064138889313,293.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5651847124099731,0.050000000745058,0.2283436805009842,291.1199035644531,291.1499938964844,269.9833374023437,269.2601623535156,283.5473937988281,293.1643981933594,291.1211853027344,1.0,0.1921171247959137,1.0,1.0,0.9622528553009032,1.0,-0.8931502103805542,0.3710293471813202,0.5221208930015564,0.1956775784492492,0.0,0.0,0.3134169578552246,25.365280151367188,28.0,0.7217060327529907,-6844.3466796875,78.97293090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,305.6771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9609375,18000.0,0.0,0.0,0.1521347016096115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242769747972488,0.2242814153432846,-4.448589606909081e-06,0.0,0.0001543973921798,0.0,0.0,9.45352268218994,0.0,0.0,0.0,0.2916591465473175,4.0,0.0,1.0
321660,294.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5639105439186096,0.050000000745058,0.0457202047109603,293.1004638671875,297.1499938964844,293.1499938964844,0.0761292874813079,-1945.9801025390625,304.1447448730469,0.7794091105461121,0.1299238801002502,0.1234350949525833,293.1037292480469,297.1499938964844,293.1499938964844,0.0755327716469764,-1428.8065185546875,304.14508056640625,0.7778329849243164,0.1291263252496719,0.0906280651688575,292.97637939453125,297.1499938964844,293.1499938964844,0.1938215941190719,-4097.142578125,304.1420288085937,0.9990000128746032,0.3099516630172729,0.2599412202835083,293.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5639105439186096,0.050000000745058,0.2283818870782852,291.1295166015625,291.1499938964844,269.9466552734375,269.224853515625,283.5269775390625,293.1598205566406,291.1295471191406,1.0,0.1933030188083648,1.0,1.0,0.9623438715934752,1.0,-0.8977915644645691,0.3730620145797729,0.5247295498847961,0.1968267560005188,0.0,0.0,0.3153970539569855,25.62349510192871,31.0,4.186894416809082,-6888.90283203125,80.20124053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,305.68170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.81640625,18000.0,0.0,0.0,0.1530838459730148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263917326927185,0.2263961881399154,-4.455807811609702e-06,0.0,0.0001553606416564,0.0,0.0,9.565312385559082,0.0,0.0,0.0,0.292132556438446,4.0,0.0,1.0
321720,294.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5639105439186096,0.050000000745058,0.0457202047109603,293.1004638671875,297.1499938964844,293.1499938964844,0.0761292874813079,-1945.9801025390625,304.1447448730469,0.7794091105461121,0.1299238801002502,0.1234350949525833,293.1037292480469,297.1499938964844,293.1499938964844,0.0755327716469764,-1428.8065185546875,304.14508056640625,0.7778329849243164,0.1291263252496719,0.0906280651688575,292.97637939453125,297.1499938964844,293.1499938964844,0.1938215941190719,-4097.142578125,304.1420288085937,0.9990000128746032,0.3099516630172729,0.2599412202835083,293.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5639105439186096,0.050000000745058,0.2283818870782852,291.1295166015625,291.1499938964844,269.9466552734375,269.224853515625,283.5269775390625,293.1598205566406,291.1295471191406,1.0,0.1933030188083648,1.0,1.0,0.9623438715934752,1.0,-0.8977915644645691,0.3730620145797729,0.5247295498847961,0.1968267560005188,0.0,0.0,0.3153970539569855,25.62349510192871,31.0,4.186894416809082,-6888.90283203125,80.20124053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,305.68170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.81640625,18000.0,0.0,0.0,0.1530838459730148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263917326927185,0.2263961881399154,-4.455807811609702e-06,0.0,0.0001553606416564,0.0,0.0,9.565312385559082,0.0,0.0,0.0,0.292132556438446,4.0,0.0,1.0
321780,294.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5601853728294373,0.050000000745058,0.0457431152462959,293.1000366210937,297.1499938964844,293.1499938964844,0.0772379040718078,-1967.4302978515625,304.1446533203125,0.7777946591377258,0.1312692910432815,0.1247336715459823,293.10333251953125,297.1499938964844,293.1499938964844,0.0765716508030891,-1443.6324462890625,304.1449890136719,0.7760562896728516,0.1303790658712387,0.0915229022502899,292.9833679199219,297.1499938964844,293.1499938964844,0.1982349604368209,-4172.57666015625,304.13726806640625,0.9990000128746032,0.3129453957080841,0.2646921277046203,293.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5601853728294373,0.050000000745058,0.2284963428974151,291.1234436035156,291.1499938964844,269.9100036621094,269.1895751953125,283.505126953125,293.15509033203125,291.12225341796875,1.0,0.1955968886613845,1.0,1.0,0.9624348878860474,1.0,-0.9062900543212892,0.3767469227313995,0.5295431613922119,0.1990430057048797,0.0,0.0,0.3192487359046936,26.336952209472656,34.0,-7.220391273498535,-6954.7001953125,82.8486099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315490722656,305.6768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.642578125,18000.0,0.0,0.0,0.1541430652141571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291916608810424,0.2291961312294006,-4.461610842554364e-06,0.0,0.0001564356207381,0.0,0.0,9.706286430358888,0.0,0.0,0.0,0.2927044928073883,4.0,0.0,1.0
321840,294.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5601853728294373,0.050000000745058,0.0457431152462959,293.1000366210937,297.1499938964844,293.1499938964844,0.0772379040718078,-1967.4302978515625,304.1446533203125,0.7777946591377258,0.1312692910432815,0.1247336715459823,293.10333251953125,297.1499938964844,293.1499938964844,0.0765716508030891,-1443.6324462890625,304.1449890136719,0.7760562896728516,0.1303790658712387,0.0915229022502899,292.9833679199219,297.1499938964844,293.1499938964844,0.1982349604368209,-4172.57666015625,304.13726806640625,0.9990000128746032,0.3129453957080841,0.2646921277046203,293.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5601853728294373,0.050000000745058,0.2284963428974151,291.1234436035156,291.1499938964844,269.9100036621094,269.1895751953125,283.505126953125,293.15509033203125,291.12225341796875,1.0,0.1955968886613845,1.0,1.0,0.9624348878860474,1.0,-0.9062900543212892,0.3767469227313995,0.5295431613922119,0.1990430057048797,0.0,0.0,0.3192487359046936,26.336952209472656,34.0,-7.220391273498535,-6954.7001953125,82.8486099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315490722656,305.6768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.642578125,18000.0,0.0,0.0,0.1541430652141571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291916608810424,0.2291961312294006,-4.461610842554364e-06,0.0,0.0001564356207381,0.0,0.0,9.706286430358888,0.0,0.0,0.0,0.2927044928073883,4.0,0.0,1.0
321900,294.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.557623565196991,0.050000000745058,0.0457593761384487,293.099853515625,297.1499938964844,293.1499938964844,0.0778012871742248,-1978.370849609375,304.14459228515625,0.7761532068252563,0.1319379359483719,0.1253844201564788,293.1031799316406,297.1499938964844,293.1499938964844,0.0770994499325752,-1451.1925048828125,304.1449279785156,0.7743377089500427,0.1310002654790878,0.0919707119464874,292.98956298828125,297.1499938964844,293.1499938964844,0.2012675702571869,-4224.189453125,304.1340637207031,0.9990000128746032,0.3138424754142761,0.2679396867752075,293.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.557623565196991,0.050000000745058,0.2285775542259216,291.118896484375,291.1499938964844,269.89166259765625,269.1719055175781,283.4937438964844,293.1527404785156,291.1177062988281,1.0,0.1971044391393661,1.0,1.0,0.962480366230011,1.0,-0.9116230010986328,0.3790582418441772,0.5325646996498108,0.2004457414150238,0.0,0.0,0.3217789232730865,26.83540916442871,34.0,-9.997113227844238,-6999.3251953125,84.61045837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161682128906,305.6791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8359375,18000.0,0.0,0.0,0.1547487080097198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312405258417129,0.2312449961900711,-4.465900929062627e-06,0.0,0.0001570502645336,0.0,0.0,9.809971809387209,0.0,0.0,0.0,0.2931184768676758,4.0,0.0,1.0
321960,294.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5546709299087524,0.050000000745058,0.0457786545157432,293.0997009277344,297.1499938964844,293.1499938964844,0.0783658623695373,-1989.3516845703125,304.1445617675781,0.7740426063537598,0.1326030641794204,0.1260353177785873,293.1030578613281,297.1499938964844,293.1499938964844,0.0776277631521225,-1458.771728515625,304.1448974609375,0.7721527218818665,0.131616935133934,0.0924180001020431,292.99774169921875,297.1499938964844,293.1499938964844,0.2047637701034546,-4283.4345703125,304.130615234375,0.9990000128746032,0.3142687082290649,0.2716718316078186,293.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5546709299087524,0.050000000745058,0.2286738604307174,291.1141967773437,291.1499938964844,269.8733215332031,269.1542663574219,283.4821472167969,293.1504821777344,291.1129150390625,1.0,0.1988233178853988,1.0,1.0,0.962538480758667,1.0,-0.9175587892532348,0.3816317617893219,0.5359270572662354,0.2020117193460464,0.0,0.0,0.3246397376060486,27.42219924926757,25.0,-11.872538566589355,-7049.32080078125,86.6424331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970642089844,305.6814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.353515625,18000.0,0.0,0.0,0.15542633831501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336030900478363,0.2336075752973556,-4.471105512493523e-06,0.0,0.0001577379734953,0.0,0.0,9.93053913116455,0.0,0.0,0.0,0.2936030328273773,4.0,0.0,1.0
322020,294.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.5566388368606567,0.050000000745058,0.0457657054066658,293.0993347167969,297.1499938964844,293.1499938964844,0.0793855190277099,-2009.0589599609373,304.1446838378906,0.7789785265922546,0.1339522153139114,0.1272909492254257,293.102783203125,297.1499938964844,293.1499938964844,0.0785731598734855,-1472.240966796875,304.1450500488281,0.7768875360488892,0.1328664273023605,0.0932764336466789,293.010498046875,297.1499938964844,293.1499938964844,0.2027832269668579,-4247.513671875,304.140869140625,0.9990000128746032,0.3155073523521423,0.2691850960254669,293.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.5566388368606567,0.050000000745058,0.2286091744899749,291.1133728027344,291.1499938964844,269.836669921875,269.11895751953125,283.4638977050781,293.1460266113281,291.1156921386719,1.0,0.1977409422397613,1.0,1.0,0.9626547694206238,1.0,-0.9170244336128236,0.3814072906970978,0.5356171727180481,0.2018383890390396,0.0,0.0,0.3298961520195007,27.07021713256836,25.0,7.962381839752197,-7113.5380859375,85.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8512878417969,305.7239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.265625,18000.0,0.0,0.0,0.1569867581129074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387582063674926,0.238762691617012,-4.483902102947468e-06,0.0,0.000159321600222,0.0,0.0,10.19849681854248,0.0,0.0,0.0,0.2946810722351074,4.0,0.0,1.0
322080,294.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.5566388368606567,0.050000000745058,0.0457657054066658,293.0993347167969,297.1499938964844,293.1499938964844,0.0793855190277099,-2009.0589599609373,304.1446838378906,0.7789785265922546,0.1339522153139114,0.1272909492254257,293.102783203125,297.1499938964844,293.1499938964844,0.0785731598734855,-1472.240966796875,304.1450500488281,0.7768875360488892,0.1328664273023605,0.0932764336466789,293.010498046875,297.1499938964844,293.1499938964844,0.2027832269668579,-4247.513671875,304.140869140625,0.9990000128746032,0.3155073523521423,0.2691850960254669,293.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.5566388368606567,0.050000000745058,0.2286091744899749,291.1133728027344,291.1499938964844,269.836669921875,269.11895751953125,283.4638977050781,293.1460266113281,291.1156921386719,1.0,0.1977409422397613,1.0,1.0,0.9626547694206238,1.0,-0.9170244336128236,0.3814072906970978,0.5356171727180481,0.2018383890390396,0.0,0.0,0.3298961520195007,27.07021713256836,25.0,7.962381839752197,-7113.5380859375,85.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8512878417969,305.7239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.265625,18000.0,0.0,0.0,0.1569867581129074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387582063674926,0.238762691617012,-4.483902102947468e-06,0.0,0.000159321600222,0.0,0.0,10.19849681854248,0.0,0.0,0.0,0.2946810722351074,4.0,0.0,1.0
322140,294.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5590931177139282,0.050000000745058,0.0457499511539936,293.0990295410156,297.1499938964844,293.1499938964844,0.0802697762846946,-2025.8939208984373,304.1449890136719,0.7845273017883301,0.1352961957454681,0.1285488605499267,293.1025390625,297.1499938964844,293.1499938964844,0.0793816521763801,-1483.56884765625,304.14532470703125,0.7822282314300537,0.1341072171926498,0.0941341370344162,293.00994873046875,297.1499938964844,293.1499938964844,0.1997497230768203,-4194.59130859375,304.1487731933594,0.9990000128746032,0.3191418945789337,0.2660780847072601,293.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5590931177139282,0.050000000745058,0.228530466556549,291.1331481933594,291.1499938964844,269.79998779296875,269.0836486816406,283.4457397460937,293.1415710449219,291.1347351074219,1.0,0.1969571560621261,1.0,1.0,0.9627710580825806,1.0,-0.9157192707061768,0.3808812797069549,0.5348380208015442,0.2013794779777526,0.0,0.0,0.3307560682296753,26.63168334960937,28.0,18.091028213500977,-7129.392578125,85.06175231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158264160156,305.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.373046875,18000.0,0.0,0.0,0.1586139947175979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404719293117523,0.2404764294624328,-4.492242169362726e-06,0.0,0.0001609730388736,0.0,0.0,10.29705047607422,0.0,0.0,0.0,0.2951144278049469,4.0,0.0,1.0
322200,294.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5590931177139282,0.050000000745058,0.0457499511539936,293.0990295410156,297.1499938964844,293.1499938964844,0.0802697762846946,-2025.8939208984373,304.1449890136719,0.7845273017883301,0.1352961957454681,0.1285488605499267,293.1025390625,297.1499938964844,293.1499938964844,0.0793816521763801,-1483.56884765625,304.14532470703125,0.7822282314300537,0.1341072171926498,0.0941341370344162,293.00994873046875,297.1499938964844,293.1499938964844,0.1997497230768203,-4194.59130859375,304.1487731933594,0.9990000128746032,0.3191418945789337,0.2660780847072601,293.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5590931177139282,0.050000000745058,0.228530466556549,291.1331481933594,291.1499938964844,269.79998779296875,269.0836486816406,283.4457397460937,293.1415710449219,291.1347351074219,1.0,0.1969571560621261,1.0,1.0,0.9627710580825806,1.0,-0.9157192707061768,0.3808812797069549,0.5348380208015442,0.2013794779777526,0.0,0.0,0.3307560682296753,26.63168334960937,28.0,18.091028213500977,-7129.392578125,85.06175231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158264160156,305.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.373046875,18000.0,0.0,0.0,0.1586139947175979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404719293117523,0.2404764294624328,-4.492242169362726e-06,0.0,0.0001609730388736,0.0,0.0,10.29705047607422,0.0,0.0,0.0,0.2951144278049469,4.0,0.0,1.0
322260,294.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5587350726127625,0.050000000745058,0.0457522124052047,293.0988464355469,297.1499938964844,293.1499938964844,0.0812652334570884,-2045.182861328125,304.1449890136719,0.7867260575294495,0.1366242319345474,0.1298109292984008,293.1024475097656,297.1499938964844,293.1499938964844,0.080298401415348,-1496.6607666015625,304.1453552246094,0.7842315435409546,0.1353290677070617,0.0949926599860191,293.00689697265625,297.1499938964844,293.1499938964844,0.2000861018896103,-4200.31640625,304.1484375,0.9990000128746032,0.3233096599578857,0.2665318548679352,293.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5587350726127625,0.050000000745058,0.2285417765378952,291.13775634765625,291.1499938964844,269.7633361816406,269.04833984375,283.4257202148437,293.1368103027344,291.137451171875,1.0,0.1976009756326675,1.0,1.0,0.962843656539917,1.0,-0.9188234210014344,0.3822565078735351,0.5365669131278992,0.202121689915657,0.0,0.0,0.3319226503372192,26.72849464416504,31.0,5.071109294891357,-7152.65966796875,85.79839324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80352783203125,305.7184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.455078125,18000.0,0.0,0.0,0.1601047813892364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412866353988647,0.2412911355495453,-4.494849235925358e-06,0.0,0.0001624860014999,0.0,0.0,10.34107780456543,0.0,0.0,0.0,0.295310229063034,4.0,0.0,1.0
322320,294.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5587350726127625,0.050000000745058,0.0457522124052047,293.0988464355469,297.1499938964844,293.1499938964844,0.0812652334570884,-2045.182861328125,304.1449890136719,0.7867260575294495,0.1366242319345474,0.1298109292984008,293.1024475097656,297.1499938964844,293.1499938964844,0.080298401415348,-1496.6607666015625,304.1453552246094,0.7842315435409546,0.1353290677070617,0.0949926599860191,293.00689697265625,297.1499938964844,293.1499938964844,0.2000861018896103,-4200.31640625,304.1484375,0.9990000128746032,0.3233096599578857,0.2665318548679352,293.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5587350726127625,0.050000000745058,0.2285417765378952,291.13775634765625,291.1499938964844,269.7633361816406,269.04833984375,283.4257202148437,293.1368103027344,291.137451171875,1.0,0.1976009756326675,1.0,1.0,0.962843656539917,1.0,-0.9188234210014344,0.3822565078735351,0.5365669131278992,0.202121689915657,0.0,0.0,0.3319226503372192,26.72849464416504,31.0,5.071109294891357,-7152.65966796875,85.79839324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80352783203125,305.7184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.455078125,18000.0,0.0,0.0,0.1601047813892364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412866353988647,0.2412911355495453,-4.494849235925358e-06,0.0,0.0001624860014999,0.0,0.0,10.34107780456543,0.0,0.0,0.0,0.295310229063034,4.0,0.0,1.0
322380,294.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5559561848640442,0.050000000745058,0.0457701310515403,293.0987548828125,297.1499938964844,293.1499938964844,0.0823274701833725,-2065.95556640625,304.1448974609375,0.785992443561554,0.1379380524158477,0.13107530772686,293.1024475097656,297.1499938964844,293.1499938964844,0.081279419362545,-1510.80810546875,304.145263671875,0.7833144664764404,0.1365338414907455,0.0958509519696235,293.0092163085937,297.1499938964844,293.1499938964844,0.2033319175243377,-4255.8603515625,304.1434631347656,0.9990000128746032,0.3264816701412201,0.2700477540493011,293.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5559561848640442,0.050000000745058,0.2286312729120254,291.13250732421875,291.1499938964844,269.7266540527344,269.0130310058594,283.4040222167969,293.1317749023437,291.1315002441406,1.0,0.1994289457798004,1.0,1.0,0.9629162549972534,1.0,-0.9257187843322754,0.3852660357952118,0.5404527187347412,0.2039013355970382,0.0,0.0,0.3345454335212707,27.290332794189453,34.0,-6.0151190757751465,-7207.74853515625,87.9949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,305.7225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75390625,18000.0,0.0,0.0,0.1614963412284851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433190643787384,0.2433235645294189,-4.498917860473739e-06,0.0,0.0001638982503209,0.0,0.0,10.445862770080566,0.0,0.0,0.0,0.2957307398319244,4.0,0.0,1.0
322440,294.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5559561848640442,0.050000000745058,0.0457701310515403,293.0987548828125,297.1499938964844,293.1499938964844,0.0823274701833725,-2065.95556640625,304.1448974609375,0.785992443561554,0.1379380524158477,0.13107530772686,293.1024475097656,297.1499938964844,293.1499938964844,0.081279419362545,-1510.80810546875,304.145263671875,0.7833144664764404,0.1365338414907455,0.0958509519696235,293.0092163085937,297.1499938964844,293.1499938964844,0.2033319175243377,-4255.8603515625,304.1434631347656,0.9990000128746032,0.3264816701412201,0.2700477540493011,293.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5559561848640442,0.050000000745058,0.2286312729120254,291.13250732421875,291.1499938964844,269.7266540527344,269.0130310058594,283.4040222167969,293.1317749023437,291.1315002441406,1.0,0.1994289457798004,1.0,1.0,0.9629162549972534,1.0,-0.9257187843322754,0.3852660357952118,0.5404527187347412,0.2039013355970382,0.0,0.0,0.3345454335212707,27.290332794189453,34.0,-6.0151190757751465,-7207.74853515625,87.9949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,305.7225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.75390625,18000.0,0.0,0.0,0.1614963412284851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433190643787384,0.2433235645294189,-4.498917860473739e-06,0.0,0.0001638982503209,0.0,0.0,10.445862770080566,0.0,0.0,0.0,0.2957307398319244,4.0,0.0,1.0
322500,294.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5538235902786255,0.050000000745058,0.0457842387259006,293.0987548828125,297.1499938964844,293.1499938964844,0.0828701928257942,-2076.6064453125,304.14483642578125,0.7847153544425964,0.1385892182588577,0.1317077130079269,293.1024780273437,297.1499938964844,293.1499938964844,0.0817804411053657,-1518.0606689453125,304.1452331542969,0.7819496989250183,0.1371290385723114,0.0962793454527854,293.0133361816406,297.1499938964844,293.1499938964844,0.2058458030223846,-4298.630859375,304.1400756835937,0.9990000128746032,0.3274591267108917,0.2727420628070831,293.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5538235902786255,0.050000000745058,0.2287017405033111,291.1282043457031,291.1499938964844,269.7083435058594,268.995361328125,283.3926696777344,293.12921142578125,291.12701416015625,1.0,0.2007280886173248,1.0,1.0,0.9629525542259216,1.0,-0.9303268194198608,0.387273907661438,0.5430529117584229,0.2051063328981399,0.0,0.0,0.3364265561103821,27.72334861755371,34.0,-9.634459495544434,-7246.24072265625,89.56969451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031005859375,305.7289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.169921875,18000.0,0.0,0.0,0.1621907949447631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448585033416748,0.2448630034923553,-4.502194769884227e-06,0.0,0.0001646030432311,0.0,0.0,10.525908470153809,0.0,0.0,0.0,0.2960523068904876,4.0,0.0,1.0
322560,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5512760877609253,0.050000000745058,0.0458015203475952,293.0987548828125,297.1499938964844,293.1499938964844,0.0834164470434188,-2087.34326171875,304.144775390625,0.7829232811927795,0.1392359882593155,0.1323394924402237,293.1025390625,297.1499938964844,293.1499938964844,0.082284115254879,-1525.363525390625,304.1451721191406,0.780072808265686,0.1377186477184295,0.0967065095901489,293.0196228027344,297.1499938964844,293.1499938964844,0.2088683992624282,-4349.8173828125,304.1363830566406,0.9990000128746032,0.3279580771923065,0.2759645283222198,293.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5512760877609253,0.050000000745058,0.2287880778312683,291.1233215332031,291.1499938964844,269.69000244140625,268.9776916503906,283.3810119628906,293.12664794921875,291.1220092773437,1.0,0.2022521644830703,1.0,1.0,0.9630139470100404,1.0,-0.9355894923210144,0.3895663022994995,0.5460231900215149,0.2064878791570663,0.0,0.0,0.3386949896812439,28.249515533447266,37.0,-12.03760814666748,-7291.4501953125,91.43497467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8011169433594,305.7374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.310546875,18000.0,0.0,0.0,0.1629058420658111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467683106660843,0.2467728108167648,-4.506427103478927e-06,0.0,0.0001653287181397,0.0,0.0,10.625889778137209,0.0,0.0,0.0,0.2964552342891693,4.0,0.0,1.0
