time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
322620,294.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5451754331588745,0.050000000745058,0.045844979584217,293.0988464355469,297.1499938964844,293.1499938964844,0.0845078453421592,-2108.8212890625,304.14471435546875,0.7780642509460449,0.1405143737792968,0.1335987597703933,293.1027526855469,297.1499938964844,293.1499938964844,0.0832872316241264,-1539.9266357421875,304.1451110839844,0.7750532031059265,0.1388784795999527,0.0975548699498176,293.0388488769531,297.1499938964844,293.1499938964844,0.2162416279315948,-4473.7099609375,304.1286315917969,0.9990000128746032,0.3273771405220032,0.283774197101593,293.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5451754331588745,0.050000000745058,0.2290051728487014,291.1131286621094,291.1499938964844,269.6533203125,268.9423828125,283.35693359375,293.1216735839844,291.1119079589844,1.0,0.2058957070112228,1.0,1.0,0.9631367325782776,1.0,-0.9478047490119934,0.3948926627635956,0.5529121160507202,0.2097067832946777,0.0,0.0,0.344295471906662,29.56128120422364,25.0,-13.71878147125244,-7399.744140625,95.9807586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78729248046875,305.7575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.419921875,18000.0,0.0,0.0,0.1644627153873443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516855001449585,0.251690000295639,-4.517962224781513e-06,0.0,0.0001669087505433,0.0,0.0,10.886347770690918,0.0,0.0,0.0,0.2975095510482788,4.0,0.0,1.0
322680,294.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5451754331588745,0.050000000745058,0.045844979584217,293.0988464355469,297.1499938964844,293.1499938964844,0.0845078453421592,-2108.8212890625,304.14471435546875,0.7780642509460449,0.1405143737792968,0.1335987597703933,293.1027526855469,297.1499938964844,293.1499938964844,0.0832872316241264,-1539.9266357421875,304.1451110839844,0.7750532031059265,0.1388784795999527,0.0975548699498176,293.0388488769531,297.1499938964844,293.1499938964844,0.2162416279315948,-4473.7099609375,304.1286315917969,0.9990000128746032,0.3273771405220032,0.283774197101593,293.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5451754331588745,0.050000000745058,0.2290051728487014,291.1131286621094,291.1499938964844,269.6533203125,268.9423828125,283.35693359375,293.1216735839844,291.1119079589844,1.0,0.2058957070112228,1.0,1.0,0.9631367325782776,1.0,-0.9478047490119934,0.3948926627635956,0.5529121160507202,0.2097067832946777,0.0,0.0,0.344295471906662,29.56128120422364,25.0,-13.71878147125244,-7399.744140625,95.9807586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78729248046875,305.7575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.419921875,18000.0,0.0,0.0,0.1644627153873443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516855001449585,0.251690000295639,-4.517962224781513e-06,0.0,0.0001669087505433,0.0,0.0,10.886347770690918,0.0,0.0,0.0,0.2975095510482788,4.0,0.0,1.0
322740,294.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5484926104545593,0.050000000745058,0.0458209328353405,293.0988464355469,297.1499938964844,293.1499938964844,0.0854407027363777,-2126.97314453125,304.1449279785156,0.7844648361206055,0.1418103724718094,0.134790763258934,293.1028747558594,297.1499938964844,293.1499938964844,0.0841287672519683,-1551.993896484375,304.1453552246094,0.7812042832374573,0.1400510966777801,0.098349891602993,293.0548400878906,297.1499938964844,293.1499938964844,0.2126158326864242,-4409.87060546875,304.1424255371094,0.9990000128746032,0.326913058757782,0.2795036137104034,293.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5484926104545593,0.050000000745058,0.2288850545883178,291.1153564453125,291.1499938964844,269.6166687011719,268.9070739746094,283.3396911621094,293.1168212890625,291.1185607910156,1.0,0.2039032131433487,1.0,1.0,0.96325945854187,1.0,-0.9448985457420348,0.3936218917369842,0.551276683807373,0.2089287191629409,0.0,0.0,0.3491778373718261,28.883920669555664,25.0,13.308610916137695,-7461.75830078125,94.30207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626647949219,305.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.38671875,18000.0,0.0,0.0,0.16620934009552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571392655372619,0.2571437954902649,-4.533028914011084e-06,0.0,0.0001686813484411,0.0,0.0,11.183281898498535,0.0,0.0,0.0,0.2987110912799835,4.0,0.0,1.0
322800,294.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5484926104545593,0.050000000745058,0.0458209328353405,293.0988464355469,297.1499938964844,293.1499938964844,0.0854407027363777,-2126.97314453125,304.1449279785156,0.7844648361206055,0.1418103724718094,0.134790763258934,293.1028747558594,297.1499938964844,293.1499938964844,0.0841287672519683,-1551.993896484375,304.1453552246094,0.7812042832374573,0.1400510966777801,0.098349891602993,293.0548400878906,297.1499938964844,293.1499938964844,0.2126158326864242,-4409.87060546875,304.1424255371094,0.9990000128746032,0.326913058757782,0.2795036137104034,293.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5484926104545593,0.050000000745058,0.2288850545883178,291.1153564453125,291.1499938964844,269.6166687011719,268.9070739746094,283.3396911621094,293.1168212890625,291.1185607910156,1.0,0.2039032131433487,1.0,1.0,0.96325945854187,1.0,-0.9448985457420348,0.3936218917369842,0.551276683807373,0.2089287191629409,0.0,0.0,0.3491778373718261,28.883920669555664,25.0,13.308610916137695,-7461.75830078125,94.30207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626647949219,305.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.38671875,18000.0,0.0,0.0,0.16620934009552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571392655372619,0.2571437954902649,-4.533028914011084e-06,0.0,0.0001686813484411,0.0,0.0,11.183281898498535,0.0,0.0,0.0,0.2987110912799835,4.0,0.0,1.0
322860,294.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5523006319999695,0.050000000745058,0.0457944571971893,293.0989074707031,297.1499938964844,293.1499938964844,0.0862111002206802,-2141.62646484375,304.14532470703125,0.7915003299713135,0.1430980861186981,0.1359857320785522,293.1030578613281,297.1499938964844,293.1499938964844,0.0848065614700317,-1561.4637451171875,304.145751953125,0.7879859805107117,0.1412108540534973,0.0991440936923027,293.0526733398437,297.1499938964844,293.1499938964844,0.2078581601381302,-4328.19775390625,304.1526184082031,0.9990000128746032,0.3297420442104339,0.2746671438217163,293.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5523006319999695,0.050000000745058,0.2287528067827224,291.1416015625,291.1499938964844,269.5799865722656,268.87176513671875,283.3227233886719,293.1120300292969,291.1435241699219,1.0,0.2023944407701492,1.0,1.0,0.9634155631065368,1.0,-0.9412879943847656,0.3920814096927643,0.549206554889679,0.2078683972358703,0.0,0.0,0.3484202921390533,28.13040351867676,28.0,24.15968132019043,-7459.3564453125,92.3717803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7547302246094,305.8356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.1678634732961654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576362788677215,0.2576408088207245,-4.540156623988878e-06,0.0,0.0001703600864857,0.0,0.0,11.223937034606934,0.0,0.0,0.0,0.2989203631877899,4.0,0.0,1.0
322920,294.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5523006319999695,0.050000000745058,0.0457944571971893,293.0989074707031,297.1499938964844,293.1499938964844,0.0862111002206802,-2141.62646484375,304.14532470703125,0.7915003299713135,0.1430980861186981,0.1359857320785522,293.1030578613281,297.1499938964844,293.1499938964844,0.0848065614700317,-1561.4637451171875,304.145751953125,0.7879859805107117,0.1412108540534973,0.0991440936923027,293.0526733398437,297.1499938964844,293.1499938964844,0.2078581601381302,-4328.19775390625,304.1526184082031,0.9990000128746032,0.3297420442104339,0.2746671438217163,293.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5523006319999695,0.050000000745058,0.2287528067827224,291.1416015625,291.1499938964844,269.5799865722656,268.87176513671875,283.3227233886719,293.1120300292969,291.1435241699219,1.0,0.2023944407701492,1.0,1.0,0.9634155631065368,1.0,-0.9412879943847656,0.3920814096927643,0.549206554889679,0.2078683972358703,0.0,0.0,0.3484202921390533,28.13040351867676,28.0,24.15968132019043,-7459.3564453125,92.3717803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7547302246094,305.8356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.1678634732961654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576362788677215,0.2576408088207245,-4.540156623988878e-06,0.0,0.0001703600864857,0.0,0.0,11.223937034606934,0.0,0.0,0.0,0.2989203631877899,4.0,0.0,1.0
322980,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5531089901924133,0.050000000745058,0.0457889735698699,293.0990295410156,297.1499938964844,293.1499938964844,0.0871300101280212,-2159.546875,304.1453552246094,0.7948749661445618,0.1443630158901214,0.1371815800666809,293.10333251953125,297.1499938964844,293.1499938964844,0.0856272652745246,-1573.260986328125,304.14581298828125,0.791124165058136,0.1423424035310745,0.099935233592987,293.0458679199219,297.1499938964844,293.1499938964844,0.2067945152521133,-4310.40185546875,304.1533203125,0.9990000128746032,0.333589643239975,0.2736448049545288,293.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5531089901924133,0.050000000745058,0.228725403547287,291.14794921875,291.1499938964844,269.5433349609375,268.83642578125,283.3036193847656,293.10693359375,291.1478576660156,1.0,0.202422097325325,1.0,1.0,0.9635716080665588,1.0,-0.942404329776764,0.3925869464874267,0.5498173832893372,0.2080981880426406,0.0,0.0,0.3480894863605499,27.996761322021484,31.0,8.352487564086914,-7465.666015625,92.3796844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77667236328125,305.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.677734375,18000.0,0.0,0.0,0.1691892147064209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570208311080932,0.2570253610610962,-4.539096153166611e-06,0.0,0.0001717055420158,0.0,0.0,11.191697120666504,0.0,0.0,0.0,0.2988083064556122,4.0,0.0,1.0
323040,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5531089901924133,0.050000000745058,0.0457889735698699,293.0990295410156,297.1499938964844,293.1499938964844,0.0871300101280212,-2159.546875,304.1453552246094,0.7948749661445618,0.1443630158901214,0.1371815800666809,293.10333251953125,297.1499938964844,293.1499938964844,0.0856272652745246,-1573.260986328125,304.14581298828125,0.791124165058136,0.1423424035310745,0.099935233592987,293.0458679199219,297.1499938964844,293.1499938964844,0.2067945152521133,-4310.40185546875,304.1533203125,0.9990000128746032,0.333589643239975,0.2736448049545288,293.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5531089901924133,0.050000000745058,0.228725403547287,291.14794921875,291.1499938964844,269.5433349609375,268.83642578125,283.3036193847656,293.10693359375,291.1478576660156,1.0,0.202422097325325,1.0,1.0,0.9635716080665588,1.0,-0.942404329776764,0.3925869464874267,0.5498173832893372,0.2080981880426406,0.0,0.0,0.3480894863605499,27.996761322021484,31.0,8.352487564086914,-7465.666015625,92.3796844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77667236328125,305.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.677734375,18000.0,0.0,0.0,0.1691892147064209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570208311080932,0.2570253610610962,-4.539096153166611e-06,0.0,0.0001717055420158,0.0,0.0,11.191697120666504,0.0,0.0,0.0,0.2988083064556122,4.0,0.0,1.0
323100,294.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5525178909301758,0.050000000745058,0.0457929670810699,293.0991516113281,297.1499938964844,293.1499938964844,0.0876198038458824,-2169.17529296875,304.1452941894531,0.7953338027000427,0.1449870318174362,0.1377783864736557,293.103515625,297.1499938964844,293.1499938964844,0.0860658809542656,-1579.622314453125,304.145751953125,0.7914682030677795,0.1428974270820617,0.1003284454345703,293.0437927246094,297.1499938964844,293.1499938964844,0.2074633240699768,-4322.02587890625,304.1514892578125,0.9990000128746032,0.3353157937526703,0.274392157793045,293.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5525178909301758,0.050000000745058,0.2287453562021255,291.1466979980469,291.1499938964844,269.5249938964844,268.8187866210937,283.2933349609375,293.1042785644531,291.1461181640625,1.0,0.2029268741607666,1.0,1.0,0.9636496305465698,1.0,-0.9445177316665648,0.3935125470161438,0.5510051846504211,0.2086386829614639,0.0,0.0,0.3484291136264801,28.129438400268555,31.0,1.2833516597747805,-7481.61083984375,93.01374053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7941589355469,305.8421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.1697439104318618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571653127670288,0.2571698427200317,-4.538933353614993e-06,0.0,0.0001722684828564,0.0,0.0,11.19830322265625,0.0,0.0,0.0,0.2988330423831939,4.0,0.0,1.0
323160,294.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5513639450073242,0.050000000745058,0.0458008460700511,293.0992736816406,297.1499938964844,293.1499938964844,0.0881210938096046,-2179.058349609375,304.1452331542969,0.7950912117958069,0.1456052660942077,0.1383739113807678,293.1037292480469,297.1499938964844,293.1499938964844,0.0865147486329078,-1586.1539306640625,304.1457214355469,0.7911127805709839,0.1434457302093505,0.1007197648286819,293.0433959960937,297.1499938964844,293.1499938964844,0.208810806274414,-4345.1376953125,304.14874267578125,0.9990000128746032,0.3367376327514648,0.275852769613266,293.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5513639450073242,0.050000000745058,0.2287847101688385,291.14373779296875,291.1499938964844,269.50665283203125,268.8011169433594,283.2825927734375,293.1015014648437,291.14276123046875,1.0,0.2037224769592285,1.0,1.0,0.9636882543563844,1.0,-0.9475113749504088,0.3948215544223785,0.552689790725708,0.2094195187091827,0.0,0.0,0.3491373658180237,28.37693214416504,34.0,-4.541216850280762,-7505.27978515625,94.01194763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128662109375,305.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1702495217323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576451301574707,0.2576496601104736,-4.539530891634058e-06,0.0,0.0001727816270431,0.0,0.0,11.222904205322266,0.0,0.0,0.0,0.2989295721054077,4.0,0.0,1.0
323220,294.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.547601580619812,0.050000000745058,0.0458272583782672,293.099609375,297.1499938964844,293.1499938964844,0.089145727455616,-2199.316162109375,304.1451110839844,0.7927700877189636,0.1468245089054107,0.1395596116781234,293.10418701171875,297.1499938964844,293.1499938964844,0.0874331071972847,-1599.560791015625,304.1456298828125,0.7885780334472656,0.1445246636867523,0.1014977246522903,293.0489501953125,297.1499938964844,293.1499938964844,0.2133023887872696,-4421.3974609375,304.1416320800781,0.9990000128746032,0.338333398103714,0.2806433737277984,293.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.547601580619812,0.050000000745058,0.2289166450500488,291.1343078613281,291.1499938964844,269.4700012207031,268.76580810546875,283.25994873046875,293.09588623046875,291.1329650878906,1.0,0.2060879021883011,1.0,1.0,0.963765561580658,1.0,-0.9558072090148926,0.3984452486038208,0.5573619604110718,0.2116077095270156,0.0,0.0,0.3518226444721222,29.18587112426757,37.0,-12.260117530822754,-7575.19580078125,97.00655364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84637451171875,305.877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.564453125,18000.0,0.0,0.0,0.1711926758289337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597916424274444,0.2597961723804474,-4.543682280200301e-06,0.0,0.0001737387938192,0.0,0.0,11.336662292480469,0.0,0.0,0.0,0.2993846833705902,4.0,0.0,1.0
323280,294.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.547601580619812,0.050000000745058,0.0458272583782672,293.099609375,297.1499938964844,293.1499938964844,0.089145727455616,-2199.316162109375,304.1451110839844,0.7927700877189636,0.1468245089054107,0.1395596116781234,293.10418701171875,297.1499938964844,293.1499938964844,0.0874331071972847,-1599.560791015625,304.1456298828125,0.7885780334472656,0.1445246636867523,0.1014977246522903,293.0489501953125,297.1499938964844,293.1499938964844,0.2133023887872696,-4421.3974609375,304.1416320800781,0.9990000128746032,0.338333398103714,0.2806433737277984,293.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.547601580619812,0.050000000745058,0.2289166450500488,291.1343078613281,291.1499938964844,269.4700012207031,268.76580810546875,283.25994873046875,293.09588623046875,291.1329650878906,1.0,0.2060879021883011,1.0,1.0,0.963765561580658,1.0,-0.9558072090148926,0.3984452486038208,0.5573619604110718,0.2116077095270156,0.0,0.0,0.3518226444721222,29.18587112426757,37.0,-12.260117530822754,-7575.19580078125,97.00655364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84637451171875,305.877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.564453125,18000.0,0.0,0.0,0.1711926758289337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597916424274444,0.2597961723804474,-4.543682280200301e-06,0.0,0.0001737387938192,0.0,0.0,11.336662292480469,0.0,0.0,0.0,0.2993846833705902,4.0,0.0,1.0
323340,294.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5423109531402588,0.050000000745058,0.0458664149045944,293.0999755859375,297.1499938964844,293.1499938964844,0.0901793614029884,-2219.779052734375,304.14501953125,0.788474440574646,0.148023784160614,0.1407390087842941,293.1047058105469,297.1499938964844,293.1499938964844,0.0883588939905166,-1613.0997314453125,304.1455383300781,0.7840884923934937,0.1455820947885513,0.102270171046257,293.0637512207031,297.1499938964844,293.1499938964844,0.2198313027620315,-4531.0439453125,304.133544921875,0.9990000128746032,0.3379082381725311,0.2875369489192962,293.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5423109531402588,0.050000000745058,0.2291122376918792,291.1231384277344,291.1499938964844,269.4333190917969,268.73046875,283.2360534667969,293.0902404785156,291.1217346191406,1.0,0.2093373239040374,1.0,1.0,0.9638428688049316,1.0,-0.9667047262191772,0.4032085537910461,0.5634961724281311,0.2145002335309982,0.0,0.0,0.3561505377292633,30.36904525756836,40.0,-15.089532852172852,-7672.24560546875,101.20729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,305.90679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.404296875,18000.0,0.0,0.0,0.1721869260072708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636153995990753,0.2636199593544006,-4.552481641439954e-06,0.0,0.000174747838173,0.0,0.0,11.54371166229248,0.0,0.0,0.0,0.3002216517925262,4.0,0.0,1.0
323400,294.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5423109531402588,0.050000000745058,0.0458664149045944,293.0999755859375,297.1499938964844,293.1499938964844,0.0901793614029884,-2219.779052734375,304.14501953125,0.788474440574646,0.148023784160614,0.1407390087842941,293.1047058105469,297.1499938964844,293.1499938964844,0.0883588939905166,-1613.0997314453125,304.1455383300781,0.7840884923934937,0.1455820947885513,0.102270171046257,293.0637512207031,297.1499938964844,293.1499938964844,0.2198313027620315,-4531.0439453125,304.133544921875,0.9990000128746032,0.3379082381725311,0.2875369489192962,293.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5423109531402588,0.050000000745058,0.2291122376918792,291.1231384277344,291.1499938964844,269.4333190917969,268.73046875,283.2360534667969,293.0902404785156,291.1217346191406,1.0,0.2093373239040374,1.0,1.0,0.9638428688049316,1.0,-0.9667047262191772,0.4032085537910461,0.5634961724281311,0.2145002335309982,0.0,0.0,0.3561505377292633,30.36904525756836,40.0,-15.089532852172852,-7672.24560546875,101.20729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,305.90679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.404296875,18000.0,0.0,0.0,0.1721869260072708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636153995990753,0.2636199593544006,-4.552481641439954e-06,0.0,0.000174747838173,0.0,0.0,11.54371166229248,0.0,0.0,0.0,0.3002216517925262,4.0,0.0,1.0
323460,294.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5359880924224854,0.050000000745058,0.0459167249500751,293.10040283203125,297.1499938964844,293.1499938964844,0.091208130121231,-2240.1396484375,304.1449584960937,0.7827684879302979,0.1492064446210861,0.1419132202863693,293.1052551269531,297.1499938964844,293.1499938964844,0.0892774015665054,-1626.5325927734375,304.1455078125,0.7782111763954163,0.1466193795204162,0.1030369624495506,293.0882873535156,297.1499938964844,293.1499938964844,0.2280595451593399,-4667.72412109375,304.1253356933594,0.9990000128746032,0.3351410329341888,0.2961523234844208,293.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5359880924224854,0.050000000745058,0.2293635457754135,291.1122131347656,291.1499938964844,269.39666748046875,268.6951599121094,283.21112060546875,293.084716796875,291.1109619140625,1.0,0.213311567902565,1.0,1.0,0.9640424251556396,1.0,-0.979736328125,0.4089111983776092,0.5708250999450684,0.2179646790027618,0.0,0.0,0.3619264364242553,31.87870979309082,28.0,-15.051652908325195,-7791.09423828125,106.49759674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8579406738281,305.9333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.455078125,18000.0,0.0,0.0,0.1733970642089843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690149843692779,0.2690195441246032,-4.566082679957617e-06,0.0,0.0001759759907145,0.0,0.0,11.841429710388184,0.0,0.0,0.0,0.3014338314533233,4.0,0.0,1.0
323520,294.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5359880924224854,0.050000000745058,0.0459167249500751,293.10040283203125,297.1499938964844,293.1499938964844,0.091208130121231,-2240.1396484375,304.1449584960937,0.7827684879302979,0.1492064446210861,0.1419132202863693,293.1052551269531,297.1499938964844,293.1499938964844,0.0892774015665054,-1626.5325927734375,304.1455078125,0.7782111763954163,0.1466193795204162,0.1030369624495506,293.0882873535156,297.1499938964844,293.1499938964844,0.2280595451593399,-4667.72412109375,304.1253356933594,0.9990000128746032,0.3351410329341888,0.2961523234844208,293.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.5359880924224854,0.050000000745058,0.2293635457754135,291.1122131347656,291.1499938964844,269.39666748046875,268.6951599121094,283.21112060546875,293.084716796875,291.1109619140625,1.0,0.213311567902565,1.0,1.0,0.9640424251556396,1.0,-0.979736328125,0.4089111983776092,0.5708250999450684,0.2179646790027618,0.0,0.0,0.3619264364242553,31.87870979309082,28.0,-15.051652908325195,-7791.09423828125,106.49759674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8579406738281,305.9333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.455078125,18000.0,0.0,0.0,0.1733970642089843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690149843692779,0.2690195441246032,-4.566082679957617e-06,0.0,0.0001759759907145,0.0,0.0,11.841429710388184,0.0,0.0,0.0,0.3014338314533233,4.0,0.0,1.0
323580,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5385348200798035,0.050000000745058,0.0458959266543388,293.1005859375,297.1499938964844,293.1499938964844,0.0920775607228279,-2257.102783203125,304.14520263671875,0.7880976796150208,0.15042744576931,0.1430313289165496,293.1055908203125,297.1499938964844,293.1499938964844,0.090029627084732,-1637.3612060546875,304.145751953125,0.7832463383674622,0.1476819068193435,0.103754311800003,293.1097106933594,297.1499938964844,293.1499938964844,0.225135788321495,-4615.82666015625,304.1390380859375,0.9990000128746032,0.3323191702365875,0.2926279008388519,293.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5385348200798035,0.050000000745058,0.22925965487957,291.1143798828125,291.1499938964844,269.3599853515625,268.6598205566406,283.1940002441406,293.0791320800781,291.11749267578125,1.0,0.211600199341774,1.0,1.0,0.9642419815063475,1.0,-0.9775676131248474,0.4079171121120453,0.5696505308151245,0.217471644282341,0.0,0.0,0.3669531047344208,31.29857063293457,25.0,12.666192054748535,-7859.06298828125,105.06079864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8315124511719,305.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.451171875,18000.0,0.0,0.0,0.1748803406953811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274990975856781,0.2749955654144287,-4.583755526255118e-06,0.0,0.0001774813135853,0.0,0.0,12.181004524230955,0.0,0.0,0.0,0.3028130829334259,4.0,0.0,1.0
323640,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5385348200798035,0.050000000745058,0.0458959266543388,293.1005859375,297.1499938964844,293.1499938964844,0.0920775607228279,-2257.102783203125,304.14520263671875,0.7880976796150208,0.15042744576931,0.1430313289165496,293.1055908203125,297.1499938964844,293.1499938964844,0.090029627084732,-1637.3612060546875,304.145751953125,0.7832463383674622,0.1476819068193435,0.103754311800003,293.1097106933594,297.1499938964844,293.1499938964844,0.225135788321495,-4615.82666015625,304.1390380859375,0.9990000128746032,0.3323191702365875,0.2926279008388519,293.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5385348200798035,0.050000000745058,0.22925965487957,291.1143798828125,291.1499938964844,269.3599853515625,268.6598205566406,283.1940002441406,293.0791320800781,291.11749267578125,1.0,0.211600199341774,1.0,1.0,0.9642419815063475,1.0,-0.9775676131248474,0.4079171121120453,0.5696505308151245,0.217471644282341,0.0,0.0,0.3669531047344208,31.29857063293457,25.0,12.666192054748535,-7859.06298828125,105.06079864501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8315124511719,305.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.451171875,18000.0,0.0,0.0,0.1748803406953811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274990975856781,0.2749955654144287,-4.583755526255118e-06,0.0,0.0001774813135853,0.0,0.0,12.181004524230955,0.0,0.0,0.0,0.3028130829334259,4.0,0.0,1.0
323700,294.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5409733653068542,0.050000000745058,0.0458766743540763,293.1006164550781,297.1499938964844,293.1499938964844,0.0924139991402626,-2263.44189453125,304.1454772949219,0.7922471761703491,0.1510485261678695,0.1435969769954681,293.1056823730469,297.1499938964844,293.1499938964844,0.0903088226914405,-1641.216064453125,304.1460266113281,0.7872387170791626,0.1482267677783966,0.1041174158453941,293.1117248535156,297.1499938964844,293.1499938964844,0.2219233363866806,-4561.0390625,304.1468200683594,0.9990000128746032,0.332428365945816,0.289322555065155,293.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5409733653068542,0.050000000745058,0.2291634827852249,291.1290588378906,291.1499938964844,269.3416748046875,268.6421813964844,283.1864929199219,293.07635498046875,291.13287353515625,1.0,0.2104514837265014,1.0,1.0,0.9643417000770568,1.0,-0.9745752215385436,0.4066007137298584,0.5679745078086853,0.2166740447282791,0.0,0.0,0.3668990135192871,30.746505737304688,25.0,26.62721061706543,-7861.24609375,103.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,306.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.40625,18000.0,0.0,0.0,0.1756355315446853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759983539581299,0.2760029435157776,-4.590156549966196e-06,0.0,0.0001782477338565,0.0,0.0,12.247206687927246,0.0,0.0,0.0,0.3030959665775299,4.0,0.0,1.0
323760,294.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5436624884605408,0.050000000745058,0.0458561144769191,293.1006164550781,297.1499938964844,293.1499938964844,0.0927726924419403,-2270.272705078125,304.1456298828125,0.7967092990875244,0.1516734957695007,0.1441639810800552,293.105712890625,297.1499938964844,293.1499938964844,0.0906128659844398,-1645.4727783203125,304.14617919921875,0.7915543913841248,0.1487791538238525,0.1044843047857284,293.1093444824219,297.1499938964844,293.1499938964844,0.2184925973415374,-4502.84765625,304.15362548828125,0.9990000128746032,0.3333790898323059,0.2857509553432464,293.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5436624884605408,0.050000000745058,0.2290607839822769,291.1418151855469,291.1499938964844,269.3233337402344,268.62451171875,283.17919921875,293.0736083984375,291.1443176269531,1.0,0.2090798914432525,1.0,1.0,0.9644233584403992,1.0,-0.9712617993354796,0.4051360487937927,0.566125750541687,0.2158145010471344,0.0,0.0,0.3661357462406158,30.156110763549805,25.0,27.715553283691406,-7846.33154296875,101.81842041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175048828125,306.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.458984375,18000.0,0.0,0.0,0.176332026720047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756102085113525,0.2756147980690002,-4.592170171235921e-06,0.0,0.0001789545785868,0.0,0.0,12.232869148254396,0.0,0.0,0.0,0.3030659258365631,4.0,0.0,1.0
323820,294.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5481467843055725,0.050000000745058,0.0458232797682285,293.1005859375,297.1499938964844,293.1499938964844,0.0935880690813064,-2286.049560546875,304.1457214355469,0.8045174479484558,0.1529309451580047,0.1453155428171157,293.1057434082031,297.1499938964844,293.1499938964844,0.0913235321640968,-1655.61767578125,304.1462707519531,0.7991096377372742,0.1498987674713134,0.105236992239952,293.09521484375,297.1499938964844,293.1499938964844,0.2129400223493576,-4409.392578125,304.1615295410156,0.9990000128746032,0.3372510075569153,0.2799448668956756,293.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5481467843055725,0.050000000745058,0.2288967669010162,291.1558532714844,291.1499938964844,269.2866516113281,268.58917236328125,283.1639404296875,293.068115234375,291.15692138671875,1.0,0.2070324867963791,1.0,1.0,0.964586615562439,1.0,-0.9663413763046264,0.4029552340507507,0.5633861422538757,0.214552491903305,0.0,0.0,0.3643021881580353,29.218441009521484,28.0,18.750112533569336,-7817.39990234375,99.23863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.986328125,18000.0,0.0,0.0,0.1774352639913559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738940119743347,0.2738986015319824,-4.589422132994514e-06,0.0,0.0001800742466002,0.0,0.0,12.14049243927002,0.0,0.0,0.0,0.302714079618454,4.0,0.0,1.0
323880,294.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5481467843055725,0.050000000745058,0.0458232797682285,293.1005859375,297.1499938964844,293.1499938964844,0.0935880690813064,-2286.049560546875,304.1457214355469,0.8045174479484558,0.1529309451580047,0.1453155428171157,293.1057434082031,297.1499938964844,293.1499938964844,0.0913235321640968,-1655.61767578125,304.1462707519531,0.7991096377372742,0.1498987674713134,0.105236992239952,293.09521484375,297.1499938964844,293.1499938964844,0.2129400223493576,-4409.392578125,304.1615295410156,0.9990000128746032,0.3372510075569153,0.2799448668956756,293.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5481467843055725,0.050000000745058,0.2288967669010162,291.1558532714844,291.1499938964844,269.2866516113281,268.58917236328125,283.1639404296875,293.068115234375,291.15692138671875,1.0,0.2070324867963791,1.0,1.0,0.964586615562439,1.0,-0.9663413763046264,0.4029552340507507,0.5633861422538757,0.214552491903305,0.0,0.0,0.3643021881580353,29.218441009521484,28.0,18.750112533569336,-7817.39990234375,99.23863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.986328125,18000.0,0.0,0.0,0.1774352639913559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738940119743347,0.2738986015319824,-4.589422132994514e-06,0.0,0.0001800742466002,0.0,0.0,12.14049243927002,0.0,0.0,0.0,0.302714079618454,4.0,0.0,1.0
323940,294.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5497910976409912,0.050000000745058,0.0458116568624973,293.1005249023437,297.1499938964844,293.1499938964844,0.0945092365145683,-2304.077880859375,304.1455993652344,0.8087588548660278,0.1541946083307266,0.1464965343475341,293.1056823730469,297.1499938964844,293.1499938964844,0.0921442508697509,-1667.4932861328125,304.1461486816406,0.8031855821609497,0.1510326415300369,0.1060172840952873,293.0771484375,297.1499938964844,293.1499938964844,0.2108446657657623,-4375.0966796875,304.1609802246094,0.9990000128746032,0.3423028588294983,0.277848333120346,293.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5497910976409912,0.050000000745058,0.228838711977005,291.1593933105469,291.1499938964844,269.25,268.5538635253906,283.1464538574219,293.0625,291.158935546875,1.0,0.2066179364919662,1.0,1.0,0.9647499322891236,1.0,-0.9660933017730712,0.4028132855892181,0.5632799863815308,0.2145513296127319,0.0,0.0,0.3626693785190582,28.906784057617188,31.0,3.9626855850219727,-7809.462890625,98.67487335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833312988281,306.02423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.677734375,18000.0,0.0,0.0,0.1781391650438308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720202505588531,0.2720248103141784,-4.584016551234527e-06,0.0,0.0001807886001188,0.0,0.0,12.034000396728516,0.0,0.0,0.0,0.3022837936878204,4.0,0.0,1.0
324000,294.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5497910976409912,0.050000000745058,0.0458116568624973,293.1005249023437,297.1499938964844,293.1499938964844,0.0945092365145683,-2304.077880859375,304.1455993652344,0.8087588548660278,0.1541946083307266,0.1464965343475341,293.1056823730469,297.1499938964844,293.1499938964844,0.0921442508697509,-1667.4932861328125,304.1461486816406,0.8031855821609497,0.1510326415300369,0.1060172840952873,293.0771484375,297.1499938964844,293.1499938964844,0.2108446657657623,-4375.0966796875,304.1609802246094,0.9990000128746032,0.3423028588294983,0.277848333120346,293.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5497910976409912,0.050000000745058,0.228838711977005,291.1593933105469,291.1499938964844,269.25,268.5538635253906,283.1464538574219,293.0625,291.158935546875,1.0,0.2066179364919662,1.0,1.0,0.9647499322891236,1.0,-0.9660933017730712,0.4028132855892181,0.5632799863815308,0.2145513296127319,0.0,0.0,0.3626693785190582,28.906784057617188,31.0,3.9626855850219727,-7809.462890625,98.67487335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833312988281,306.02423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.677734375,18000.0,0.0,0.0,0.1781391650438308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720202505588531,0.2720248103141784,-4.584016551234527e-06,0.0,0.0001807886001188,0.0,0.0,12.034000396728516,0.0,0.0,0.0,0.3022837936878204,4.0,0.0,1.0
324060,294.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5488095283508301,0.050000000745058,0.0458185523748397,293.1004333496094,297.1499938964844,293.1499938964844,0.0955413058400154,-2324.44921875,304.1453552246094,0.8097667098045349,0.1554679572582245,0.147704467177391,293.10552978515625,297.1499938964844,293.1499938964844,0.0930796265602111,-1681.1630859375,304.1458740234375,0.8040451407432556,0.1521849483251571,0.1068233773112297,293.06414794921875,297.1499938964844,293.1499938964844,0.211978018283844,-4395.5244140625,304.15533447265625,0.9990000128746032,0.3468035757541656,0.279098242521286,293.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5488095283508301,0.050000000745058,0.2288731634616851,291.1517639160156,291.1499938964844,269.2133483886719,268.5185241699219,283.1268310546875,293.0566101074219,291.1504211425781,1.0,0.2075434625148773,1.0,1.0,0.964819312095642,1.0,-0.9700592160224916,0.4045076072216034,0.5655515789985657,0.2157040536403656,0.0,0.0,0.362872838973999,29.143693923950195,34.0,-9.165815353393556,-7837.36328125,99.89353942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378967285156,306.04351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.97265625,18000.0,0.0,0.0,0.1785504519939422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716346979141235,0.2716392874717712,-4.5809088078385685e-06,0.0,0.0001812060218071,0.0,0.0,12.00722312927246,0.0,0.0,0.0,0.3021654784679413,4.0,0.0,1.0
324120,294.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5488095283508301,0.050000000745058,0.0458185523748397,293.1004333496094,297.1499938964844,293.1499938964844,0.0955413058400154,-2324.44921875,304.1453552246094,0.8097667098045349,0.1554679572582245,0.147704467177391,293.10552978515625,297.1499938964844,293.1499938964844,0.0930796265602111,-1681.1630859375,304.1458740234375,0.8040451407432556,0.1521849483251571,0.1068233773112297,293.06414794921875,297.1499938964844,293.1499938964844,0.211978018283844,-4395.5244140625,304.15533447265625,0.9990000128746032,0.3468035757541656,0.279098242521286,293.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5488095283508301,0.050000000745058,0.2288731634616851,291.1517639160156,291.1499938964844,269.2133483886719,268.5185241699219,283.1268310546875,293.0566101074219,291.1504211425781,1.0,0.2075434625148773,1.0,1.0,0.964819312095642,1.0,-0.9700592160224916,0.4045076072216034,0.5655515789985657,0.2157040536403656,0.0,0.0,0.362872838973999,29.143693923950195,34.0,-9.165815353393556,-7837.36328125,99.89353942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378967285156,306.04351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.97265625,18000.0,0.0,0.0,0.1785504519939422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716346979141235,0.2716392874717712,-4.5809088078385685e-06,0.0,0.0001812060218071,0.0,0.0,12.00722312927246,0.0,0.0,0.0,0.3021654784679413,4.0,0.0,1.0
324180,294.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5457271933555603,0.050000000745058,0.0458407402038574,293.10028076171875,297.1499938964844,293.1499938964844,0.0966302528977394,-2345.9716796875,304.14508056640625,0.8082349896430969,0.1567544639110565,0.1489403247833252,293.10528564453125,297.1499938964844,293.1499938964844,0.0940774455666542,-1695.775390625,304.14556884765625,0.8023215532302856,0.1533601880073547,0.107656791806221,293.0600891113281,297.1499938964844,293.1499938964844,0.2156964689493179,-4459.146484375,304.1473083496094,0.9990000128746032,0.3498159646987915,0.2830572128295898,293.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5457271933555603,0.050000000745058,0.2289839833974838,291.1399841308594,291.1499938964844,269.1766662597656,268.4831848144531,283.1053466796875,293.050537109375,291.138427734375,1.0,0.2095927149057388,1.0,1.0,0.9648886919021606,1.0,-0.9774532318115234,0.4077011048793793,0.5697520971298218,0.2177832424640655,0.0,0.0,0.3649700284004211,29.833255767822266,37.0,-15.620311737060549,-7900.0234375,102.60009002685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819641113281,306.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.240234375,18000.0,0.0,0.0,0.1788643151521682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273219883441925,0.2732244729995727,-4.58317708762479e-06,0.0,0.0001815245486795,0.0,0.0,12.091483116149902,0.0,0.0,0.0,0.3024969100952148,4.0,0.0,1.0
324240,294.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5457271933555603,0.050000000745058,0.0458407402038574,293.10028076171875,297.1499938964844,293.1499938964844,0.0966302528977394,-2345.9716796875,304.14508056640625,0.8082349896430969,0.1567544639110565,0.1489403247833252,293.10528564453125,297.1499938964844,293.1499938964844,0.0940774455666542,-1695.775390625,304.14556884765625,0.8023215532302856,0.1533601880073547,0.107656791806221,293.0600891113281,297.1499938964844,293.1499938964844,0.2156964689493179,-4459.146484375,304.1473083496094,0.9990000128746032,0.3498159646987915,0.2830572128295898,293.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5457271933555603,0.050000000745058,0.2289839833974838,291.1399841308594,291.1499938964844,269.1766662597656,268.4831848144531,283.1053466796875,293.050537109375,291.138427734375,1.0,0.2095927149057388,1.0,1.0,0.9648886919021606,1.0,-0.9774532318115234,0.4077011048793793,0.5697520971298218,0.2177832424640655,0.0,0.0,0.3649700284004211,29.833255767822266,37.0,-15.620311737060549,-7900.0234375,102.60009002685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819641113281,306.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.240234375,18000.0,0.0,0.0,0.1788643151521682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273219883441925,0.2732244729995727,-4.58317708762479e-06,0.0,0.0001815245486795,0.0,0.0,12.091483116149902,0.0,0.0,0.0,0.3024969100952148,4.0,0.0,1.0
324300,294.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5435482263565063,0.050000000745058,0.0458569228649139,293.1001892089844,297.1499938964844,293.1499938964844,0.0971890315413475,-2357.009033203125,304.1449584960937,0.8066654205322266,0.1574028432369232,0.1495684683322906,293.1051330566406,297.1499938964844,293.1499938964844,0.0945929139852523,-1703.3233642578125,304.1454467773437,0.8006633520126343,0.1539565622806549,0.1080835983157157,293.06201171875,297.1499938964844,293.1499938964844,0.2183878570795059,-4504.6435546875,304.1429138183594,0.9990000128746032,0.350583404302597,0.2859007716178894,293.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5435482263565063,0.050000000745058,0.2290648221969604,291.1335144042969,291.1499938964844,269.1583251953125,268.46551513671875,283.0940246582031,293.0474853515625,291.13189697265625,1.0,0.2109793424606323,1.0,1.0,0.96492338180542,1.0,-0.982248306274414,0.4097803831100464,0.5724679827690125,0.2191186696290969,0.0,0.0,0.3667184710502624,30.328289031982425,37.0,-17.14305305480957,-7942.51708984375,104.45425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,306.0857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7265625,18000.0,0.0,0.0,0.1790497303009033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2747424244880676,0.2747470140457153,-4.586466729961103e-06,0.0,0.0001817127194954,0.0,0.0,12.17538356781006,0.0,0.0,0.0,0.3028347194194793,4.0,0.0,1.0
324360,294.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5410289168357849,0.050000000745058,0.0458761751651763,293.1000671386719,297.1499938964844,293.1499938964844,0.0977543219923973,-2368.164306640625,304.1448669433594,0.8046320676803589,0.1580544114112854,0.1502029001712799,293.1049499511719,297.1499938964844,293.1499938964844,0.0951163545250892,-1710.9830322265625,304.14532470703125,0.7985687255859375,0.1545583754777908,0.1085167005658149,293.06658935546875,297.1499938964844,293.1499938964844,0.2215691059827804,-4558.06787109375,304.138427734375,0.9990000128746032,0.3507976531982422,0.2892475128173828,293.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5410289168357849,0.050000000745058,0.2291609942913055,291.1269836425781,291.1499938964844,269.1400146484375,268.4478454589844,283.0823974609375,293.0444641113281,291.1253967285156,1.0,0.2125772982835769,1.0,1.0,0.965019464492798,1.0,-0.987684726715088,0.4121409952640533,0.5755437612533569,0.2206242084503173,0.0,0.0,0.3689098358154297,30.9139404296875,40.0,-17.800485610961914,-7991.6201171875,106.6164779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,306.0989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.18359375,18000.0,0.0,0.0,0.1792878061532974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767473459243774,0.2767519652843475,-4.591227479977533e-06,0.0,0.0001819543394958,0.0,0.0,12.287291526794434,0.0,0.0,0.0,0.3032881021499634,4.0,0.0,1.0
324420,294.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5352017283439636,0.050000000745058,0.0459231585264205,293.099853515625,297.1499938964844,293.1499938964844,0.0988977178931236,-2390.681884765625,304.1446533203125,0.7994720935821533,0.1593658179044723,0.1514889746904373,293.1045837402344,297.1499938964844,293.1499938964844,0.096180111169815,-1726.525634765625,304.1451110839844,0.7933231592178345,0.1557763963937759,0.1094000339508056,293.0838317871094,297.1499938964844,293.1499938964844,0.2292298674583435,-4685.52783203125,304.1295166015625,0.9990000128746032,0.3494396805763244,0.2972554862499237,293.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5352017283439636,0.050000000745058,0.2293956875801086,291.1143798828125,291.1499938964844,269.10333251953125,268.4125366210937,283.0581359863281,293.0384826660156,291.1129455566406,1.0,0.2163296639919281,1.0,1.0,0.9652116298675536,1.0,-1.0002375841140747,0.4176093637943268,0.5826281905174255,0.224083587527275,0.0,0.0,0.3745093643665313,32.33444595336914,43.0,-17.40607261657715,-8106.990234375,111.8046417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,306.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.322265625,18000.0,0.0,0.0,0.1800138801336288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821381092071533,0.282142698764801,-4.605170033755712e-06,0.0,0.0001826912048272,0.0,0.0,12.593168258666992,0.0,0.0,0.0,0.3045346736907959,4.0,0.0,1.0
