time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
324480,294.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5352017283439636,0.050000000745058,0.0459231585264205,293.099853515625,297.1499938964844,293.1499938964844,0.0988977178931236,-2390.681884765625,304.1446533203125,0.7994720935821533,0.1593658179044723,0.1514889746904373,293.1045837402344,297.1499938964844,293.1499938964844,0.096180111169815,-1726.525634765625,304.1451110839844,0.7933231592178345,0.1557763963937759,0.1094000339508056,293.0838317871094,297.1499938964844,293.1499938964844,0.2292298674583435,-4685.52783203125,304.1295166015625,0.9990000128746032,0.3494396805763244,0.2972554862499237,293.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5352017283439636,0.050000000745058,0.2293956875801086,291.1143798828125,291.1499938964844,269.10333251953125,268.4125366210937,283.0581359863281,293.0384826660156,291.1129455566406,1.0,0.2163296639919281,1.0,1.0,0.9652116298675536,1.0,-1.0002375841140747,0.4176093637943268,0.5826281905174255,0.224083587527275,0.0,0.0,0.3745093643665313,32.33444595336914,43.0,-17.40607261657715,-8106.990234375,111.8046417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,306.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.322265625,18000.0,0.0,0.0,0.1800138801336288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821381092071533,0.282142698764801,-4.605170033755712e-06,0.0,0.0001826912048272,0.0,0.0,12.593168258666992,0.0,0.0,0.0,0.3045346736907959,4.0,0.0,1.0
324540,294.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.528684139251709,0.050000000745058,0.0459803342819213,293.0995788574219,297.1499938964844,293.1499938964844,0.1000522300601005,-2413.344970703125,304.14453125,0.7932538986206055,0.160686507821083,0.1527949422597885,293.1041564941406,297.1499938964844,293.1499938964844,0.0972597524523735,-1742.2607421875,304.1449279785156,0.787057638168335,0.1570110619068145,0.1103033423423767,293.111328125,297.1499938964844,293.1499938964844,0.2383659183979034,-4835.75146484375,304.12115478515625,0.9990000128746032,0.3455588817596435,0.3067179024219513,293.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.528684139251709,0.050000000745058,0.2296812981367111,291.1029663085937,291.1499938964844,269.0666809082031,268.377197265625,283.0326232910156,293.0325927734375,291.1017150878906,1.0,0.2207053750753402,1.0,1.0,0.9654038548469543,1.0,-1.0146573781967163,0.4239175021648407,0.5907398462295532,0.2280369251966476,0.0,0.0,0.3815601766109466,34.0533561706543,31.0,-15.862727165222168,-8241.5068359375,118.05603790283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435729980469,306.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.720703125,18000.0,0.0,0.0,0.1812004297971725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892612814903259,0.2892659306526184,-4.624957455234835e-06,0.0,0.0001838954049162,0.0,0.0,13.005760192871094,0.0,0.0,0.0,0.3062242865562439,4.0,0.0,1.0
324600,294.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.528684139251709,0.050000000745058,0.0459803342819213,293.0995788574219,297.1499938964844,293.1499938964844,0.1000522300601005,-2413.344970703125,304.14453125,0.7932538986206055,0.160686507821083,0.1527949422597885,293.1041564941406,297.1499938964844,293.1499938964844,0.0972597524523735,-1742.2607421875,304.1449279785156,0.787057638168335,0.1570110619068145,0.1103033423423767,293.111328125,297.1499938964844,293.1499938964844,0.2383659183979034,-4835.75146484375,304.12115478515625,0.9990000128746032,0.3455588817596435,0.3067179024219513,293.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.528684139251709,0.050000000745058,0.2296812981367111,291.1029663085937,291.1499938964844,269.0666809082031,268.377197265625,283.0326232910156,293.0325927734375,291.1017150878906,1.0,0.2207053750753402,1.0,1.0,0.9654038548469543,1.0,-1.0146573781967163,0.4239175021648407,0.5907398462295532,0.2280369251966476,0.0,0.0,0.3815601766109466,34.0533561706543,31.0,-15.862727165222168,-8241.5068359375,118.05603790283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435729980469,306.1301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.720703125,18000.0,0.0,0.0,0.1812004297971725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892612814903259,0.2892659306526184,-4.624957455234835e-06,0.0,0.0001838954049162,0.0,0.0,13.005760192871094,0.0,0.0,0.0,0.3062242865562439,4.0,0.0,1.0
324660,294.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.5305906534194946,0.050000000745058,0.0459630116820335,293.09912109375,297.1499938964844,293.1499938964844,0.1010411530733108,-2432.443603515625,304.14471435546875,0.7980292439460754,0.1620576232671737,0.1540562659502029,293.103515625,297.1499938964844,293.1499938964844,0.0981827601790428,-1755.4971923828125,304.1451110839844,0.7917077541351318,0.1583046615123748,0.1111792474985122,293.13592529296875,297.1499938964844,293.1499938964844,0.236115425825119,-4794.89111328125,304.1351318359375,0.9990000128746032,0.3415079414844513,0.3038891851902008,293.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.5305906534194946,0.050000000745058,0.2295947670936584,291.10552978515625,291.1499938964844,269.0299987792969,268.34185791015625,283.01617431640625,293.02642822265625,291.1086120605469,1.0,0.2193376570940017,1.0,1.0,0.96570086479187,1.0,-1.0137112140655518,0.4233850836753845,0.590326189994812,0.228042721748352,0.0,0.0,0.3877560198307037,33.585453033447266,25.0,12.772937774658203,-8320.08984375,117.02767181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725280761719,306.1711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.611328125,18000.0,0.0,0.0,0.1828761249780655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970048785209656,0.297009527683258,-4.64972708869027e-06,0.0,0.0001855960144894,0.0,0.0,13.469590187072754,0.0,0.0,0.0,0.3081149458885193,4.0,0.0,1.0
324720,294.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.5305906534194946,0.050000000745058,0.0459630116820335,293.09912109375,297.1499938964844,293.1499938964844,0.1010411530733108,-2432.443603515625,304.14471435546875,0.7980292439460754,0.1620576232671737,0.1540562659502029,293.103515625,297.1499938964844,293.1499938964844,0.0981827601790428,-1755.4971923828125,304.1451110839844,0.7917077541351318,0.1583046615123748,0.1111792474985122,293.13592529296875,297.1499938964844,293.1499938964844,0.236115425825119,-4794.89111328125,304.1351318359375,0.9990000128746032,0.3415079414844513,0.3038891851902008,293.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.5305906534194946,0.050000000745058,0.2295947670936584,291.10552978515625,291.1499938964844,269.0299987792969,268.34185791015625,283.01617431640625,293.02642822265625,291.1086120605469,1.0,0.2193376570940017,1.0,1.0,0.96570086479187,1.0,-1.0137112140655518,0.4233850836753845,0.590326189994812,0.228042721748352,0.0,0.0,0.3877560198307037,33.585453033447266,25.0,12.772937774658203,-8320.08984375,117.02767181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725280761719,306.1711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.611328125,18000.0,0.0,0.0,0.1828761249780655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970048785209656,0.297009527683258,-4.64972708869027e-06,0.0,0.0001855960144894,0.0,0.0,13.469590187072754,0.0,0.0,0.0,0.3081149458885193,4.0,0.0,1.0
324780,294.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5368734002113342,0.050000000745058,0.0459092333912849,293.0985412597656,297.1499938964844,293.1499938964844,0.10181625187397,-2446.935546875,304.1451721191406,0.8084843754768372,0.1634666472673416,0.1553245186805725,293.10272216796875,297.1499938964844,293.1499938964844,0.0989044457674026,-1765.505615234375,304.1455383300781,0.8020733594894409,0.1596441268920898,0.112066276371479,293.13592529296875,297.1499938964844,293.1499938964844,0.2275055795907974,-4649.52490234375,304.1544494628906,0.9990000128746032,0.3418171405792236,0.2949174046516418,293.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5368734002113342,0.050000000745058,0.2293261140584945,291.1351928710937,291.1499938964844,268.99334716796875,268.3065185546875,283.00469970703125,293.0205383300781,291.1383056640625,1.0,0.2158757299184799,1.0,1.0,0.9659979343414308,1.0,-1.005143642425537,0.4194969236850738,0.5856466889381409,0.2259978353977203,0.0,0.0,0.3877422511577606,32.042945861816406,25.0,32.53803253173828,-8300.1845703125,112.41451263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169860839844,306.17633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.197265625,18000.0,0.0,0.0,0.1846648752689361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988041639328003,0.2988088428974151,-4.663412255467847e-06,0.0,0.000187411380466,0.0,0.0,13.599893569946287,0.0,0.0,0.0,0.3086855709552765,4.0,0.0,1.0
324840,294.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5368734002113342,0.050000000745058,0.0459092333912849,293.0985412597656,297.1499938964844,293.1499938964844,0.10181625187397,-2446.935546875,304.1451721191406,0.8084843754768372,0.1634666472673416,0.1553245186805725,293.10272216796875,297.1499938964844,293.1499938964844,0.0989044457674026,-1765.505615234375,304.1455383300781,0.8020733594894409,0.1596441268920898,0.112066276371479,293.13592529296875,297.1499938964844,293.1499938964844,0.2275055795907974,-4649.52490234375,304.1544494628906,0.9990000128746032,0.3418171405792236,0.2949174046516418,293.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5368734002113342,0.050000000745058,0.2293261140584945,291.1351928710937,291.1499938964844,268.99334716796875,268.3065185546875,283.00469970703125,293.0205383300781,291.1383056640625,1.0,0.2158757299184799,1.0,1.0,0.9659979343414308,1.0,-1.005143642425537,0.4194969236850738,0.5856466889381409,0.2259978353977203,0.0,0.0,0.3877422511577606,32.042945861816406,25.0,32.53803253173828,-8300.1845703125,112.41451263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169860839844,306.17633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.197265625,18000.0,0.0,0.0,0.1846648752689361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988041639328003,0.2988088428974151,-4.663412255467847e-06,0.0,0.000187411380466,0.0,0.0,13.599893569946287,0.0,0.0,0.0,0.3086855709552765,4.0,0.0,1.0
324900,294.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5399046540260315,0.050000000745058,0.0458848737180233,293.0982360839844,297.1499938964844,293.1499938964844,0.1022375673055648,-2454.892822265625,304.1452941894531,0.8133480548858643,0.1641759872436523,0.1559690088033676,293.1023254394531,297.1499938964844,293.1499938964844,0.0992999523878097,-1771.051513671875,304.1456298828125,0.8070769906044006,0.1603206396102905,0.1125189960002899,293.1276550292969,297.1499938964844,293.1499938964844,0.223476767539978,-4582.080078125,304.160888671875,0.9990000128746032,0.3436143398284912,0.2907620966434479,293.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5399046540260315,0.050000000745058,0.2292044460773468,291.1471252441406,291.1499938964844,268.9750061035156,268.2888488769531,282.9989624023437,293.017822265625,291.1496276855469,1.0,0.2144178599119186,1.0,1.0,0.9661464691162108,1.0,-1.0012962818145752,0.4177521169185638,0.583544135093689,0.2250796258449554,0.0,0.0,0.3867250084877014,31.344865798950195,25.0,31.23973274230957,-8276.48828125,110.35677337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8061218261719,306.1698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.091796875,18000.0,0.0,0.0,0.1854521483182907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980659604072571,0.2980706393718719,-4.663691925088642e-06,0.0,0.0001882103533716,0.0,0.0,13.56227970123291,0.0,0.0,0.0,0.3085515201091766,4.0,0.0,1.0
324960,294.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5426376461982727,0.050000000745058,0.0458637028932571,293.09796142578125,297.1499938964844,293.1499938964844,0.1026943549513816,-2463.599853515625,304.14532470703125,0.8177184462547302,0.1648867726325988,0.1566175371408462,293.1019287109375,297.1499938964844,293.1499938964844,0.0997308045625686,-1777.15234375,304.1456298828125,0.8115546107292175,0.1609997004270553,0.1129754930734634,293.11627197265625,297.1499938964844,293.1499938964844,0.2199451923370361,-4523.15625,304.1653137207031,0.9990000128746032,0.3461304306983948,0.2871023416519165,293.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5426376461982727,0.050000000745058,0.2290987074375152,291.15545654296875,291.1499938964844,268.9566650390625,268.27117919921875,282.9928894042969,293.0152587890625,291.1569519042969,1.0,0.2130928486585617,1.0,1.0,0.9661976099014282,1.0,-0.9980773329734802,0.4162826836109161,0.5817946791648865,0.22434663772583,0.0,0.0,0.3855060935020447,30.740631103515625,28.0,25.12737274169922,-8252.451171875,108.61166381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070068359375,306.1636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.361328125,18000.0,0.0,0.0,0.1861318945884704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968479096889496,0.2968525886535644,-4.661372713599121e-06,0.0,0.0001889002160169,0.0,0.0,13.492803573608398,0.0,0.0,0.0,0.3082813322544098,4.0,0.0,1.0
325020,294.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5454596281051636,0.050000000745058,0.0458425767719745,293.0974426269531,297.1499938964844,293.1499938964844,0.1037205308675766,-2483.357421875,304.1451721191406,0.8232110142707825,0.1663083732128143,0.157938465476036,293.1012268066406,297.1499938964844,293.1499938964844,0.1007050946354866,-1791.0948486328125,304.1454467773437,0.8170886039733887,0.1623621135950088,0.1139088049530983,293.0904235839844,297.1499938964844,293.1499938964844,0.2162937670946121,-4463.26318359375,304.16607666015625,0.9990000128746032,0.3522263169288635,0.2834032475948334,293.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5454596281051636,0.050000000745058,0.2289931625127792,291.1612854003906,291.1499938964844,268.9200134277344,268.23583984375,282.9782409667969,293.0103454589844,291.1610412597656,1.0,0.2120712250471115,1.0,1.0,0.966299831867218,1.0,-0.9961888790130616,0.4153569638729095,0.5808319449424744,0.2240718752145767,0.0,0.0,0.3834483921527862,30.15737533569336,31.0,7.815616607666016,-8228.1083984375,107.20507049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,306.15850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.625,18000.0,0.0,0.0,0.1871518492698669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943565249443054,0.2943612039089203,-4.653834821510827e-06,0.0,0.0001899353374028,0.0,0.0,13.343698501586914,0.0,0.0,0.0,0.3076813220977783,4.0,0.0,1.0
325080,294.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5454596281051636,0.050000000745058,0.0458425767719745,293.0974426269531,297.1499938964844,293.1499938964844,0.1037205308675766,-2483.357421875,304.1451721191406,0.8232110142707825,0.1663083732128143,0.157938465476036,293.1012268066406,297.1499938964844,293.1499938964844,0.1007050946354866,-1791.0948486328125,304.1454467773437,0.8170886039733887,0.1623621135950088,0.1139088049530983,293.0904235839844,297.1499938964844,293.1499938964844,0.2162937670946121,-4463.26318359375,304.16607666015625,0.9990000128746032,0.3522263169288635,0.2834032475948334,293.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5454596281051636,0.050000000745058,0.2289931625127792,291.1612854003906,291.1499938964844,268.9200134277344,268.23583984375,282.9782409667969,293.0103454589844,291.1610412597656,1.0,0.2120712250471115,1.0,1.0,0.966299831867218,1.0,-0.9961888790130616,0.4153569638729095,0.5808319449424744,0.2240718752145767,0.0,0.0,0.3834483921527862,30.15737533569336,31.0,7.815616607666016,-8228.1083984375,107.20507049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,306.15850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.625,18000.0,0.0,0.0,0.1871518492698669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943565249443054,0.2943612039089203,-4.653834821510827e-06,0.0,0.0001899353374028,0.0,0.0,13.343698501586914,0.0,0.0,0.0,0.3076813220977783,4.0,0.0,1.0
325140,294.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5455360412597656,0.050000000745058,0.0458419993519783,293.0969543457031,297.1499938964844,293.1499938964844,0.1048723235726356,-2505.69287109375,304.1448669433594,0.8254794478416443,0.167737603187561,0.1592858433723449,293.1005249023437,297.1499938964844,293.1499938964844,0.1018072068691253,-1806.9844970703125,304.1451416015625,0.8193389177322388,0.1637401282787323,0.1148667633533477,293.0691833496094,297.1499938964844,293.1499938964844,0.2161193042993545,-4462.04248046875,304.160888671875,0.9990000128746032,0.3580569624900818,0.2833040356636047,293.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5455360412597656,0.050000000745058,0.2289902865886688,291.1553039550781,291.1499938964844,268.8833312988281,268.20050048828125,282.9609069824219,293.0053405761719,291.1541748046875,1.0,0.2124982327222824,1.0,1.0,0.9664020538330078,1.0,-0.998831272125244,0.4164251685142517,0.5824061036109924,0.2250076979398727,0.0,0.0,0.3830695152282715,30.182085037231445,34.0,-6.522881984710693,-8243.6298828125,107.8302230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868103027344,306.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75390625,18000.0,0.0,0.0,0.1878089904785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933520674705505,0.293356716632843,-4.648603407986229e-06,0.0,0.0001906022516777,0.0,0.0,13.277962684631348,0.0,0.0,0.0,0.307405024766922,4.0,0.0,1.0
325200,294.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5455360412597656,0.050000000745058,0.0458419993519783,293.0969543457031,297.1499938964844,293.1499938964844,0.1048723235726356,-2505.69287109375,304.1448669433594,0.8254794478416443,0.167737603187561,0.1592858433723449,293.1005249023437,297.1499938964844,293.1499938964844,0.1018072068691253,-1806.9844970703125,304.1451416015625,0.8193389177322388,0.1637401282787323,0.1148667633533477,293.0691833496094,297.1499938964844,293.1499938964844,0.2161193042993545,-4462.04248046875,304.160888671875,0.9990000128746032,0.3580569624900818,0.2833040356636047,293.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5455360412597656,0.050000000745058,0.2289902865886688,291.1553039550781,291.1499938964844,268.8833312988281,268.20050048828125,282.9609069824219,293.0053405761719,291.1541748046875,1.0,0.2124982327222824,1.0,1.0,0.9664020538330078,1.0,-0.998831272125244,0.4164251685142517,0.5824061036109924,0.2250076979398727,0.0,0.0,0.3830695152282715,30.182085037231445,34.0,-6.522881984710693,-8243.6298828125,107.8302230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868103027344,306.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75390625,18000.0,0.0,0.0,0.1878089904785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933520674705505,0.293356716632843,-4.648603407986229e-06,0.0,0.0001906022516777,0.0,0.0,13.277962684631348,0.0,0.0,0.0,0.307405024766922,4.0,0.0,1.0
325260,294.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5433790683746338,0.050000000745058,0.0458580441772937,293.0964660644531,297.1499938964844,293.1499938964844,0.1060938164591789,-2529.389892578125,304.14453125,0.8251470923423767,0.1691800951957702,0.1606622189283371,293.09979248046875,297.1499938964844,293.1499938964844,0.102984108030796,-1823.9603271484373,304.1448059082031,0.8189898729324341,0.1651402115821838,0.1158522963523864,293.0574951171875,297.1499938964844,293.1499938964844,0.2187346965074539,-4507.3876953125,304.1528625488281,0.9990000128746032,0.3624990880489349,0.2861225605010986,292.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5433790683746338,0.050000000745058,0.2290704250335693,291.1444702148437,291.1499938964844,268.8466796875,268.1651611328125,282.9412841796875,293.0001525878906,291.1430053710937,1.0,0.2141304612159729,1.0,1.0,0.966530978679657,1.0,-1.0051634311676023,0.4191223084926605,0.5860411524772644,0.2269202321767807,0.0,0.0,0.3845023512840271,30.698957443237305,37.0,-14.186882972717283,-8296.3974609375,110.12133026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342956542969,306.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.275390625,18000.0,0.0,0.0,0.1882875710725784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943209111690521,0.2943255603313446,-4.649117727240082e-06,0.0,0.0001910879509523,0.0,0.0,13.329275131225586,0.0,0.0,0.0,0.307603657245636,4.0,0.0,1.0
325320,294.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5433790683746338,0.050000000745058,0.0458580441772937,293.0964660644531,297.1499938964844,293.1499938964844,0.1060938164591789,-2529.389892578125,304.14453125,0.8251470923423767,0.1691800951957702,0.1606622189283371,293.09979248046875,297.1499938964844,293.1499938964844,0.102984108030796,-1823.9603271484373,304.1448059082031,0.8189898729324341,0.1651402115821838,0.1158522963523864,293.0574951171875,297.1499938964844,293.1499938964844,0.2187346965074539,-4507.3876953125,304.1528625488281,0.9990000128746032,0.3624990880489349,0.2861225605010986,292.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5433790683746338,0.050000000745058,0.2290704250335693,291.1444702148437,291.1499938964844,268.8466796875,268.1651611328125,282.9412841796875,293.0001525878906,291.1430053710937,1.0,0.2141304612159729,1.0,1.0,0.966530978679657,1.0,-1.0051634311676023,0.4191223084926605,0.5860411524772644,0.2269202321767807,0.0,0.0,0.3845023512840271,30.698957443237305,37.0,-14.186882972717283,-8296.3974609375,110.12133026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342956542969,306.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.275390625,18000.0,0.0,0.0,0.1882875710725784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943209111690521,0.2943255603313446,-4.649117727240082e-06,0.0,0.0001910879509523,0.0,0.0,13.329275131225586,0.0,0.0,0.0,0.307603657245636,4.0,0.0,1.0
325380,294.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5394647717475891,0.050000000745058,0.0458882823586463,293.0959777832031,297.1499938964844,293.1499938964844,0.1073599085211753,-2553.9072265625,304.1442565917969,0.8227283954620361,0.1706358790397644,0.1620663553476333,293.0990600585937,297.1499938964844,293.1499938964844,0.1042105928063392,-1841.619140625,304.1445007324219,0.8165524005889893,0.1665606349706649,0.1168636754155159,293.05731201171875,297.1499938964844,293.1499938964844,0.2236824482679367,-4591.04736328125,304.1436767578125,0.9990000128746032,0.3648975789546966,0.2913580536842346,292.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5394647717475891,0.050000000745058,0.2292214632034301,291.1317749023437,291.1499938964844,268.8099975585937,268.1298217773437,282.9195251464844,292.9947814941406,291.1302490234375,1.0,0.2167649269104004,1.0,1.0,0.9666599035263062,1.0,-1.0145633220672607,0.4231837093830108,0.591379702091217,0.2296366244554519,0.0,0.0,0.3877759575843811,31.63558006286621,40.0,-17.27598762512207,-8380.982421875,113.86050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635314941406,306.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.009765625,18000.0,0.0,0.0,0.1887919008731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973403334617615,0.2973449826240539,-4.65610855826526e-06,0.0,0.0001915997854666,0.0,0.0,13.504157066345217,0.0,0.0,0.0,0.3083105385303497,4.0,0.0,1.0
325440,294.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5394647717475891,0.050000000745058,0.0458882823586463,293.0959777832031,297.1499938964844,293.1499938964844,0.1073599085211753,-2553.9072265625,304.1442565917969,0.8227283954620361,0.1706358790397644,0.1620663553476333,293.0990600585937,297.1499938964844,293.1499938964844,0.1042105928063392,-1841.619140625,304.1445007324219,0.8165524005889893,0.1665606349706649,0.1168636754155159,293.05731201171875,297.1499938964844,293.1499938964844,0.2236824482679367,-4591.04736328125,304.1436767578125,0.9990000128746032,0.3648975789546966,0.2913580536842346,292.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5394647717475891,0.050000000745058,0.2292214632034301,291.1317749023437,291.1499938964844,268.8099975585937,268.1298217773437,282.9195251464844,292.9947814941406,291.1302490234375,1.0,0.2167649269104004,1.0,1.0,0.9666599035263062,1.0,-1.0145633220672607,0.4231837093830108,0.591379702091217,0.2296366244554519,0.0,0.0,0.3877759575843811,31.63558006286621,40.0,-17.27598762512207,-8380.982421875,113.86050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635314941406,306.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.009765625,18000.0,0.0,0.0,0.1887919008731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973403334617615,0.2973449826240539,-4.65610855826526e-06,0.0,0.0001915997854666,0.0,0.0,13.504157066345217,0.0,0.0,0.0,0.3083105385303497,4.0,0.0,1.0
325500,294.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5369970798492432,0.050000000745058,0.0459081381559371,293.0957336425781,297.1499938964844,293.1499938964844,0.1080031096935272,-2566.335205078125,304.1441345214844,0.8208858966827393,0.171367734670639,0.1627774834632873,293.09869384765625,297.1499938964844,293.1499938964844,0.1048354655504226,-1850.595947265625,304.14434814453125,0.8146898150444031,0.1672766357660293,0.1173775121569633,293.061767578125,297.1499938964844,293.1499938964844,0.2269077450037002,-4644.99609375,304.1389465332031,0.9990000128746032,0.3652041852474212,0.2947451174259186,292.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5369970798492432,0.050000000745058,0.2293206453323364,291.1253662109375,291.1499938964844,268.7916564941406,268.1121520996094,282.9085388183594,292.9930725097656,291.1239013671875,1.0,0.2184031009674072,1.0,1.0,0.9667243957519532,1.0,-1.0202414989471436,0.4256531298160553,0.5945883393287659,0.2312475740909576,0.0,0.0,0.3900636434555053,32.243614196777344,40.0,-17.56526756286621,-8433.2314453125,116.2218246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,306.2391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.857421875,18000.0,0.0,0.0,0.189116358757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996105253696441,0.2996151745319366,-4.6621312321804e-06,0.0,0.0001919290662044,0.0,0.0,13.638365745544434,0.0,0.0,0.0,0.3088569045066833,4.0,0.0,1.0
325560,294.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5342692136764526,0.050000000745058,0.0459308587014675,293.09552001953125,297.1499938964844,293.1499938964844,0.1086466610431671,-2578.742919921875,304.1440124511719,0.8186959624290466,0.172101616859436,0.1634937077760696,293.0983581542969,297.1499938964844,293.1499938964844,0.1054615452885627,-1859.5701904296875,304.1442565917969,0.8124649524688721,0.1679955124855041,0.1178957819938659,293.0691223144531,297.1499938964844,293.1499938964844,0.2305624932050705,-4705.73095703125,304.13433837890625,0.9990000128746032,0.364875465631485,0.2985735237598419,292.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5342692136764526,0.050000000745058,0.2294341474771499,291.11944580078125,291.1499938964844,268.7733459472656,268.094482421875,282.90069580078125,292.9974060058594,291.11822509765625,1.0,0.2202266454696655,1.0,1.0,0.9668532013893129,1.0,-1.0264813899993896,0.4283747375011444,0.5981066823005676,0.2329994142055511,0.0,0.0,0.3926994502544403,32.93587875366211,43.0,-16.38150978088379,-8490.1806640625,118.8852996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,306.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.998046875,18000.0,0.0,0.0,0.1895183473825454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023461103439331,0.302350789308548,-4.669821919378592e-06,0.0,0.0001923370291478,0.0,0.0,13.802053451538086,0.0,0.0,0.0,0.3095245957374573,4.0,0.0,1.0
325620,294.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.5282399654388428,0.050000000745058,0.0459842607378959,293.09521484375,297.1499938964844,293.1499938964844,0.1099239811301231,-2603.281494140625,304.1438903808594,0.8134292960166931,0.1735407412052154,0.1649361103773117,293.09796142578125,297.1499938964844,293.1499938964844,0.1067046076059341,-1877.3236083984373,304.14410400390625,0.8070508241653442,0.1693869084119796,0.1189397051930427,293.0924987792969,297.1499938964844,293.1499938964844,0.2390031814575195,-4844.68798828125,304.1255187988281,0.9990000128746032,0.3622074723243713,0.3073834180831909,292.9928283691406,297.1499938964844,293.1499938964844,0.0021566653158515,-819.8785400390625,294.1742248535156,0.5282399654388428,0.050000000745058,0.229700893163681,291.11004638671875,291.1499938964844,268.7366638183594,268.0591125488281,282.8842163085937,293.0072937011719,291.1090087890625,1.0,0.2243610024452209,1.0,1.0,0.967110812664032,1.0,-1.0404235124588013,0.4344862997531891,0.6059372425079346,0.2368683964014053,0.0,0.0,0.3986787796020508,34.55352783203125,46.0,-13.868852615356444,-8615.025390625,125.06429290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332275390625,306.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.77734375,18000.0,0.0,0.0,0.1906244754791259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088322877883911,0.3088369965553283,-4.689476554631256e-06,0.0,0.0001934596075443,0.0,0.0,14.197640419006348,0.0,0.0,0.0,0.3111442625522613,4.0,0.0,1.0
325680,294.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.5282399654388428,0.050000000745058,0.0459842607378959,293.09521484375,297.1499938964844,293.1499938964844,0.1099239811301231,-2603.281494140625,304.1438903808594,0.8134292960166931,0.1735407412052154,0.1649361103773117,293.09796142578125,297.1499938964844,293.1499938964844,0.1067046076059341,-1877.3236083984373,304.14410400390625,0.8070508241653442,0.1693869084119796,0.1189397051930427,293.0924987792969,297.1499938964844,293.1499938964844,0.2390031814575195,-4844.68798828125,304.1255187988281,0.9990000128746032,0.3622074723243713,0.3073834180831909,292.9928283691406,297.1499938964844,293.1499938964844,0.0021566653158515,-819.8785400390625,294.1742248535156,0.5282399654388428,0.050000000745058,0.229700893163681,291.11004638671875,291.1499938964844,268.7366638183594,268.0591125488281,282.8842163085937,293.0072937011719,291.1090087890625,1.0,0.2243610024452209,1.0,1.0,0.967110812664032,1.0,-1.0404235124588013,0.4344862997531891,0.6059372425079346,0.2368683964014053,0.0,0.0,0.3986787796020508,34.55352783203125,46.0,-13.868852615356444,-8615.025390625,125.06429290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332275390625,306.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.77734375,18000.0,0.0,0.0,0.1906244754791259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3088322877883911,0.3088369965553283,-4.689476554631256e-06,0.0,0.0001934596075443,0.0,0.0,14.197640419006348,0.0,0.0,0.0,0.3111442625522613,4.0,0.0,1.0
325740,294.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.5216259360313416,0.050000000745058,0.046048667281866,293.0971374511719,297.1499938964844,293.1499938964844,0.1109479293227195,-2622.860595703125,304.14422607421875,0.8064333200454712,0.1745444238185882,0.1660538613796234,293.100830078125,297.1499938964844,293.1499938964844,0.1075542047619819,-1889.385986328125,304.1446533203125,0.7995526790618896,0.1701254993677139,0.1196133270859718,293.12628173828125,297.1499938964844,293.1499938964844,0.2489954978227615,-5007.3232421875,304.1170349121094,0.9990000128746032,0.3568395674228668,0.3176825940608978,293.0078430175781,297.1499938964844,293.1499938964844,0.0017718654125928,-673.8712768554688,293.5941162109375,0.5216259360313416,0.050000000745058,0.2300226241350174,291.1006164550781,291.1499938964844,268.70001220703125,268.0237731933594,282.86724853515625,293.0178527832031,291.09979248046875,1.0,0.2290167361497879,1.0,1.0,0.967368483543396,1.0,-1.0553988218307495,0.4410854279994964,0.6143133640289307,0.2409837245941162,0.0,0.0,0.4059124588966369,36.480594635009766,34.0,-12.160531044006348,-8752.546875,132.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8722229003906,306.2659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.076171875,18000.0,0.0,0.0,0.1922143697738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168354630470276,0.3168402016162872,-4.714592705568066e-06,0.0,0.0001950731530087,0.0,0.0,14.695326805114746,0.0,0.0,0.0,0.313185453414917,4.0,0.0,1.0
325800,294.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015319824219,0.5216259360313416,0.050000000745058,0.046048667281866,293.0971374511719,297.1499938964844,293.1499938964844,0.1109479293227195,-2622.860595703125,304.14422607421875,0.8064333200454712,0.1745444238185882,0.1660538613796234,293.100830078125,297.1499938964844,293.1499938964844,0.1075542047619819,-1889.385986328125,304.1446533203125,0.7995526790618896,0.1701254993677139,0.1196133270859718,293.12628173828125,297.1499938964844,293.1499938964844,0.2489954978227615,-5007.3232421875,304.1170349121094,0.9990000128746032,0.3568395674228668,0.3176825940608978,293.0078430175781,297.1499938964844,293.1499938964844,0.0017718654125928,-673.8712768554688,293.5941162109375,0.5216259360313416,0.050000000745058,0.2300226241350174,291.1006164550781,291.1499938964844,268.70001220703125,268.0237731933594,282.86724853515625,293.0178527832031,291.09979248046875,1.0,0.2290167361497879,1.0,1.0,0.967368483543396,1.0,-1.0553988218307495,0.4410854279994964,0.6143133640289307,0.2409837245941162,0.0,0.0,0.4059124588966369,36.480594635009766,34.0,-12.160531044006348,-8752.546875,132.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8722229003906,306.2659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.076171875,18000.0,0.0,0.0,0.1922143697738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168354630470276,0.3168402016162872,-4.714592705568066e-06,0.0,0.0001950731530087,0.0,0.0,14.695326805114746,0.0,0.0,0.0,0.313185453414917,4.0,0.0,1.0
325860,294.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.5228991508483887,0.050000000745058,0.0460357032716274,293.098876953125,297.1499938964844,293.1499938964844,0.1116204857826232,-2635.372314453125,304.1450500488281,0.8096280694007874,0.1755294054746627,0.1669503152370453,293.103271484375,297.1499938964844,293.1499938964844,0.1080280840396881,-1895.869384765625,304.1456604003906,0.8024293184280396,0.170871153473854,0.120097242295742,293.1558532714844,297.1499938964844,293.1499938964844,0.2474341988563537,-4977.47265625,304.1312561035156,0.9990000128746032,0.3513936698436737,0.3156427443027496,293.0140380859375,297.1499938964844,293.1499938964844,0.0015306231798604,-581.9367065429688,293.2406005859375,0.5228991508483887,0.050000000745058,0.2299578636884689,291.1075439453125,291.1499938964844,268.663330078125,267.9884338378906,282.8622131347656,293.0292053222656,291.11090087890625,1.0,0.2278651744127273,1.0,1.0,0.9677273035049438,1.0,-1.0545228719711304,0.4405116140842438,0.614011287689209,0.2411840260028839,0.0,0.0,0.4115594327449798,36.13383865356445,25.0,17.37656021118164,-8823.248046875,131.36019897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79412841796875,306.2978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8671875,18000.0,0.0,0.0,0.1942633092403412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248701095581054,0.3248748481273651,-4.744124908029335e-06,0.0,0.0001971525634871,0.0,0.0,15.215795516967772,0.0,0.0,0.0,0.3152987360954284,4.0,0.0,1.0
325920,294.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.5228991508483887,0.050000000745058,0.0460357032716274,293.098876953125,297.1499938964844,293.1499938964844,0.1116204857826232,-2635.372314453125,304.1450500488281,0.8096280694007874,0.1755294054746627,0.1669503152370453,293.103271484375,297.1499938964844,293.1499938964844,0.1080280840396881,-1895.869384765625,304.1456604003906,0.8024293184280396,0.170871153473854,0.120097242295742,293.1558532714844,297.1499938964844,293.1499938964844,0.2474341988563537,-4977.47265625,304.1312561035156,0.9990000128746032,0.3513936698436737,0.3156427443027496,293.0140380859375,297.1499938964844,293.1499938964844,0.0015306231798604,-581.9367065429688,293.2406005859375,0.5228991508483887,0.050000000745058,0.2299578636884689,291.1075439453125,291.1499938964844,268.663330078125,267.9884338378906,282.8622131347656,293.0292053222656,291.11090087890625,1.0,0.2278651744127273,1.0,1.0,0.9677273035049438,1.0,-1.0545228719711304,0.4405116140842438,0.614011287689209,0.2411840260028839,0.0,0.0,0.4115594327449798,36.13383865356445,25.0,17.37656021118164,-8823.248046875,131.36019897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79412841796875,306.2978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8671875,18000.0,0.0,0.0,0.1942633092403412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248701095581054,0.3248748481273651,-4.744124908029335e-06,0.0,0.0001971525634871,0.0,0.0,15.215795516967772,0.0,0.0,0.0,0.3152987360954284,4.0,0.0,1.0
325980,294.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5300865173339844,0.050000000745058,0.0459673255681991,293.09979248046875,297.1499938964844,293.1499938964844,0.1120871677994728,-2643.560302734375,304.1459045410156,0.8203639984130859,0.1766380369663238,0.1678954809904098,293.1044921875,297.1499938964844,293.1499938964844,0.108353205025196,-1899.9696044921875,304.14654541015625,0.8132837414741516,0.1718051582574844,0.1206632331013679,293.1566772460937,297.1499938964844,293.1499938964844,0.2368575930595398,-4800.17578125,304.1552429199219,0.9990000128746032,0.351015955209732,0.3046307265758514,293.0157470703125,297.1499938964844,293.1499938964844,0.0013801526511088,-524.0733032226562,293.05029296875,0.5300865173339844,0.050000000745058,0.2296163141727447,291.1410522460937,291.1499938964844,268.6266784667969,267.9530639648437,282.8608703613281,293.0301513671875,291.14483642578125,1.0,0.223344475030899,1.0,1.0,0.9680861234664916,1.0,-1.0426300764083862,0.4349488019943237,0.6076812148094177,0.2386771589517593,0.0,0.0,0.410546213388443,34.16230773925781,25.0,39.3607177734375,-8777.5126953125,124.90591430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.743896484375,306.3051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.666015625,18000.0,0.0,0.0,0.1963068097829818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325880616903305,0.3258853852748871,-4.757665010401979e-06,0.0,0.0001992264587897,0.0,0.0,15.310906410217283,0.0,0.0,0.0,0.3157156109809875,4.0,0.0,1.0
326040,294.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5300865173339844,0.050000000745058,0.0459673255681991,293.09979248046875,297.1499938964844,293.1499938964844,0.1120871677994728,-2643.560302734375,304.1459045410156,0.8203639984130859,0.1766380369663238,0.1678954809904098,293.1044921875,297.1499938964844,293.1499938964844,0.108353205025196,-1899.9696044921875,304.14654541015625,0.8132837414741516,0.1718051582574844,0.1206632331013679,293.1566772460937,297.1499938964844,293.1499938964844,0.2368575930595398,-4800.17578125,304.1552429199219,0.9990000128746032,0.351015955209732,0.3046307265758514,293.0157470703125,297.1499938964844,293.1499938964844,0.0013801526511088,-524.0733032226562,293.05029296875,0.5300865173339844,0.050000000745058,0.2296163141727447,291.1410522460937,291.1499938964844,268.6266784667969,267.9530639648437,282.8608703613281,293.0301513671875,291.14483642578125,1.0,0.223344475030899,1.0,1.0,0.9680861234664916,1.0,-1.0426300764083862,0.4349488019943237,0.6076812148094177,0.2386771589517593,0.0,0.0,0.410546213388443,34.16230773925781,25.0,39.3607177734375,-8777.5126953125,124.90591430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.743896484375,306.3051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.666015625,18000.0,0.0,0.0,0.1963068097829818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325880616903305,0.3258853852748871,-4.757665010401979e-06,0.0,0.0001992264587897,0.0,0.0,15.310906410217283,0.0,0.0,0.0,0.3157156109809875,4.0,0.0,1.0
326100,294.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5336905121803284,0.050000000745058,0.0459356904029846,293.1000061035156,297.1499938964844,293.1499938964844,0.1123672500252723,-2648.592041015625,304.1461486816406,0.8255972266197205,0.1772294789552688,0.1684114038944244,293.10479736328125,297.1499938964844,293.1499938964844,0.1085762158036232,-1902.9139404296875,304.1467590332031,0.8184881210327148,0.1723256558179855,0.1209914088249206,293.1473388671875,297.1499938964844,293.1499938964844,0.2317339032888412,-4715.02392578125,304.1635437011719,0.9990000128746032,0.352762907743454,0.2993972301483154,293.0155334472656,297.1499938964844,293.1499938964844,0.0013298841658979,-504.6990051269531,292.9911499023437,0.5336905121803284,0.050000000745058,0.229458287358284,291.1566467285156,291.1499938964844,268.6083374023437,267.9353942871094,282.8582763671875,293.0267333984375,291.1597900390625,1.0,0.2214496433734893,1.0,1.0,0.9682655930519104,1.0,-1.037131667137146,0.4323635399341583,0.6047680974006653,0.2375597357749939,0.0,0.0,0.4085327386856079,33.25135040283203,25.0,39.05246353149414,-8737.8330078125,121.96727752685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7416076660156,306.30029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.544921875,18000.0,0.0,0.0,0.1971469521522522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324153333902359,0.324158102273941,-4.755501777253812e-06,0.0,0.0002000790991587,0.0,0.0,15.210176467895508,0.0,0.0,0.0,0.3153232634067535,4.0,0.0,1.0
326160,294.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5369411706924438,0.050000000745058,0.0459084771573543,293.1001281738281,297.1499938964844,293.1499938964844,0.1127177327871322,-2655.069580078125,304.1462097167969,0.8303796648979187,0.1778400987386703,0.1689502745866775,293.1049194335937,297.1499938964844,293.1499938964844,0.1088742688298225,-1906.9989013671875,304.1468200683594,0.8231890797615051,0.1728727668523788,0.1213425323367118,293.1348876953125,297.1499938964844,293.1499938964844,0.2272919118404388,-4641.4267578125,304.16912841796875,0.9990000128746032,0.3552386462688446,0.2948220372200012,293.0148010253906,297.1499938964844,293.1499938964844,0.0012923658359795,-490.283203125,292.94635009765625,0.5369411706924438,0.050000000745058,0.2293223440647125,291.1670837402344,291.1499938964844,268.5899963378906,267.917724609375,282.8542785644531,293.021728515625,291.16876220703125,1.0,0.2197242975234985,1.0,1.0,0.9683255553245544,1.0,-1.0325121879577637,0.4301609992980957,0.602351188659668,0.2367145270109176,0.0,0.0,0.4063167870044708,32.47150802612305,28.0,30.81001663208008,-8697.14453125,119.4941635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.754638671875,306.2943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.765625,18000.0,0.0,0.0,0.1978224962949752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216481804847717,0.3216529190540313,-4.749105301016243e-06,0.0,0.0002007646835409,0.0,0.0,15.055073738098145,0.0,0.0,0.0,0.3147108852863312,4.0,0.0,1.0
326220,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.540840208530426,0.050000000745058,0.0458773411810398,293.1001281738281,297.1499938964844,293.1499938964844,0.1136074736714363,-2671.855224609375,304.1459655761719,0.8368752598762512,0.1791026890277862,0.170097678899765,293.1048583984375,297.1499938964844,293.1499938964844,0.1096680015325546,-1918.1429443359373,304.14654541015625,0.8294854760169983,0.1740240752696991,0.1221089586615562,293.10552978515625,297.1499938964844,293.1499938964844,0.2220794111490249,-4556.203125,304.1711730957031,0.9990000128746032,0.3615669012069702,0.2894990444183349,293.01251220703125,297.1499938964844,293.1499938964844,0.0012485643383115,-473.5657653808594,292.8871459960937,0.540840208530426,0.050000000745058,0.2291668206453323,291.1736755371094,291.1499938964844,268.5533447265625,267.88238525390625,282.843505859375,293.0126647949219,291.17352294921875,1.0,0.2180022448301315,1.0,1.0,0.968445599079132,1.0,-1.0281938314437866,0.427964836359024,0.600229024887085,0.2362745702266693,0.0,0.0,0.4025444984436035,31.59872436523437,31.0,10.171775817871094,-8646.9111328125,116.94882202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8170471191406,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.55078125,18000.0,0.0,0.0,0.1986676752567291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168498873710632,0.3168546259403229,-4.732616616820451e-06,0.0,0.000201622446184,0.0,0.0,14.7478666305542,0.0,0.0,0.0,0.3134694099426269,4.0,0.0,1.0
