time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
326280,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.540840208530426,0.050000000745058,0.0458773411810398,293.1001281738281,297.1499938964844,293.1499938964844,0.1136074736714363,-2671.855224609375,304.1459655761719,0.8368752598762512,0.1791026890277862,0.170097678899765,293.1048583984375,297.1499938964844,293.1499938964844,0.1096680015325546,-1918.1429443359373,304.14654541015625,0.8294854760169983,0.1740240752696991,0.1221089586615562,293.10552978515625,297.1499938964844,293.1499938964844,0.2220794111490249,-4556.203125,304.1711730957031,0.9990000128746032,0.3615669012069702,0.2894990444183349,293.01251220703125,297.1499938964844,293.1499938964844,0.0012485643383115,-473.5657653808594,292.8871459960937,0.540840208530426,0.050000000745058,0.2291668206453323,291.1736755371094,291.1499938964844,268.5533447265625,267.88238525390625,282.843505859375,293.0126647949219,291.17352294921875,1.0,0.2180022448301315,1.0,1.0,0.968445599079132,1.0,-1.0281938314437866,0.427964836359024,0.600229024887085,0.2362745702266693,0.0,0.0,0.4025444984436035,31.59872436523437,31.0,10.171775817871094,-8646.9111328125,116.94882202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8170471191406,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.55078125,18000.0,0.0,0.0,0.1986676752567291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168498873710632,0.3168546259403229,-4.732616616820451e-06,0.0,0.000201622446184,0.0,0.0,14.7478666305542,0.0,0.0,0.0,0.3134694099426269,4.0,0.0,1.0
326340,294.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5419524908065796,0.050000000745058,0.0458687245845794,293.09991455078125,297.1499938964844,293.1499938964844,0.1146600991487503,-2691.896728515625,304.14556884765625,0.8401065468788147,0.1804082095623016,0.1713121980428695,293.10455322265625,297.1499938964844,293.1499938964844,0.1106327623128891,-1931.8250732421875,304.1460876464844,0.8325622081756592,0.1752330511808395,0.1229363158345222,293.0798034667969,297.1499938964844,293.1499938964844,0.2205560505390167,-4532.88720703125,304.1665344238281,0.9990000128746032,0.3679263889789581,0.2880109846591949,293.00933837890625,297.1499938964844,293.1499938964844,0.0012353281490504,-468.6360473632813,292.85986328125,0.5419524908065796,0.050000000745058,0.2291237860918045,291.1688537597656,291.1499938964844,268.51666259765625,267.8470153808594,282.8321838378906,293.00958251953125,291.1678466796875,1.0,0.2178345918655395,1.0,1.0,0.9685655832290648,1.0,-1.0287951231002808,0.4279784262180328,0.6008167266845703,0.2370733320713043,0.0,0.0,0.4002760052680969,31.391939163208008,34.0,-4.930972099304199,-8639.2685546875,116.72754669189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039611816406,306.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.060546875,18000.0,0.0,0.0,0.1989597529172897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136152327060699,0.3136199712753296,-4.719244770967634e-06,0.0,0.0002019188541453,0.0,0.0,14.536062240600586,0.0,0.0,0.0,0.3125956952571869,4.0,0.0,1.0
326400,294.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5419524908065796,0.050000000745058,0.0458687245845794,293.09991455078125,297.1499938964844,293.1499938964844,0.1146600991487503,-2691.896728515625,304.14556884765625,0.8401065468788147,0.1804082095623016,0.1713121980428695,293.10455322265625,297.1499938964844,293.1499938964844,0.1106327623128891,-1931.8250732421875,304.1460876464844,0.8325622081756592,0.1752330511808395,0.1229363158345222,293.0798034667969,297.1499938964844,293.1499938964844,0.2205560505390167,-4532.88720703125,304.1665344238281,0.9990000128746032,0.3679263889789581,0.2880109846591949,293.00933837890625,297.1499938964844,293.1499938964844,0.0012353281490504,-468.6360473632813,292.85986328125,0.5419524908065796,0.050000000745058,0.2291237860918045,291.1688537597656,291.1499938964844,268.51666259765625,267.8470153808594,282.8321838378906,293.00958251953125,291.1678466796875,1.0,0.2178345918655395,1.0,1.0,0.9685655832290648,1.0,-1.0287951231002808,0.4279784262180328,0.6008167266845703,0.2370733320713043,0.0,0.0,0.4002760052680969,31.391939163208008,34.0,-4.930972099304199,-8639.2685546875,116.72754669189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039611816406,306.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.060546875,18000.0,0.0,0.0,0.1989597529172897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136152327060699,0.3136199712753296,-4.719244770967634e-06,0.0,0.0002019188541453,0.0,0.0,14.536062240600586,0.0,0.0,0.0,0.3125956952571869,4.0,0.0,1.0
326460,294.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5407141447067261,0.050000000745058,0.0458782874047756,293.0995788574219,297.1499938964844,293.1499938964844,0.1158204227685928,-2714.034423828125,304.1451110839844,0.8405386805534363,0.1817467659711837,0.1725792735815048,293.1040344238281,297.1499938964844,293.1499938964844,0.1117117702960968,-1947.1612548828125,304.1455993652344,0.8329127430915833,0.1764863431453704,0.1238109543919563,293.06365966796875,297.1499938964844,293.1499938964844,0.2220613062381744,-4560.01318359375,304.158447265625,0.9990000128746032,0.3730000257492065,0.2896682322025299,293.0054931640625,297.1499938964844,293.1499938964844,0.0012430305359885,-471.7551879882813,292.8562927246094,0.5407141447067261,0.050000000745058,0.2291715443134308,291.1578369140625,291.1499938964844,268.4800109863281,267.8116760253906,282.8168029785156,293.0057678222656,291.1562805175781,1.0,0.2189652770757675,1.0,1.0,0.9686962366104126,1.0,-1.033422589302063,0.4298205077648163,0.6036021113395691,0.2388365715742111,0.0,0.0,0.3999187052249908,31.722484588623047,37.0,-14.492179870605469,-8671.3349609375,118.39322662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9900207519531,306.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.791015625,18000.0,0.0,0.0,0.1989069879055023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124631941318512,0.3124679028987884,-4.712277132057352e-06,0.0,0.0002018653030972,0.0,0.0,14.454744338989258,0.0,0.0,0.0,0.3122517466545105,4.0,0.0,1.0
326520,294.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5407141447067261,0.050000000745058,0.0458782874047756,293.0995788574219,297.1499938964844,293.1499938964844,0.1158204227685928,-2714.034423828125,304.1451110839844,0.8405386805534363,0.1817467659711837,0.1725792735815048,293.1040344238281,297.1499938964844,293.1499938964844,0.1117117702960968,-1947.1612548828125,304.1455993652344,0.8329127430915833,0.1764863431453704,0.1238109543919563,293.06365966796875,297.1499938964844,293.1499938964844,0.2220613062381744,-4560.01318359375,304.158447265625,0.9990000128746032,0.3730000257492065,0.2896682322025299,293.0054931640625,297.1499938964844,293.1499938964844,0.0012430305359885,-471.7551879882813,292.8562927246094,0.5407141447067261,0.050000000745058,0.2291715443134308,291.1578369140625,291.1499938964844,268.4800109863281,267.8116760253906,282.8168029785156,293.0057678222656,291.1562805175781,1.0,0.2189652770757675,1.0,1.0,0.9686962366104126,1.0,-1.033422589302063,0.4298205077648163,0.6036021113395691,0.2388365715742111,0.0,0.0,0.3999187052249908,31.722484588623047,37.0,-14.492179870605469,-8671.3349609375,118.39322662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9900207519531,306.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.791015625,18000.0,0.0,0.0,0.1989069879055023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124631941318512,0.3124679028987884,-4.712277132057352e-06,0.0,0.0002018653030972,0.0,0.0,14.454744338989258,0.0,0.0,0.0,0.3122517466545105,4.0,0.0,1.0
326580,294.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5375775694847107,0.050000000745058,0.0459032207727432,293.0991516113281,297.1499938964844,293.1499938964844,0.117047980427742,-2737.427978515625,304.1446838378906,0.8386635184288025,0.183108314871788,0.173886701464653,293.1034545898437,297.1499938964844,293.1499938964844,0.1128629967570304,-1963.5048828125,304.1451416015625,0.8310185074806213,0.1777700334787368,0.124721311032772,293.0596618652344,297.1499938964844,293.1499938964844,0.2261004894971847,-4628.796875,304.1488952636719,0.9990000128746032,0.3760193586349487,0.2939408719539642,293.0013122558594,297.1499938964844,293.1499938964844,0.0012652039295062,-480.4199523925781,292.8700866699219,0.5375775694847107,0.050000000745058,0.2292961031198501,291.14385986328125,291.1499938964844,268.4433288574219,267.7763061523437,282.7976989746094,293.0015869140625,291.1421813964844,1.0,0.2211740911006927,1.0,1.0,0.9688268899917604,1.0,-1.041391372680664,0.433199942111969,0.6081913709640503,0.2413618713617324,0.0,0.0,0.4016547799110412,32.50632095336914,40.0,-18.91176986694336,-8739.6396484375,121.67169189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05499267578125,306.3978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.796875,18000.0,0.0,0.0,0.1987580209970474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137433230876922,0.3137480318546295,-4.713294856628636e-06,0.0,0.0002017141232499,0.0,0.0,14.525994300842283,0.0,0.0,0.0,0.3125307559967041,4.0,0.0,1.0
326640,294.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5375775694847107,0.050000000745058,0.0459032207727432,293.0991516113281,297.1499938964844,293.1499938964844,0.117047980427742,-2737.427978515625,304.1446838378906,0.8386635184288025,0.183108314871788,0.173886701464653,293.1034545898437,297.1499938964844,293.1499938964844,0.1128629967570304,-1963.5048828125,304.1451416015625,0.8310185074806213,0.1777700334787368,0.124721311032772,293.0596618652344,297.1499938964844,293.1499938964844,0.2261004894971847,-4628.796875,304.1488952636719,0.9990000128746032,0.3760193586349487,0.2939408719539642,293.0013122558594,297.1499938964844,293.1499938964844,0.0012652039295062,-480.4199523925781,292.8700866699219,0.5375775694847107,0.050000000745058,0.2292961031198501,291.14385986328125,291.1499938964844,268.4433288574219,267.7763061523437,282.7976989746094,293.0015869140625,291.1421813964844,1.0,0.2211740911006927,1.0,1.0,0.9688268899917604,1.0,-1.041391372680664,0.433199942111969,0.6081913709640503,0.2413618713617324,0.0,0.0,0.4016547799110412,32.50632095336914,40.0,-18.91176986694336,-8739.6396484375,121.67169189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05499267578125,306.3978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.796875,18000.0,0.0,0.0,0.1987580209970474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137433230876922,0.3137480318546295,-4.713294856628636e-06,0.0,0.0002017141232499,0.0,0.0,14.525994300842283,0.0,0.0,0.0,0.3125307559967041,4.0,0.0,1.0
326700,294.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5354437828063965,0.050000000745058,0.0459207817912101,293.09893798828125,297.1499938964844,293.1499938964844,0.1176765039563179,-2749.38232421875,304.14453125,0.837022602558136,0.1837942898273468,0.1745516806840896,293.1031494140625,297.1499938964844,293.1499938964844,0.1134545132517814,-1971.8858642578125,304.1449584960937,0.8293828964233398,0.1784185618162155,0.1251861155033111,293.0625,297.1499938964844,293.1499938964844,0.2289366871118545,-4676.4052734375,304.1439514160156,0.9990000128746032,0.3766118288040161,0.2969125807285309,292.9991760253906,297.1499938964844,293.1499938964844,0.0012802109122276,-486.2495422363281,292.88214111328125,0.5354437828063965,0.050000000745058,0.2293838113546371,291.1365966796875,291.1499938964844,268.42498779296875,267.7586364746094,282.786865234375,292.99951171875,291.1349182128906,1.0,0.2226235717535019,1.0,1.0,0.968892216682434,1.0,-1.0464401245117188,0.4353857934474945,0.6110543608665466,0.2428561449050903,0.0,0.0,0.403279960155487,33.04792404174805,40.0,-19.789077758789062,-8785.3935546875,123.85159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.074951171875,306.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.271484375,18000.0,0.0,0.0,0.1987268924713134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152877390384674,0.3152924478054046,-4.71693920189864e-06,0.0,0.0002016825455939,0.0,0.0,14.619040489196776,0.0,0.0,0.0,0.3129062950611114,4.0,0.0,1.0
326760,294.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5330129861831665,0.050000000745058,0.0459414198994636,293.0987243652344,297.1499938964844,293.1499938964844,0.118309661746025,-2761.404052734375,304.14434814453125,0.8350003361701965,0.1844820231199264,0.1752221137285232,293.10284423828125,297.1499938964844,293.1499938964844,0.1140511035919189,-1980.3236083984373,304.144775390625,0.8273695111274719,0.1790692508220672,0.1256553679704666,293.0684814453125,297.1499938964844,293.1499938964844,0.2322485893964767,-4731.58740234375,304.1390380859375,0.9990000128746032,0.376544713973999,0.3003669679164886,292.9970397949219,297.1499938964844,293.1499938964844,0.0012972359545528,-492.8458251953125,292.8970642089844,0.5330129861831665,0.050000000745058,0.2294868975877761,291.1294250488281,291.1499938964844,268.4066772460937,267.7409362792969,282.7777709960937,293.00146484375,291.1278686523437,1.0,0.2242731600999832,1.0,1.0,0.9690251350402832,1.0,-1.0521024465560913,0.4378587603569031,0.6142436265945435,0.2444757521152496,0.0,0.0,0.4053725302219391,33.679561614990234,43.0,-19.559350967407227,-8837.0078125,126.3615951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851135253906,306.43017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.8203125,18000.0,0.0,0.0,0.1987639367580413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174164593219757,0.3174211978912353,-4.722671292256564e-06,0.0,0.0002017201331909,0.0,0.0,14.74976634979248,0.0,0.0,0.0,0.3134367167949676,4.0,0.0,1.0
326820,294.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5274769067764282,0.050000000745058,0.0459911674261093,293.0983581542969,297.1499938964844,293.1499938964844,0.1195681393146514,-2785.2138671875,304.1441345214844,0.830038845539093,0.1858596205711364,0.1765748560428619,293.1023254394531,297.1499938964844,293.1499938964844,0.1152376160025596,-1997.0445556640625,304.1445617675781,0.822414219379425,0.1803733557462692,0.1266032010316848,293.0897827148437,297.1499938964844,293.1499938964844,0.2401054948568344,-4861.17236328125,304.1296081542969,0.9990000128746032,0.3743147552013397,0.3085343539714813,292.99273681640625,297.1499938964844,293.1499938964844,0.0013363501057028,-507.932861328125,292.93560791015625,0.5274769067764282,0.050000000745058,0.2297354042530059,291.1172180175781,291.1499938964844,268.3699951171875,267.7055969238281,282.7611999511719,293.0122375488281,291.115966796875,1.0,0.2280972599983215,1.0,1.0,0.9692909717559814,1.0,-1.0650242567062378,0.4435682892799377,0.6214559674263,0.2480298727750778,0.0,0.0,0.4105882942676544,35.18981170654297,46.0,-17.164173126220703,-8954.1376953125,132.3030242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0742492675781,306.4491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0703125,18000.0,0.0,0.0,0.1991410553455352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231259882450104,0.32313072681427,-4.739961241284618e-06,0.0,0.0002021028485614,0.0,0.0,15.108646392822266,0.0,0.0,0.0,0.3148983120918274,4.0,0.0,1.0
326880,294.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5274769067764282,0.050000000745058,0.0459911674261093,293.0983581542969,297.1499938964844,293.1499938964844,0.1195681393146514,-2785.2138671875,304.1441345214844,0.830038845539093,0.1858596205711364,0.1765748560428619,293.1023254394531,297.1499938964844,293.1499938964844,0.1152376160025596,-1997.0445556640625,304.1445617675781,0.822414219379425,0.1803733557462692,0.1266032010316848,293.0897827148437,297.1499938964844,293.1499938964844,0.2401054948568344,-4861.17236328125,304.1296081542969,0.9990000128746032,0.3743147552013397,0.3085343539714813,292.99273681640625,297.1499938964844,293.1499938964844,0.0013363501057028,-507.932861328125,292.93560791015625,0.5274769067764282,0.050000000745058,0.2297354042530059,291.1172180175781,291.1499938964844,268.3699951171875,267.7055969238281,282.7611999511719,293.0122375488281,291.115966796875,1.0,0.2280972599983215,1.0,1.0,0.9692909717559814,1.0,-1.0650242567062378,0.4435682892799377,0.6214559674263,0.2480298727750778,0.0,0.0,0.4105882942676544,35.18981170654297,46.0,-17.164173126220703,-8954.1376953125,132.3030242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0742492675781,306.4491271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0703125,18000.0,0.0,0.0,0.1991410553455352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231259882450104,0.32313072681427,-4.739961241284618e-06,0.0,0.0002021028485614,0.0,0.0,15.108646392822266,0.0,0.0,0.0,0.3148983120918274,4.0,0.0,1.0
326940,294.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5213789939880371,0.050000000745058,0.0460510067641735,293.0979919433594,297.1499938964844,293.1499938964844,0.120830200612545,-2809.010009765625,304.1439819335937,0.8241878747940063,0.1872394979000091,0.1779402196407318,293.1018371582031,297.1499938964844,293.1499938964844,0.1164290010929107,-2013.7764892578125,304.1443786621094,0.8165106773376465,0.1816817075014114,0.127561405301094,293.1224365234375,297.1499938964844,293.1499938964844,0.2493837773799896,-5012.353515625,304.1209716796875,0.9990000128746032,0.3692439794540405,0.3180802166461944,292.9882202148437,297.1499938964844,293.1499938964844,0.0013807554496452,-525.021728515625,292.9826354980469,0.5213789939880371,0.050000000745058,0.2300343066453933,291.1062927246094,291.1499938964844,268.3333435058594,267.67022705078125,282.7452087402344,293.0288391113281,291.10516357421875,1.0,0.2325024753808975,1.0,1.0,0.9695567488670348,1.0,-1.079700946807861,0.4501378536224365,0.6295630931854248,0.251892477273941,0.0,0.0,0.4171582162380218,36.99234008789063,34.0,-15.293869972229004,-9086.1455078125,139.36558532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233459472656,306.4512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.85546875,18000.0,0.0,0.0,0.2000431418418884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330589085817337,0.330593854188919,-4.764189270645147e-06,0.0,0.0002030183532042,0.0,0.0,15.588794708251951,0.0,0.0,0.0,0.3168596625328064,4.0,0.0,1.0
327000,294.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5213789939880371,0.050000000745058,0.0460510067641735,293.0979919433594,297.1499938964844,293.1499938964844,0.120830200612545,-2809.010009765625,304.1439819335937,0.8241878747940063,0.1872394979000091,0.1779402196407318,293.1018371582031,297.1499938964844,293.1499938964844,0.1164290010929107,-2013.7764892578125,304.1443786621094,0.8165106773376465,0.1816817075014114,0.127561405301094,293.1224365234375,297.1499938964844,293.1499938964844,0.2493837773799896,-5012.353515625,304.1209716796875,0.9990000128746032,0.3692439794540405,0.3180802166461944,292.9882202148437,297.1499938964844,293.1499938964844,0.0013807554496452,-525.021728515625,292.9826354980469,0.5213789939880371,0.050000000745058,0.2300343066453933,291.1062927246094,291.1499938964844,268.3333435058594,267.67022705078125,282.7452087402344,293.0288391113281,291.10516357421875,1.0,0.2325024753808975,1.0,1.0,0.9695567488670348,1.0,-1.079700946807861,0.4501378536224365,0.6295630931854248,0.251892477273941,0.0,0.0,0.4171582162380218,36.99234008789063,34.0,-15.293869972229004,-9086.1455078125,139.36558532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233459472656,306.4512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.85546875,18000.0,0.0,0.0,0.2000431418418884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330589085817337,0.330593854188919,-4.764189270645147e-06,0.0,0.0002030183532042,0.0,0.0,15.588794708251951,0.0,0.0,0.0,0.3168596625328064,4.0,0.0,1.0
327060,294.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5231643915176392,0.050000000745058,0.0460328347980976,293.09747314453125,297.1499938964844,293.1499938964844,0.1218708232045173,-2828.265869140625,304.144287109375,0.8283898234367371,0.1886598318815231,0.1792497783899307,293.1011657714844,297.1499938964844,293.1499938964844,0.1174077913165092,-2027.2607421875,304.1446533203125,0.8206892013549805,0.1830325722694397,0.1284801363945007,293.1485900878906,297.1499938964844,293.1499938964844,0.2470567673444748,-4970.38134765625,304.1351623535156,0.9990000128746032,0.3645833134651184,0.315219908952713,292.984130859375,297.1499938964844,293.1499938964844,0.0014271029504016,-542.5130004882812,293.0470275878906,0.5231643915176392,0.050000000745058,0.2299435436725616,291.1108703613281,291.1499938964844,268.2966613769531,267.6348571777344,282.7460632324219,293.0461730957031,291.1141357421875,1.0,0.2311655133962631,1.0,1.0,0.9699368476867676,1.0,-1.078820824623108,0.4494351148605346,0.629385769367218,0.2524192929267883,0.0,0.0,0.4225495159626007,36.51454544067383,25.0,15.064001083374023,-9151.615234375,138.25747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,306.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.1484375,18000.0,0.0,0.0,0.2014794945716858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385204076766968,0.3385252058506012,-4.794172127731144e-06,0.0,0.0002044760767603,0.0,0.0,16.120054244995117,0.0,0.0,0.0,0.3190017640590668,4.0,0.0,1.0
327120,294.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5231643915176392,0.050000000745058,0.0460328347980976,293.09747314453125,297.1499938964844,293.1499938964844,0.1218708232045173,-2828.265869140625,304.144287109375,0.8283898234367371,0.1886598318815231,0.1792497783899307,293.1011657714844,297.1499938964844,293.1499938964844,0.1174077913165092,-2027.2607421875,304.1446533203125,0.8206892013549805,0.1830325722694397,0.1284801363945007,293.1485900878906,297.1499938964844,293.1499938964844,0.2470567673444748,-4970.38134765625,304.1351623535156,0.9990000128746032,0.3645833134651184,0.315219908952713,292.984130859375,297.1499938964844,293.1499938964844,0.0014271029504016,-542.5130004882812,293.0470275878906,0.5231643915176392,0.050000000745058,0.2299435436725616,291.1108703613281,291.1499938964844,268.2966613769531,267.6348571777344,282.7460632324219,293.0461730957031,291.1141357421875,1.0,0.2311655133962631,1.0,1.0,0.9699368476867676,1.0,-1.078820824623108,0.4494351148605346,0.629385769367218,0.2524192929267883,0.0,0.0,0.4225495159626007,36.51454544067383,25.0,15.064001083374023,-9151.615234375,138.25747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,306.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.1484375,18000.0,0.0,0.0,0.2014794945716858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385204076766968,0.3385252058506012,-4.794172127731144e-06,0.0,0.0002044760767603,0.0,0.0,16.120054244995117,0.0,0.0,0.0,0.3190017640590668,4.0,0.0,1.0
327180,294.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.530863344669342,0.050000000745058,0.0459601543843746,293.096923828125,297.1499938964844,293.1499938964844,0.1226052492856979,-2841.296142578125,304.1449584960937,0.8401315212249756,0.1901044696569442,0.1805340051651001,293.1005249023437,297.1499938964844,293.1499938964844,0.1180896013975143,-2036.2469482421875,304.1452941894531,0.8322352766990662,0.184403583407402,0.1293784826993942,293.1459045410156,297.1499938964844,293.1499938964844,0.2357710748910904,-4781.75390625,304.1590270996094,0.9990000128746032,0.3651053607463836,0.3034860789775848,292.98077392578125,297.1499938964844,293.1499938964844,0.0014686260838061,-557.6082153320312,293.1372985839844,0.530863344669342,0.050000000745058,0.2295804768800735,291.14404296875,291.1499938964844,268.260009765625,267.5995178222656,282.7533569335937,293.0500793457031,291.1476745605469,1.0,0.2265112847089767,1.0,1.0,0.9703169465065002,1.0,-1.066836714744568,0.4435342252254486,0.6233024597167969,0.250586450099945,0.0,0.0,0.4211475551128387,34.43965530395508,28.0,38.04508972167969,-9094.62890625,131.39878845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,306.4779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.202995017170906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391219973564148,0.3391268253326416,-4.8071292439999525e-06,0.0,0.0002060141414403,0.0,0.0,16.193553924560547,0.0,0.0,0.0,0.3193223178386688,4.0,0.0,1.0
327240,294.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.530863344669342,0.050000000745058,0.0459601543843746,293.096923828125,297.1499938964844,293.1499938964844,0.1226052492856979,-2841.296142578125,304.1449584960937,0.8401315212249756,0.1901044696569442,0.1805340051651001,293.1005249023437,297.1499938964844,293.1499938964844,0.1180896013975143,-2036.2469482421875,304.1452941894531,0.8322352766990662,0.184403583407402,0.1293784826993942,293.1459045410156,297.1499938964844,293.1499938964844,0.2357710748910904,-4781.75390625,304.1590270996094,0.9990000128746032,0.3651053607463836,0.3034860789775848,292.98077392578125,297.1499938964844,293.1499938964844,0.0014686260838061,-557.6082153320312,293.1372985839844,0.530863344669342,0.050000000745058,0.2295804768800735,291.14404296875,291.1499938964844,268.260009765625,267.5995178222656,282.7533569335937,293.0500793457031,291.1476745605469,1.0,0.2265112847089767,1.0,1.0,0.9703169465065002,1.0,-1.066836714744568,0.4435342252254486,0.6233024597167969,0.250586450099945,0.0,0.0,0.4211475551128387,34.43965530395508,28.0,38.04508972167969,-9094.62890625,131.39878845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,306.4779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.202995017170906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391219973564148,0.3391268253326416,-4.8071292439999525e-06,0.0,0.0002060141414403,0.0,0.0,16.193553924560547,0.0,0.0,0.0,0.3193223178386688,4.0,0.0,1.0
327300,294.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5339999794960022,0.050000000745058,0.0459328293800354,293.0966796875,297.1499938964844,293.1499938964844,0.1230048537254333,-2848.4658203125,304.1451416015625,0.8451101183891296,0.1908215433359146,0.1811866760253906,293.1002502441406,297.1499938964844,293.1499938964844,0.118460327386856,-2041.1903076171875,304.1454772949219,0.8370710611343384,0.185081660747528,0.1298338621854782,293.1357421875,297.1499938964844,293.1499938964844,0.2312777489423751,-4707.33740234375,304.1654663085937,0.9990000128746032,0.3671500086784363,0.2989544868469238,292.9792785644531,297.1499938964844,293.1499938964844,0.001489776186645,-565.3399047851562,293.18133544921875,0.5339999794960022,0.050000000745058,0.2294439971446991,291.1587219238281,291.1499938964844,268.2416687011719,267.5818176269531,282.7524108886719,293.04608154296875,291.16131591796875,1.0,0.2250524461269378,1.0,1.0,0.970507025718689,1.0,-1.0625271797180176,0.4413833618164062,0.6211438179016113,0.2500002086162567,0.0,0.0,0.4190781116485595,33.66366195678711,28.0,35.69419860839844,-9054.7109375,128.91246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812255859375,306.4643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.826171875,18000.0,0.0,0.0,0.2036028802394867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371692895889282,0.3371740877628326,-4.8039487410278525e-06,0.0,0.0002066310407826,0.0,0.0,16.074413299560547,0.0,0.0,0.0,0.3188568651676178,4.0,0.0,1.0
327360,294.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5361654162406921,0.050000000745058,0.0459146425127983,293.09649658203125,297.1499938964844,293.1499938964844,0.1234931498765945,-2857.444091796875,304.1451416015625,0.8488699197769165,0.1915334016084671,0.1818419396877288,293.1000366210937,297.1499938964844,293.1499938964844,0.1189156323671341,-2047.420166015625,304.1454772949219,0.8407045006752014,0.1857538521289825,0.1302904188632965,293.12451171875,297.1499938964844,293.1499938964844,0.2282753884792328,-4657.9873046875,304.1680603027344,0.9990000128746032,0.3695342242717743,0.2959005534648895,292.9777526855469,297.1499938964844,293.1499938964844,0.0015111969551071,-573.3416748046875,293.2193603515625,0.5361654162406921,0.050000000745058,0.2293531447649002,291.1656799316406,291.1499938964844,268.22332763671875,267.56414794921875,282.7484436035156,293.04132080078125,291.1661682128906,1.0,0.2240446656942367,1.0,1.0,0.970577359199524,1.0,-1.0600643157958984,0.4400953948497772,0.6199689507484436,0.2498231381177902,0.0,0.0,0.4172902405261993,33.15544509887695,31.0,22.76937866210937,-9020.8779296875,127.38275146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866577148437,306.447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.013671875,18000.0,0.0,0.0,0.2040825486183166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347433507442474,0.3347481489181518,-4.796744178747758e-06,0.0,0.0002071178460028,0.0,0.0,15.91707706451416,0.0,0.0,0.0,0.3182417750358581,4.0,0.0,1.0
327420,294.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5383963584899902,0.050000000745058,0.0458964370191097,293.09619140625,297.1499938964844,293.1499938964844,0.1246337667107582,-2878.69775390625,304.1448669433594,0.8537471294403076,0.1929527521133422,0.1831642240285873,293.09967041015625,297.1499938964844,293.1499938964844,0.1199845224618911,-2062.25244140625,304.14520263671875,0.8453924655914307,0.1870955675840377,0.1312125027179718,293.1043701171875,297.1499938964844,293.1499938964844,0.2252714931964874,-4609.77001953125,304.1668701171875,0.9990000128746032,0.3742786347866058,0.2928136587142944,292.9745483398437,297.1499938964844,293.1499938964844,0.0015588545938953,-591.4767456054688,293.2841186523437,0.5383963584899902,0.050000000745058,0.2292622178792953,291.16375732421875,291.1499938964844,268.1866760253906,267.5287780761719,282.7362670898437,293.0333557128906,291.1631164550781,1.0,0.2232630997896194,1.0,1.0,0.9707180261611938,1.0,-1.0589205026626587,0.4393057525157928,0.6196147203445435,0.2502259314060211,0.0,0.0,0.4154755771160126,32.6708869934082,34.0,1.6967885494232178,-8997.2001953125,126.2268295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233703613281,306.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4296875,18000.0,0.0,0.0,0.2047023922204971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317624032497406,0.331767201423645,-4.783553322340595e-06,0.0,0.0002077468961942,0.0,0.0,15.71172046661377,0.0,0.0,0.0,0.3174101710319519,4.0,0.0,1.0
327480,294.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5383963584899902,0.050000000745058,0.0458964370191097,293.09619140625,297.1499938964844,293.1499938964844,0.1246337667107582,-2878.69775390625,304.1448669433594,0.8537471294403076,0.1929527521133422,0.1831642240285873,293.09967041015625,297.1499938964844,293.1499938964844,0.1199845224618911,-2062.25244140625,304.14520263671875,0.8453924655914307,0.1870955675840377,0.1312125027179718,293.1043701171875,297.1499938964844,293.1499938964844,0.2252714931964874,-4609.77001953125,304.1668701171875,0.9990000128746032,0.3742786347866058,0.2928136587142944,292.9745483398437,297.1499938964844,293.1499938964844,0.0015588545938953,-591.4767456054688,293.2841186523437,0.5383963584899902,0.050000000745058,0.2292622178792953,291.16375732421875,291.1499938964844,268.1866760253906,267.5287780761719,282.7362670898437,293.0333557128906,291.1631164550781,1.0,0.2232630997896194,1.0,1.0,0.9707180261611938,1.0,-1.0589205026626587,0.4393057525157928,0.6196147203445435,0.2502259314060211,0.0,0.0,0.4154755771160126,32.6708869934082,34.0,1.6967885494232178,-8997.2001953125,126.2268295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233703613281,306.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4296875,18000.0,0.0,0.0,0.2047023922204971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317624032497406,0.331767201423645,-4.783553322340595e-06,0.0,0.0002077468961942,0.0,0.0,15.71172046661377,0.0,0.0,0.0,0.3174101710319519,4.0,0.0,1.0
327540,294.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.5381320118904114,0.0,0.0458985492587089,293.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.855434238910675,0.0,0.1845065802335739,293.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448669433594,0.8469855785369873,0.0,0.1321519911289215,293.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1606750488281,0.9990000128746032,0.0,0.2931763231754303,292.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3457336425781,0.5381320118904114,0.0,0.2292727530002594,291.1552734375,294.1499938964844,268.1499938964844,267.493408203125,282.71990966796875,293.0290222167969,291.1539611816406,0.0,0.0,1.0,1.0,0.9708586931228638,1.0,-1.0621085166931152,0.4405824840068817,0.6215260028839111,0.2514420747756958,0.0,0.0,0.0,32.78091812133789,60.0,-10.397909164428713,-9017.580078125,127.21320343017578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,306.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308492600917816,0.330854058265686,-4.7773137339390814e-06,0.0,0.0,0.0,0.0,15.642491340637209,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,294.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.5381320118904114,0.0,0.0458985492587089,293.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.855434238910675,0.0,0.1845065802335739,293.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448669433594,0.8469855785369873,0.0,0.1321519911289215,293.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1606750488281,0.9990000128746032,0.0,0.2931763231754303,292.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3457336425781,0.5381320118904114,0.0,0.2292727530002594,291.1552734375,294.1499938964844,268.1499938964844,267.493408203125,282.71990966796875,293.0290222167969,291.1539611816406,0.0,0.0,1.0,1.0,0.9708586931228638,1.0,-1.0621085166931152,0.4405824840068817,0.6215260028839111,0.2514420747756958,0.0,0.0,0.0,32.78091812133789,60.0,-10.397909164428713,-9017.580078125,127.21320343017578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,306.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308492600917816,0.330854058265686,-4.7773137339390814e-06,0.0,0.0,0.0,0.0,15.642491340637209,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,294.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0002612334792502,292.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3540954589844,0.0,0.0,0.0007731097866781,292.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3724975585937,0.0,0.0,0.0005559106357395,292.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.721435546875,0.0,0.0,0.0014063952257856,292.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939758300781,0.0,0.0,0.0013049152912572,291.1700439453125,294.1499938964844,268.11541748046875,267.4600524902344,280.2680053710937,286.6714782714844,291.16607666015625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9825152158737184,1.0,-0.0051626777276396,0.0106755718588829,-0.0055128941312432,-0.0212670136243104,0.0,0.0,0.0,-0.0288761500269174,60.0,-138.38417053222656,-0.0,-1.8168965425502392e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.0098493076407456e-18,-6.012885060488815e-18,3.0357445681855504e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,294.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0002612334792502,292.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3540954589844,0.0,0.0,0.0007731097866781,292.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3724975585937,0.0,0.0,0.0005559106357395,292.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.721435546875,0.0,0.0,0.0014063952257856,292.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939758300781,0.0,0.0,0.0013049152912572,291.1700439453125,294.1499938964844,268.11541748046875,267.4600524902344,280.2680053710937,286.6714782714844,291.16607666015625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9825152158737184,1.0,-0.0051626777276396,0.0106755718588829,-0.0055128941312432,-0.0212670136243104,0.0,0.0,0.0,-0.0288761500269174,60.0,-138.38417053222656,-0.0,-1.8168965425502392e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.0098493076407456e-18,-6.012885060488815e-18,3.0357445681855504e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,294.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0001039603957906,292.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2963562011719,0.0,0.0,0.0001243124715983,292.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3155517578125,0.0,0.0,9.136675362242386e-05,292.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6476135253906,0.0,0.0,0.0001431787677574,292.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833251953125,0.0,0.0,0.0005193037213757,291.1702575683594,294.1499938964844,268.09967041015625,267.4448547363281,280.03155517578125,282.3737487792969,291.1637878417969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9883434772491456,1.0,-0.0011786117684096,0.0052059749141335,-0.0040273633785545,-0.0263549741357564,0.0,0.0,0.0,-0.0098143918439745,60.0,-75.83120727539062,-0.0,-9.47129095152377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7757520802614862e-20,-2.0260835908077416e-20,2.5033147015657706e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,294.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.91660199360922e-05,292.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2747802734375,0.0,0.0,0.0001046709221554,292.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2938537597656,0.0,0.0,7.730220386292785e-05,291.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6297302246094,0.0,0.0,0.0001049807251547,292.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759704589844,0.0,0.0,0.0004953548195771,291.1703796386719,294.1499938964844,268.0849304199219,267.4306335449219,279.9158630371094,278.97332763671875,291.1623840332031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9941717386245728,1.0,-0.0010578377405181,0.0013063523219898,-0.0002485145814716,-0.0301755778491497,0.0,0.0,0.0,-0.0105122262611985,60.0,-38.60424041748047,-0.0,-7.62953078492501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.735914352834389e-21,-7.158525226404038e-21,2.4226108735696484e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,294.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.905801562126726e-05,292.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.25439453125,0.0,0.0,0.0001043184456648,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2733764648437,0.0,0.0,7.704910240136087e-05,291.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61358642578125,0.0,0.0,0.0001043246593326,292.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687683105469,0.0,0.0,0.0004948152927681,291.1705017089844,294.1499938964844,268.0711364746094,267.4173583984375,279.8046569824219,276.3819580078125,291.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560497175902,5.8583928819189175e-08,0.0010559911606833,-0.031410839408636,0.0,0.0,0.0,-0.0109405471011996,60.0,-24.60724258422852,-0.0,-7.596510442908766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706910524813182e-21,-7.187587215562065e-21,2.4806762868521e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,294.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.903388854581864e-05,292.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23419189453125,0.0,0.0,0.000104288366856,291.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2530212402344,0.0,0.0,7.702702714595944e-05,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975952148437,0.0,0.0,0.0001042886506184,292.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616271972656,0.0,0.0,0.0004946947447024,291.17059326171875,294.1499938964844,268.0583190917969,267.40496826171875,279.6944580078125,274.40789794921875,291.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552665917202,1.2328007947814969e-08,0.0010552542516961,-0.0313361808657646,0.0,0.0,0.0,-0.010923596099019,60.0,-19.54777908325196,-0.0,-7.592482376139743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706332144619248e-21,-7.18815994120103e-21,2.481827796581782e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,294.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.898447024170308e-05,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.19415283203125,0.0,0.0,0.0001042362127918,291.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2127380371094,0.0,0.0,7.698850822634995e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.56591796875,0.0,0.0,0.000104236358311,292.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474670410156,0.0,0.0,0.0004944479442201,291.1708068847656,294.1499938964844,268.0354309082031,267.38287353515625,279.4768981933594,271.75390625,291.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.047719955444336,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7063180082318265e-21,-7.188172058104534e-21,2.481854049872708e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,294.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.898447024170308e-05,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.19415283203125,0.0,0.0,0.0001042362127918,291.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2127380371094,0.0,0.0,7.698850822634995e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.56591796875,0.0,0.0,0.000104236358311,292.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474670410156,0.0,0.0,0.0004944479442201,291.1708068847656,294.1499938964844,268.0354309082031,267.38287353515625,279.4768981933594,271.75390625,291.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.047719955444336,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7063180082318265e-21,-7.188172058104534e-21,2.481854049872708e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,294.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.893040987662972e-05,292.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1546630859375,0.0,0.0,0.0001041792711475,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.17303466796875,0.0,0.0,7.694645319133997e-05,291.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53466796875,0.0,0.0,0.0001041794093907,292.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334899902344,0.0,0.0,0.0004941778606735,291.1709899902344,294.1499938964844,268.0160522460937,267.3641967773437,279.2630920410156,270.2042541503906,291.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.72506332397461,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
