time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
328200,294.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.893040987662972e-05,292.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1546630859375,0.0,0.0,0.0001041792711475,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.17303466796875,0.0,0.0,7.694645319133997e-05,291.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53466796875,0.0,0.0,0.0001041794093907,292.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334899902344,0.0,0.0,0.0004941778606735,291.1709899902344,294.1499938964844,268.0160522460937,267.3641967773437,279.2630920410156,270.2042541503906,291.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.72506332397461,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,294.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.887242777040228e-05,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.11572265625,0.0,0.0,0.0001041182040353,291.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1338195800781,0.0,0.0,7.690134953008965e-05,291.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5038146972656,0.0,0.0,0.0001041183422785,292.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196960449219,0.0,0.0,0.0004938882775604,291.1711730957031,294.1499938964844,268.0000305175781,267.3487243652344,279.0530700683594,269.2954406738281,291.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.683307647705078,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,294.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.887242777040228e-05,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.11572265625,0.0,0.0,0.0001041182040353,291.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1338195800781,0.0,0.0,7.690134953008965e-05,291.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5038146972656,0.0,0.0,0.0001041183422785,292.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196960449219,0.0,0.0,0.0004938882775604,291.1711730957031,294.1499938964844,268.0000305175781,267.3487243652344,279.0530700683594,269.2954406738281,291.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.683307647705078,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,293.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.881128062261268e-05,292.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0773010253906,0.0,0.0,0.0001040538045344,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0951538085937,0.0,0.0,7.685377931920812e-05,291.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4734191894531,0.0,0.0,0.0001040539427776,292.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060852050781,0.0,0.0,0.0004935828037559,291.1713562011719,294.1499938964844,267.9871520996094,267.3363342285156,278.8468322753906,268.75909423828125,291.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.67486572265625,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,293.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.881128062261268e-05,292.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0773010253906,0.0,0.0,0.0001040538045344,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0951538085937,0.0,0.0,7.685377931920812e-05,291.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4734191894531,0.0,0.0,0.0001040539427776,292.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060852050781,0.0,0.0,0.0004935828037559,291.1713562011719,294.1499938964844,267.9871520996094,267.3363342285156,278.8468322753906,268.75909423828125,291.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.67486572265625,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,293.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.877975389827044e-05,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.05828857421875,0.0,0.0,0.0001040205970639,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0760192871094,0.0,0.0,7.68292520660907e-05,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4583435058594,0.0,0.0,0.0001040207353071,292.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993713378906,0.0,0.0,0.0004934253520332,291.1714172363281,294.1499938964844,267.9818725585937,267.3312072753906,278.7451171875,268.57940673828125,291.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.671615600585938,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,293.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.874771058093756e-05,292.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0393981933594,0.0,0.0,0.0001039868438965,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0570068359375,0.0,0.0,7.680432463530451e-05,291.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4433898925781,0.0,0.0,0.0001039869821397,292.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1926574707031,0.0,0.0,0.000493265222758,291.1715087890625,294.1499938964844,267.977294921875,267.3267822265625,278.64434814453125,268.440673828125,291.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.66792869567871,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,293.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,9.868243068922312e-05,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0019836425781,0.0,0.0,0.000103918093373,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0194091796875,0.0,0.0,7.675354572711512e-05,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4137878417969,0.0,0.0,0.0001039182243403,292.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1794128417969,0.0,0.0,0.0004929391434416,291.171630859375,294.1499938964844,267.97021484375,267.3199768066406,278.44561767578125,268.2501525878906,291.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.658695220947266,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,293.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,9.868243068922312e-05,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0019836425781,0.0,0.0,0.000103918093373,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0194091796875,0.0,0.0,7.675354572711512e-05,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4137878417969,0.0,0.0,0.0001039182243403,292.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1794128417969,0.0,0.0,0.0004929391434416,291.171630859375,294.1499938964844,267.97021484375,267.3199768066406,278.44561767578125,268.2501525878906,291.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.658695220947266,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,293.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.861615399131551e-05,291.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.965087890625,0.0,0.0,0.0001038482951116,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9822692871094,0.0,0.0,7.670199556741863e-05,291.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38458251953125,0.0,0.0,0.0001038484260789,292.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16632080078125,0.0,0.0,0.000492608116474,291.1717529296875,294.1499938964844,267.9657897949219,267.3157043457031,278.2506103515625,268.1355895996094,291.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.646942138671875,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,293.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.861615399131551e-05,291.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.965087890625,0.0,0.0,0.0001038482951116,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9822692871094,0.0,0.0,7.670199556741863e-05,291.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38458251953125,0.0,0.0,0.0001038484260789,292.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16632080078125,0.0,0.0,0.000492608116474,291.1717529296875,294.1499938964844,267.9657897949219,267.3157043457031,278.2506103515625,268.1355895996094,291.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.646942138671875,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,293.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.854960080701858e-05,291.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9287109375,0.0,0.0,0.000103778198536,291.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9456481933594,0.0,0.0,7.66502198530361e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35577392578125,0.0,0.0,0.0001037783295032,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534118652344,0.0,0.0,0.0004922756925225,291.171875,294.1499938964844,267.9637756347656,267.31378173828125,278.0592956542969,268.0666198730469,291.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.632904052734375,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,293.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.854960080701858e-05,291.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9287109375,0.0,0.0,0.000103778198536,291.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9456481933594,0.0,0.0,7.66502198530361e-05,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35577392578125,0.0,0.0,0.0001037783295032,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534118652344,0.0,0.0,0.0004922756925225,291.171875,294.1499938964844,267.9637756347656,267.31378173828125,278.0592956542969,268.0666198730469,291.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.632904052734375,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,293.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,9.848346962826326e-05,291.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8927917480469,0.0,0.0,0.0001037085457937,291.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9095153808594,0.0,0.0,7.659877883270383e-05,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32733154296875,0.0,0.0,0.000103708676761,292.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14068603515625,0.0,0.0,0.0004919453058391,291.1719665527344,294.1499938964844,267.96405029296875,267.31402587890625,277.87164306640625,268.025390625,291.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.616865158081055,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,293.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,9.848346962826326e-05,291.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8927917480469,0.0,0.0,0.0001037085457937,291.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9095153808594,0.0,0.0,7.659877883270383e-05,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32733154296875,0.0,0.0,0.000103708676761,292.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14068603515625,0.0,0.0,0.0004919453058391,291.1719665527344,294.1499938964844,267.96405029296875,267.31402587890625,277.87164306640625,268.025390625,291.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.616865158081055,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,293.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.845077875070274e-05,291.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8750305175781,0.0,0.0,0.0001036741159623,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8916320800781,0.0,0.0,7.657334936084226e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001036742469295,292.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343688964844,0.0,0.0,0.0004917820333503,291.1719970703125,294.1499938964844,267.9649658203125,267.3149108886719,277.7791748046875,268.01171875,291.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.608184814453125,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,293.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.841845894698054e-05,291.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8573608398437,0.0,0.0,0.0001036400790326,291.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8738708496094,0.0,0.0,7.654820365132764e-05,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,0.0001036402099998,292.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280822753906,0.0,0.0,0.0004916205652989,291.1720275878906,294.1499938964844,267.9664001464844,267.3162841796875,277.6876220703125,268.0014038085937,291.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.599111557006836,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,293.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.835526725510137e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8223876953125,0.0,0.0,0.0001035735258483,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.83868408203125,0.0,0.0,7.649905455764383e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,0.0001035736568155,292.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156616210937,0.0,0.0,0.0004913049633614,291.17205810546875,294.1499938964844,267.9706420898437,267.3204040527344,277.5072326660156,267.9884033203125,291.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.579933166503906,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,293.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.835526725510137e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8223876953125,0.0,0.0,0.0001035735258483,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.83868408203125,0.0,0.0,7.649905455764383e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,0.0001035736568155,292.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156616210937,0.0,0.0,0.0004913049633614,291.17205810546875,294.1499938964844,267.9706420898437,267.3204040527344,277.5072326660156,267.9884033203125,291.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.579933166503906,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,293.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.829461487242952e-05,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.78790283203125,0.0,0.0,0.0001035096429404,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8039855957031,0.0,0.0,7.645186997251585e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001035097666317,292.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033935546875,0.0,0.0,0.0004910019342787,291.1720886230469,294.1499938964844,267.97662353515625,267.326171875,277.3303527832031,267.9826354980469,291.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.559598922729492,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,293.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.829461487242952e-05,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.78790283203125,0.0,0.0,0.0001035096429404,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8039855957031,0.0,0.0,7.645186997251585e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001035097666317,292.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033935546875,0.0,0.0,0.0004910019342787,291.1720886230469,294.1499938964844,267.97662353515625,267.326171875,277.3303527832031,267.9826354980469,291.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.559598922729492,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,293.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.823719301493838e-05,291.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7538452148437,0.0,0.0,0.0001034491724567,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76971435546875,0.0,0.0,7.640720286872238e-05,291.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21728515625,0.0,0.0,0.000103449296148,292.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912475585937,0.0,0.0,0.0004907151451334,291.17205810546875,294.1499938964844,267.9841613769531,267.3334045410156,277.1570129394531,267.9818420410156,291.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.53839111328125,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,293.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.823719301493838e-05,291.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7538452148437,0.0,0.0,0.0001034491724567,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76971435546875,0.0,0.0,7.640720286872238e-05,291.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21728515625,0.0,0.0,0.000103449296148,292.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912475585937,0.0,0.0,0.0004907151451334,291.17205810546875,294.1499938964844,267.9841613769531,267.3334045410156,277.1570129394531,267.9818420410156,291.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.53839111328125,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,293.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.818373655434698e-05,291.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7202453613281,0.0,0.0,0.0001033928638207,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.73590087890625,0.0,0.0,7.63656134949997e-05,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1906433105469,0.0,0.0,0.000103392987512,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07928466796875,0.0,0.0,0.0004904480883851,291.1720275878906,294.1499938964844,267.9930114746094,267.34197998046875,276.98712158203125,267.98455810546875,291.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.516576766967773,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,293.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.818373655434698e-05,291.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7202453613281,0.0,0.0,0.0001033928638207,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.73590087890625,0.0,0.0,7.63656134949997e-05,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1906433105469,0.0,0.0,0.000103392987512,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07928466796875,0.0,0.0,0.0004904480883851,291.1720275878906,294.1499938964844,267.9930114746094,267.34197998046875,276.98712158203125,267.98455810546875,291.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.516576766967773,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,293.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.81587145361118e-05,291.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.70361328125,0.0,0.0,0.0001033665103022,291.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7191772460937,0.0,0.0,7.634615030838177e-05,291.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1774597167969,0.0,0.0,0.0001033666339935,292.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733337402344,0.0,0.0,0.0004903231165371,291.1719970703125,294.1499938964844,267.9979248046875,267.3466796875,276.9034729003906,267.9869384765625,291.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.505525588989258,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,293.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.813495853450148e-05,291.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.68707275390625,0.0,0.0,0.00010334149556,291.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7025451660156,0.0,0.0,7.632767665199935e-05,291.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16436767578125,0.0,0.0,0.0001033416119753,292.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.06744384765625,0.0,0.0,0.0004902044311165,291.1719665527344,294.1499938964844,268.0030822753906,267.3516845703125,276.8206481933594,267.9898986816406,291.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.49442481994629,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,293.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.80916156549938e-05,291.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6543273925781,0.0,0.0,0.0001032958389259,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6695861816406,0.0,0.0,7.629395258845761e-05,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383972167969,0.0,0.0,0.0001032959626172,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05572509765625,0.0,0.0,0.0004899878986179,291.171875,294.1499938964844,268.0141296386719,267.3623352050781,276.65753173828125,267.99725341796875,291.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.47220802307129,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,293.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.80916156549938e-05,291.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6543273925781,0.0,0.0,0.0001032958389259,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6695861816406,0.0,0.0,7.629395258845761e-05,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383972167969,0.0,0.0,0.0001032959626172,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05572509765625,0.0,0.0,0.0004899878986179,291.171875,294.1499938964844,268.0141296386719,267.3623352050781,276.65753173828125,267.99725341796875,291.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.47220802307129,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,293.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.805445006350055e-05,291.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6219787597656,0.0,0.0,0.0001032567015499,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6370544433594,0.0,0.0,7.626504520885646e-05,291.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,0.0001032568179653,292.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0441589355469,0.0,0.0,0.0004898022743873,291.1717529296875,294.1499938964844,268.0260009765625,267.3738098144531,276.4977111816406,268.0061950683594,291.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.45018768310547,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,293.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.805445006350055e-05,291.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6219787597656,0.0,0.0,0.0001032567015499,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6370544433594,0.0,0.0,7.626504520885646e-05,291.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,0.0001032568179653,292.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0441589355469,0.0,0.0,0.0004898022743873,291.1717529296875,294.1499938964844,268.0260009765625,267.3738098144531,276.4977111816406,268.0061950683594,291.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.45018768310547,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,293.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.802424756344408e-05,291.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5900573730469,0.0,0.0,0.0001032248837873,291.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6049194335937,0.0,0.0,7.624155114172027e-05,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,0.0001032250002026,292.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,0.0004896514583379,291.17156982421875,294.1499938964844,268.0385131835937,267.3858642578125,276.34112548828125,268.016357421875,291.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-16.42863655090332,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,293.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.802424756344408e-05,291.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5900573730469,0.0,0.0,0.0001032248837873,291.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6049194335937,0.0,0.0,7.624155114172027e-05,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,0.0001032250002026,292.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,0.0004896514583379,291.17156982421875,294.1499938964844,268.0385131835937,267.3858642578125,276.34112548828125,268.016357421875,291.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-16.42863655090332,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,293.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.800180123420432e-05,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5585021972656,0.0,0.0,0.000103201244201,291.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5731811523437,0.0,0.0,7.622408156748861e-05,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,0.0001032013533404,292.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213928222656,0.0,0.0,0.0004895392921753,291.1713562011719,294.1499938964844,268.0514831542969,267.3983764648437,276.1877136230469,268.0274963378906,291.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038693514819896e-08,0.0010442417114973,-0.0279658939689397,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.407819747924805,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,293.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.800180123420432e-05,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5585021972656,0.0,0.0,0.000103201244201,291.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5731811523437,0.0,0.0,7.622408156748861e-05,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,0.0001032013533404,292.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213928222656,0.0,0.0,0.0004895392921753,291.1713562011719,294.1499938964844,268.0514831542969,267.3983764648437,276.1877136230469,268.0274963378906,291.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038693514819896e-08,0.0010442417114973,-0.0279658939689397,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.407819747924805,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,293.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.79937394731678e-05,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5429077148437,0.0,0.0,0.0001031927458825,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5574645996094,0.0,0.0,7.621780969202518e-05,291.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,0.0001031928622978,292.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157775878906,0.0,0.0,0.0004894990124739,291.1712646484375,294.1499938964844,268.0580749511719,267.4047546386719,276.1121826171875,268.0333557128906,291.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801658213138,60.0,-16.397769927978516,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,293.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.798792598303407e-05,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5273742675781,0.0,0.0,0.0001031866195262,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5418701171875,0.0,0.0,7.621328404638916e-05,291.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377502441406,0.0,0.0,0.0001031867286656,292.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101928710937,0.0,0.0,0.0004894699668511,291.171142578125,294.1499938964844,268.0647277832031,267.4111633300781,276.03741455078125,268.03936767578125,291.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021315415860045e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.38800621032715,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,293.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,9.798346582101658e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.49658203125,0.0,0.0,0.0001031819119816,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108947753906,0.0,0.0,7.620980613864958e-05,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133056640625,0.0,0.0,0.000103182021121,292.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991149902344,0.0,0.0,0.000489447673317,291.1708374023437,294.1499938964844,268.0780639648437,267.42401123046875,275.8901672363281,268.0517883300781,290.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015672818359693e-08,0.0010440447367727,-0.0279056392610073,0.0,0.0,0.0,-0.0102737555280327,60.0,-16.369470596313477,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,293.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,9.798346582101658e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.49658203125,0.0,0.0,0.0001031819119816,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108947753906,0.0,0.0,7.620980613864958e-05,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133056640625,0.0,0.0,0.000103182021121,292.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991149902344,0.0,0.0,0.000489447673317,291.1708374023437,294.1499938964844,268.0780639648437,267.42401123046875,275.8901672363281,268.0517883300781,290.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015672818359693e-08,0.0010440447367727,-0.0279056392610073,0.0,0.0,0.0,-0.0102737555280327,60.0,-16.369470596313477,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
