time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
330540,293.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,9.798928658710793e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661865234375,0.0,0.0,0.000103188031062,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4803161621094,0.0,0.0,7.62143317842856e-05,291.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891967773437,0.0,0.0,0.0001031881402013,292.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881286621094,0.0,0.0,0.0004894767771475,291.1705322265625,294.1499938964844,268.0913391113281,267.4367980957031,275.7458801269531,268.0645446777344,290.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022843082741929e-08,0.0010441060876473,-0.0279244072735309,0.0,0.0,0.0,-0.0102773103863,60.0,-16.352487564086914,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,293.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,9.798928658710793e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4661865234375,0.0,0.0,0.000103188031062,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4803161621094,0.0,0.0,7.62143317842856e-05,291.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891967773437,0.0,0.0,0.0001031881402013,292.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881286621094,0.0,0.0,0.0004894767771475,291.1705322265625,294.1499938964844,268.0913391113281,267.4367980957031,275.7458801269531,268.0645446777344,290.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022843082741929e-08,0.0010441060876473,-0.0279244072735309,0.0,0.0,0.0,-0.0102773103863,60.0,-16.352487564086914,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,293.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.800629050005227e-05,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361267089844,0.0,0.0,0.0001032059371937,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4500732421875,0.0,0.0,7.622755219927058e-05,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96533203125,0.0,0.0,0.000103206046333,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,0.0004895617021247,291.170166015625,294.1499938964844,268.10430908203125,267.4493408203125,275.6044921875,268.07745361328125,290.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.337337493896484,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,293.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.800629050005227e-05,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361267089844,0.0,0.0,0.0001032059371937,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4500732421875,0.0,0.0,7.622755219927058e-05,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96533203125,0.0,0.0,0.000103206046333,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,0.0004895617021247,291.170166015625,294.1499938964844,268.10430908203125,267.4493408203125,275.6044921875,268.07745361328125,290.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.337337493896484,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,293.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.803542343433946e-05,291.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40643310546875,0.0,0.0,0.000103236598079,291.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4201965332031,0.0,0.0,7.625020225532353e-05,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,0.0001032367072184,292.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,0.000489707221277,291.1697692871094,294.1499938964844,268.1168518066406,267.46142578125,275.4659118652344,268.09033203125,290.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.32428550720215,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,293.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,9.803542343433946e-05,291.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40643310546875,0.0,0.0,0.000103236598079,291.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4201965332031,0.0,0.0,7.625020225532353e-05,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,0.0001032367072184,292.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,0.000489707221277,291.1697692871094,294.1499938964844,268.1168518066406,267.46142578125,275.4659118652344,268.09033203125,290.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.32428550720215,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,293.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.805482841329648e-05,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3917236328125,0.0,0.0,0.000103257036244,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4053649902344,0.0,0.0,7.626529259141535e-05,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300231933594,0.0,0.0,0.0001032571453833,292.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9611511230469,0.0,0.0,0.0004898041952401,291.1695251464844,294.1499938964844,268.1228942871094,267.4672546386719,275.39764404296875,268.0967102050781,290.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.318645477294922,-0.0,-7.44281649645018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,293.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.807763854041696e-05,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3770751953125,0.0,0.0,0.0001032810541801,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3906555175781,0.0,0.0,7.628303137607872e-05,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183959960937,0.0,0.0,0.0001032811560435,292.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9558410644531,0.0,0.0,0.0004899181076325,291.1693115234375,294.1499938964844,268.1287841796875,267.4729309082031,275.3300476074219,268.10302734375,290.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.313642501831055,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,293.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.813396172830836e-05,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480529785156,0.0,0.0,0.0001033403532346,291.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614501953125,0.0,0.0,7.632683264091611e-05,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89532470703125,0.0,0.0,0.000103340455098,292.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,0.0004901994252577,291.1687927246094,294.1499938964844,268.139892578125,267.483642578125,275.1968994140625,268.11529541015625,290.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788030573174e-08,0.0010456445161253,-0.0283953957259655,0.0,0.0,0.0,-0.010366516187787,60.0,-16.305688858032227,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,293.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.813396172830836e-05,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480529785156,0.0,0.0,0.0001033403532346,291.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614501953125,0.0,0.0,7.632683264091611e-05,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89532470703125,0.0,0.0,0.000103340455098,292.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,0.0004901994252577,291.1687927246094,294.1499938964844,268.139892578125,267.483642578125,275.1968994140625,268.11529541015625,290.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788030573174e-08,0.0010456445161253,-0.0283953957259655,0.0,0.0,0.0,-0.010366516187787,60.0,-16.305688858032227,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,293.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.820525883696972e-05,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,0.0001034154265653,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3325500488281,0.0,0.0,7.63822827138938e-05,291.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724975585937,0.0,0.0,0.0001034155357046,292.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347839355469,0.0,0.0,0.0004905555979348,291.1682434082031,294.1499938964844,268.1499938964844,267.493408203125,275.0662841796875,268.1269836425781,290.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464147198945,1.1291550805481164e-08,0.0010464034276083,-0.0286277160048484,0.0,0.0,0.0,-0.0104105183854699,60.0,-16.30069923400879,-0.0,-7.465646945092885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,293.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.820525883696972e-05,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,0.0001034154265653,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3325500488281,0.0,0.0,7.63822827138938e-05,291.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724975585937,0.0,0.0,0.0001034155357046,292.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347839355469,0.0,0.0,0.0004905555979348,291.1682434082031,294.1499938964844,268.1499938964844,267.493408203125,275.0662841796875,268.1269836425781,290.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464147198945,1.1291550805481164e-08,0.0010464034276083,-0.0286277160048484,0.0,0.0,0.0,-0.0104105183854699,60.0,-16.30069923400879,-0.0,-7.465646945092885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,293.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.828749898588283e-05,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909240722656,0.0,0.0,0.0001035020250128,291.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,7.644623838132247e-05,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84991455078125,0.0,0.0,0.0001035021268762,292.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244079589844,0.0,0.0,0.0004909664276055,291.16766357421875,294.1499938964844,268.16094970703125,267.50396728515625,274.9382019042969,268.13824462890625,290.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472903959453,1.1393942678239456e-08,0.0010472789872437,-0.0288957022130489,0.0,0.0,0.0,-0.0104612782597541,60.0,-16.298105239868164,-0.0,-7.478146102357641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,293.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.828749898588283e-05,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909240722656,0.0,0.0,0.0001035020250128,291.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,7.644623838132247e-05,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84991455078125,0.0,0.0,0.0001035021268762,292.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244079589844,0.0,0.0,0.0004909664276055,291.16766357421875,294.1499938964844,268.16094970703125,267.50396728515625,274.9382019042969,268.13824462890625,290.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472903959453,1.1393942678239456e-08,0.0010472789872437,-0.0288957022130489,0.0,0.0,0.0,-0.0104612782597541,60.0,-16.298105239868164,-0.0,-7.478146102357641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,293.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.837430843617768e-05,291.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628173828125,0.0,0.0,0.0001035934328683,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27569580078125,0.0,0.0,7.65137592679821e-05,291.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275451660156,0.0,0.0,0.0001035935347317,292.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140930175781,0.0,0.0,0.0004914000746794,291.1669921875,294.1499938964844,268.1745300292969,267.5170593261719,274.8126220703125,268.1500244140625,290.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502034880095381e-08,0.0010482032084837,-0.0291786026209592,0.0,0.0,0.0,-0.0105148646980524,60.0,-16.295392990112305,-0.0,-7.491352960187214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,293.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.837430843617768e-05,291.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628173828125,0.0,0.0,0.0001035934328683,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27569580078125,0.0,0.0,7.65137592679821e-05,291.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275451660156,0.0,0.0,0.0001035935347317,292.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140930175781,0.0,0.0,0.0004914000746794,291.1669921875,294.1499938964844,268.1745300292969,267.5170593261719,274.8126220703125,268.1500244140625,290.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502034880095381e-08,0.0010482032084837,-0.0291786026209592,0.0,0.0,0.0,-0.0105148646980524,60.0,-16.295392990112305,-0.0,-7.491352960187214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,293.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.841923747444524e-05,291.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,0.0001036407411447,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,7.65486984164454e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8164367675781,0.0,0.0,0.0001036408430081,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9089660644531,0.0,0.0,0.0004916244652122,291.1666564941406,294.1499938964844,268.1822509765625,267.5245056152344,274.75079345703125,268.1563720703125,290.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557980350573873e-08,0.0010486815590411,-0.0293250195682048,0.0,0.0,0.0,-0.0105425985530018,60.0,-16.293636322021484,-0.0,-7.498193355104378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,293.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.846503962762654e-05,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349853515625,0.0,0.0,0.0001036889661918,291.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,7.658431422896683e-05,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8053894042969,0.0,0.0,0.0001036890680552,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9038391113281,0.0,0.0,0.0004918532795272,291.1662902832031,294.1499938964844,268.1905212402344,267.5325012207031,274.6895751953125,268.16314697265625,290.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.291601181030273,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,293.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.855890675680712e-05,291.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074890136719,0.0,0.0,0.000103787810076,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,7.665732118766755e-05,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7834777832031,0.0,0.0,0.0001037879119394,292.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937072753906,0.0,0.0,0.0004923221422359,291.16552734375,294.1499938964844,268.208740234375,267.550048828125,274.5689697265625,268.1780090332031,290.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731895455113772e-08,0.0010501686483621,-0.0297801699489355,0.0,0.0,0.0,-0.0106288157403469,60.0,-16.28669548034668,-0.0,-7.5194762416686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,293.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.855890675680712e-05,291.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074890136719,0.0,0.0,0.000103787810076,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,7.665732118766755e-05,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7834777832031,0.0,0.0,0.0001037879119394,292.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937072753906,0.0,0.0,0.0004923221422359,291.16552734375,294.1499938964844,268.208740234375,267.550048828125,274.5689697265625,268.1780090332031,290.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731895455113772e-08,0.0010501686483621,-0.0297801699489355,0.0,0.0,0.0,-0.0106288157403469,60.0,-16.28669548034668,-0.0,-7.5194762416686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,293.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.863578452495858e-05,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856689453125,0.0,0.0,0.0001038687623804,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980895996094,0.0,0.0,7.67171077313833e-05,291.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76611328125,0.0,0.0,0.0001038688569678,292.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856201171875,0.0,0.0,0.0004927061381749,291.1648864746094,294.1499938964844,268.2247314453125,267.56549072265625,274.47430419921875,268.1912841796875,290.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.281967163085938,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,293.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.865520405583084e-05,291.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18023681640625,0.0,0.0,0.0001038892078213,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.192626953125,0.0,0.0,7.673221261939034e-05,291.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76177978515625,0.0,0.0,0.0001038893024087,292.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88360595703125,0.0,0.0,0.0004928031703457,291.1647033691406,294.1499938964844,268.2289123535156,267.56951904296875,274.45086669921875,268.1947631835937,290.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851803982665388e-08,0.0010511939181014,-0.0300939697772264,0.0,0.0,0.0,-0.0106882592663168,60.0,-16.280677795410156,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,293.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.875322575680912e-05,291.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,0.000103992424556,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,7.680845010327175e-05,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74029541015625,0.0,0.0,0.0001039925264194,292.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87359619140625,0.0,0.0,0.0004932928131893,291.163818359375,294.1499938964844,268.2508850097656,267.5906982421875,274.3352355957031,268.2134704589844,290.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973872560133714e-08,0.0010522376978769,-0.0304134152829647,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.273584365844727,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,293.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.875322575680912e-05,291.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,0.000103992424556,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,7.680845010327175e-05,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74029541015625,0.0,0.0,0.0001039925264194,292.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87359619140625,0.0,0.0,0.0004932928131893,291.163818359375,294.1499938964844,268.2508850097656,267.5906982421875,274.3352355957031,268.2134704589844,290.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973872560133714e-08,0.0010522376978769,-0.0304134152829647,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.273584365844727,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,293.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.88523242995143e-05,291.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265869140625,0.0,0.0,0.0001040967763401,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,7.68855243222788e-05,291.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7190246582031,0.0,0.0,0.0001040968709276,292.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636474609375,0.0,0.0,0.0004937878693453,291.16290283203125,294.1499938964844,268.2743835449219,267.6133728027344,274.2220764160156,268.2340393066406,290.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097277846123689e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.26545524597168,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,293.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.88523242995143e-05,291.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265869140625,0.0,0.0,0.0001040967763401,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,7.68855243222788e-05,291.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7190246582031,0.0,0.0,0.0001040968709276,292.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636474609375,0.0,0.0,0.0004937878693453,291.16290283203125,294.1499938964844,268.2743835449219,267.6133728027344,274.2220764160156,268.2340393066406,290.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097277846123689e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.26545524597168,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,293.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.89020845736377e-05,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133728027344,0.0,0.0,0.0001041491705109,291.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,7.692421786487103e-05,291.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084655761719,0.0,0.0,0.0001041492650983,292.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85870361328125,0.0,0.0,0.0004940364160574,291.16241455078125,294.1499938964844,268.2866516113281,267.6252136230469,274.1664428710937,268.2449645996094,290.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.261009216308594,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,293.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,9.895187395159156e-05,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001892089844,0.0,0.0,0.0001042015937855,291.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,7.696294051129371e-05,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69793701171875,0.0,0.0,0.0001042016883729,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537902832031,0.0,0.0,0.0004942850791849,291.1618957519531,294.1499938964844,268.2992553710937,267.6373596191406,274.1114196777344,268.2563171386719,290.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.0108714029192924,60.0,-16.256324768066406,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,293.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.905125625664368e-05,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07403564453125,0.0,0.0,0.0001043062438839,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,7.704023300902918e-05,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67706298828125,0.0,0.0,0.0001043063384713,292.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439636230469,0.0,0.0,0.0004947815323248,291.16082763671875,294.1499938964844,268.3252258300781,267.66241455078125,274.003173828125,268.28009033203125,290.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327565878629,60.0,-16.24627685546875,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,293.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.905125625664368e-05,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07403564453125,0.0,0.0,0.0001043062438839,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,7.704023300902918e-05,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67706298828125,0.0,0.0,0.0001043063384713,292.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439636230469,0.0,0.0,0.0004947815323248,291.16082763671875,294.1499938964844,268.3252258300781,267.66241455078125,274.003173828125,268.28009033203125,290.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327565878629,60.0,-16.24627685546875,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,293.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.91499109659344e-05,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,0.0001044101300067,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05975341796875,0.0,0.0,7.711696525802836e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564025878906,0.0,0.0,0.0001044102173182,292.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.834228515625,0.0,0.0,0.0004952743183821,291.15972900390625,294.1499938964844,268.35211181640625,267.6883239746094,273.8973388671875,268.3052062988281,290.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467858745424113e-08,0.0010564615949988,-0.0317060463130474,0.0,0.0,0.0,-0.0109936632215976,60.0,-16.235340118408203,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,293.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.91499109659344e-05,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,0.0001044101300067,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05975341796875,0.0,0.0,7.711696525802836e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564025878906,0.0,0.0,0.0001044102173182,292.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.834228515625,0.0,0.0,0.0004952743183821,291.15972900390625,294.1499938964844,268.35211181640625,267.6883239746094,273.8973388671875,268.3052062988281,290.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467858745424113e-08,0.0010564615949988,-0.0317060463130474,0.0,0.0,0.0,-0.0109936632215976,60.0,-16.235340118408203,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,293.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.924730693455786e-05,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02252197265625,0.0,0.0,0.0001045126846292,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339660644531,0.0,0.0,7.719270797679201e-05,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358947753906,0.0,0.0,0.0001045127719407,292.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.82452392578125,0.0,0.0,0.000495760818012,291.1585388183594,294.1499938964844,268.37969970703125,267.7149353027344,273.7938842773437,268.3314514160156,290.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.22358512878418,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,293.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.924730693455786e-05,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02252197265625,0.0,0.0,0.0001045126846292,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339660644531,0.0,0.0,7.719270797679201e-05,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358947753906,0.0,0.0,0.0001045127719407,292.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.82452392578125,0.0,0.0,0.000495760818012,291.1585388183594,294.1499938964844,268.37969970703125,267.7149353027344,273.7938842773437,268.3314514160156,290.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.22358512878418,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,293.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.934292756952344e-05,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971618652344,0.0,0.0,0.0001046133693307,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,7.726707553956658e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,0.0001046134566422,292.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149108886719,0.0,0.0,0.0004962384700775,291.15728759765625,294.1499938964844,268.4077453613281,267.74200439453125,273.6928100585937,268.35858154296875,290.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708217589363358e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128184944391,60.0,-16.211084365844727,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,293.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.934292756952344e-05,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971618652344,0.0,0.0,0.0001046133693307,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,7.726707553956658e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,0.0001046134566422,292.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149108886719,0.0,0.0,0.0004962384700775,291.15728759765625,294.1499938964844,268.4077453613281,267.74200439453125,273.6928100585937,268.35858154296875,290.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708217589363358e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128184944391,60.0,-16.211084365844727,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,293.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.938992297975346e-05,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98455810546875,0.0,0.0,0.0001046628531184,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957580566406,0.0,0.0,7.730362995062023e-05,291.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60552978515625,0.0,0.0,0.0001046629404299,292.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81011962890625,0.0,0.0,0.0004964732215739,291.1566467285156,294.1499938964844,268.4219055175781,267.7556457519531,273.6431579589844,268.3724365234375,290.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.20456886291504,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,293.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.943629993358628e-05,291.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720153808594,0.0,0.0,0.000104711689346,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,7.733969687251374e-05,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5954895019531,0.0,0.0,0.0001047117766574,292.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053283691406,0.0,0.0,0.0004967048880644,291.1559753417969,294.1499938964844,268.43609619140625,267.7693176269531,273.5941162109375,268.38641357421875,290.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.19790267944336,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,293.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.952697291737422e-05,291.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471435546875,0.0,0.0,0.0001048071717377,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581298828125,0.0,0.0,7.741021545371041e-05,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755920410156,0.0,0.0,0.0001048072590492,292.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958068847656,0.0,0.0,0.0004971578600816,291.15460205078125,294.1499938964844,268.4644775390625,267.79669189453125,273.4976501464844,268.4146423339844,290.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.18415069580078,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
