time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
332880,293.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.952697291737422e-05,291.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471435546875,0.0,0.0,0.0001048071717377,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581298828125,0.0,0.0,7.741021545371041e-05,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755920410156,0.0,0.0,0.0001048072590492,292.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958068847656,0.0,0.0,0.0004971578600816,291.15460205078125,294.1499938964844,268.4644775390625,267.79669189453125,273.4976501464844,268.4146423339844,290.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.18415069580078,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,293.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.961454634321854e-05,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.0001048993799486,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,7.747832569293678e-05,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55584716796875,0.0,0.0,0.0001048994672601,292.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7863464355469,0.0,0.0,0.0004975952906534,291.15313720703125,294.1499938964844,268.49267578125,267.82391357421875,273.4034729003906,268.443115234375,290.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.169893264770508,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,293.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,9.961454634321854e-05,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.0001048993799486,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,7.747832569293678e-05,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55584716796875,0.0,0.0,0.0001048994672601,292.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7863464355469,0.0,0.0,0.0004975952906534,291.15313720703125,294.1499938964844,268.49267578125,267.82391357421875,273.4034729003906,268.443115234375,290.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.169893264770508,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,293.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.969862003345042e-05,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,0.0001049879138008,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.0,7.754371472401544e-05,291.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362548828125,0.0,0.0,0.0001049879938364,292.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77691650390625,0.0,0.0,0.0004980152589268,291.1516418457031,294.1499938964844,268.5205383300781,267.8507385253906,273.3115234375,268.4715576171875,290.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.155231475830078,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,293.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.969862003345042e-05,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8981018066406,0.0,0.0,0.0001049879138008,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.0,7.754371472401544e-05,291.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362548828125,0.0,0.0,0.0001049879938364,292.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77691650390625,0.0,0.0,0.0004980152589268,291.1516418457031,294.1499938964844,268.5205383300781,267.8507385253906,273.3115234375,268.4715576171875,290.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.155231475830078,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,293.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.977885929401964e-05,291.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739318847656,0.0,0.0,0.0001050724022206,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844909667969,0.0,0.0,7.760611333651468e-05,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5168762207031,0.0,0.0,0.0001050724822562,292.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7675476074219,0.0,0.0,0.0004984160768799,291.1500549316406,294.1499938964844,268.5477600097656,267.87701416015625,273.2217102050781,268.4997863769531,290.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.140262603759766,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,293.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.977885929401964e-05,291.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739318847656,0.0,0.0,0.0001050724022206,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844909667969,0.0,0.0,7.760611333651468e-05,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5168762207031,0.0,0.0,0.0001050724822562,292.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7675476074219,0.0,0.0,0.0004984160768799,291.1500549316406,294.1499938964844,268.5477600097656,267.87701416015625,273.2217102050781,268.4997863769531,290.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.140262603759766,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,293.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.98174218693748e-05,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619384765625,0.0,0.0,0.0001051130093401,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724365234375,0.0,0.0,7.763611210975796e-05,291.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072631835937,0.0,0.0,0.0001051130893756,292.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7629089355469,0.0,0.0,0.0004986086860299,291.14923095703125,294.1499938964844,268.56109619140625,267.8898620605469,273.1776733398437,268.5137023925781,290.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299087164853065e-08,0.0010635690996423,-0.0338807925581932,0.0,0.0,0.0,-0.0114057371392846,60.0,-16.1326961517334,-0.0,-7.712621652444795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,293.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.985492215491833e-05,291.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500061035156,0.0,0.0,0.0001051524959621,291.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8604431152344,0.0,0.0,7.766527414787561e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4976501464844,0.0,0.0,0.0001051525759976,292.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,0.0004987960564903,291.1484069824219,294.1499938964844,268.5741882324219,267.9024963378906,273.1341247558594,268.5274963378906,290.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345781368911958e-08,0.0010639684041962,-0.0340029448270797,0.0,0.0,0.0,-0.0114288851618766,60.0,-16.12509536743164,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,293.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.992656850954518e-05,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8262939453125,0.0,0.0,0.0001052279258146,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365783691406,0.0,0.0,7.772098615532741e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4786071777344,0.0,0.0,0.0001052280131261,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489624023437,0.0,0.0,0.000499153858982,291.14666748046875,294.1499938964844,268.599609375,267.927001953125,273.0485534667969,268.5545959472656,290.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.109848022460938,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,293.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.992656850954518e-05,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8262939453125,0.0,0.0,0.0001052279258146,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365783691406,0.0,0.0,7.772098615532741e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4786071777344,0.0,0.0,0.0001052280131261,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489624023437,0.0,0.0,0.000499153858982,291.14666748046875,294.1499938964844,268.599609375,267.927001953125,273.0485534667969,268.5545959472656,290.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.109848022460938,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,293.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.99934782157652e-05,291.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.80279541015625,0.0,0.0,0.0001052983861882,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8129577636719,0.0,0.0,7.777303108014166e-05,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,0.0001052984662237,292.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73974609375,0.0,0.0,0.0004994881455786,291.1448669433594,294.1499938964844,268.623779296875,267.9502868652344,272.96490478515625,268.5807800292969,290.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.094627380371094,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,293.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.99934782157652e-05,291.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.80279541015625,0.0,0.0,0.0001052983861882,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8129577636719,0.0,0.0,7.777303108014166e-05,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,0.0001052984662237,292.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73974609375,0.0,0.0,0.0004994881455786,291.1448669433594,294.1499938964844,268.623779296875,267.9502868652344,272.96490478515625,268.5807800292969,290.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.094627380371094,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,293.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001000554475467,291.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.779541015625,0.0,0.0,0.0001053636369761,291.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,7.78212197474204e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410095214844,0.0,0.0,0.0001053637170116,292.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7305603027344,0.0,0.0,0.0004997976939193,291.1430053710937,294.1499938964844,268.646484375,267.9721984863281,272.8832092285156,268.6058349609375,290.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.079561233520508,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,293.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001000554475467,291.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.779541015625,0.0,0.0,0.0001053636369761,291.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,7.78212197474204e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410095214844,0.0,0.0,0.0001053637170116,292.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7305603027344,0.0,0.0,0.0004997976939193,291.1430053710937,294.1499938964844,268.646484375,267.9721984863281,272.8832092285156,268.6058349609375,290.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.079561233520508,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,293.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001001122654997,291.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7565002441406,0.0,0.0,0.0001054234598996,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7663879394531,0.0,0.0,7.786540663801134e-05,291.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224548339844,0.0,0.0,0.0001054235399351,292.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214050292969,0.0,0.0,0.0005000814562663,291.1410827636719,294.1499938964844,268.66754150390625,267.99249267578125,272.803466796875,268.6295166015625,290.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.064777374267578,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,293.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001001122654997,291.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7565002441406,0.0,0.0,0.0001054234598996,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7663879394531,0.0,0.0,7.786540663801134e-05,291.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224548339844,0.0,0.0,0.0001054235399351,292.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214050292969,0.0,0.0,0.0005000814562663,291.1410827636719,294.1499938964844,268.66754150390625,267.99249267578125,272.803466796875,268.6295166015625,290.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.064777374267578,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,293.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001001386772259,291.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450561523437,0.0,0.0,0.0001054512758855,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548828125,0.0,0.0,7.788595394231379e-05,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132385253906,0.0,0.0,0.0001054513486451,292.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71685791015625,0.0,0.0,0.0005002134130336,291.1400756835937,294.1499938964844,268.6773681640625,268.001953125,272.7643127441406,268.6407470703125,290.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670028859749,1.3699060552596622e-08,0.0010669891489669,-0.0349270775914192,0.0,0.0,0.0,-0.0116040203720331,60.0,-16.057538986206055,-0.0,-7.762307063785556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,293.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001001636919681,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336730957031,0.0,0.0,0.0001054776075761,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7434387207031,0.0,0.0,7.79054025770165e-05,291.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.404052734375,0.0,0.0,0.0001054776876117,292.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,0.0005003383848816,291.1390686035156,294.1499938964844,268.68670654296875,268.0109558105469,272.72564697265625,268.6515197753906,290.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730195647099208e-08,0.0010672553908079,-0.0350085198879241,0.0,0.0,0.0,-0.0116194561123847,60.0,-16.050424575805664,-0.0,-7.766181653323656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,293.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.000100209719676,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7110900878906,0.0,0.0,0.0001055260800058,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.720703125,0.0,0.0,7.794120028847829e-05,291.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3858337402344,0.0,0.0,0.0001055261600413,292.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032470703125,0.0,0.0,0.0005005683051422,291.136962890625,294.1499938964844,268.7037658691406,268.02740478515625,272.649658203125,268.6717834472656,290.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478614509105,60.0,-16.036611557006836,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,293.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.000100209719676,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7110900878906,0.0,0.0,0.0001055260800058,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.720703125,0.0,0.0,7.794120028847829e-05,291.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3858337402344,0.0,0.0,0.0001055261600413,292.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032470703125,0.0,0.0,0.0005005683051422,291.136962890625,294.1499938964844,268.7037658691406,268.02740478515625,272.649658203125,268.6717834472656,290.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478614509105,60.0,-16.036611557006836,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,293.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0001002500721369,291.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6886901855469,0.0,0.0,0.0001055685643223,291.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6981811523437,0.0,0.0,7.797258149366826e-05,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36773681640625,0.0,0.0,0.0001055686370818,292.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942138671875,0.0,0.0,0.0005007698782719,291.13482666015625,294.1499938964844,268.718505859375,268.0416259765625,272.5752868652344,268.69012451171875,290.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837712309339169e-08,0.0010681747226044,-0.0352897495031356,0.0,0.0,0.0,-0.01167275570333,60.0,-16.02345848083496,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,293.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0001002500721369,291.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6886901855469,0.0,0.0,0.0001055685643223,291.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6981811523437,0.0,0.0,7.797258149366826e-05,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36773681640625,0.0,0.0,0.0001055686370818,292.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942138671875,0.0,0.0,0.0005007698782719,291.13482666015625,294.1499938964844,268.718505859375,268.0416259765625,272.5752868652344,268.69012451171875,290.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837712309339169e-08,0.0010681747226044,-0.0352897495031356,0.0,0.0,0.0,-0.01167275570333,60.0,-16.02345848083496,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,293.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001002846547635,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66650390625,0.0,0.0,0.0001056049804901,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6758728027344,0.0,0.0,7.799947343301028e-05,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3498229980469,0.0,0.0,0.0001056050532497,292.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68524169921875,0.0,0.0,0.0005009426386095,291.1325988769531,294.1499938964844,268.7307434082031,268.05340576171875,272.5025329589844,268.7062072753906,290.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880745441952058e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-16.01114845275879,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,293.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001002846547635,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66650390625,0.0,0.0,0.0001056049804901,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6758728027344,0.0,0.0,7.799947343301028e-05,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3498229980469,0.0,0.0,0.0001056050532497,292.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68524169921875,0.0,0.0,0.0005009426386095,291.1325988769531,294.1499938964844,268.7307434082031,268.05340576171875,272.5025329589844,268.7062072753906,290.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880745441952058e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-16.01114845275879,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,293.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0001003133656922,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.64453125,0.0,0.0,0.000105635204818,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537780761719,0.0,0.0,7.802180334692821e-05,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320617675781,0.0,0.0,0.0001056352775776,292.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67626953125,0.0,0.0,0.000501086062286,291.1302795410156,294.1499938964844,268.7402038574219,268.0625305175781,272.43133544921875,268.7198791503906,290.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.391646264892188e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.999810218811035,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,293.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0001003133656922,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.64453125,0.0,0.0,0.000105635204818,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537780761719,0.0,0.0,7.802180334692821e-05,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320617675781,0.0,0.0,0.0001056352775776,292.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67626953125,0.0,0.0,0.000501086062286,291.1302795410156,294.1499938964844,268.7402038574219,268.0625305175781,272.43133544921875,268.7198791503906,290.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.391646264892188e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.999810218811035,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,293.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0001003254656097,291.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336364746094,0.0,0.0,0.0001056479377439,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427917480469,0.0,0.0,7.803121116012335e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232116699219,0.0,0.0,0.0001056480177794,292.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718139648437,0.0,0.0,0.000501146481838,291.12908935546875,294.1499938964844,268.74383544921875,268.0660400390625,272.3963317871094,268.7257080078125,290.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689906775951,1.3931505726816342e-08,0.0010689767077565,-0.0355350747704505,0.0,0.0,0.0,-0.0117192538455128,60.0,-15.994566917419434,-0.0,-7.791255285383158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,293.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0001003360885079,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6227722167969,0.0,0.0,0.0001056591281667,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63189697265625,0.0,0.0,7.803946937201545e-05,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3144226074219,0.0,0.0,0.0001056592009263,292.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,0.0005011995672248,291.1278991699219,294.1499938964844,268.7467041015625,268.0688171386719,272.3616638183594,268.7308349609375,290.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691037168726,1.394471915716622e-08,0.001069089747034,-0.0355696380138397,0.0,0.0,0.0,-0.0117258038371801,60.0,-15.98961067199707,-0.0,-7.79290232344465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,293.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0001003527868306,291.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011962890625,0.0,0.0,0.0001056767068803,291.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6101989746094,0.0,0.0,7.805245695635676e-05,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29693603515625,0.0,0.0,0.0001056767796399,292.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584777832031,0.0,0.0,0.0005012829205952,291.1254577636719,294.1499938964844,268.75006103515625,268.072021484375,272.2933349609375,268.739013671875,290.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965467005050414e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.980633735656738,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,293.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0001003527868306,291.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011962890625,0.0,0.0,0.0001056767068803,291.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6101989746094,0.0,0.0,7.805245695635676e-05,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29693603515625,0.0,0.0,0.0001056767796399,292.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584777832031,0.0,0.0,0.0005012829205952,291.1254577636719,294.1499938964844,268.75006103515625,268.072021484375,272.2933349609375,268.739013671875,290.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965467005050414e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.980633735656738,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,293.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0001003633078653,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5798034667969,0.0,0.0,0.0001056877808878,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887145996094,0.0,0.0,7.80606351327151e-05,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796325683594,0.0,0.0,0.0001056878536473,292.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496276855469,0.0,0.0,0.000501335482113,291.1229248046875,294.1499938964844,268.75,268.0719909667969,272.226318359375,268.7441101074219,290.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693927761167,1.3978522339641586e-08,0.0010693788062781,-0.0356580503284931,0.0,0.0,0.0,-0.0117425620555877,60.0,-15.9730806350708,-0.0,-7.797116552410446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,293.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0001003633078653,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5798034667969,0.0,0.0,0.0001056877808878,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887145996094,0.0,0.0,7.80606351327151e-05,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796325683594,0.0,0.0,0.0001056878536473,292.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496276855469,0.0,0.0,0.000501335482113,291.1229248046875,294.1499938964844,268.75,268.0719909667969,272.226318359375,268.7441101074219,290.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693927761167,1.3978522339641586e-08,0.0010693788062781,-0.0356580503284931,0.0,0.0,0.0,-0.0117425620555877,60.0,-15.9730806350708,-0.0,-7.797116552410446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,293.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0001003653524094,291.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55865478515625,0.0,0.0,0.0001056899345712,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5674133300781,0.0,0.0,7.8062221291475e-05,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624206542969,0.0,0.0,0.0001056900000548,292.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,0.0005013457266613,291.1203308105469,294.1499938964844,268.7475280761719,268.0700378417969,272.1605529785156,268.7461853027344,290.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981018121000945e-08,0.001069400110282,-0.0356645807623863,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.96658706665039,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,293.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0001003653524094,291.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55865478515625,0.0,0.0,0.0001056899345712,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5674133300781,0.0,0.0,7.8062221291475e-05,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624206542969,0.0,0.0,0.0001056900000548,292.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,0.0005013457266613,291.1203308105469,294.1499938964844,268.7475280761719,268.0700378417969,272.1605529785156,268.7461853027344,290.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981018121000945e-08,0.001069400110282,-0.0356645807623863,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.96658706665039,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,293.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.000100357865449,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53765869140625,0.0,0.0,0.0001056820401572,291.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5463256835937,0.0,0.0,7.805639324942604e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2453918457031,0.0,0.0,0.0001056821129168,292.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63201904296875,0.0,0.0,0.000501308357343,291.1176452636719,294.1499938964844,268.7437438964844,268.0677490234375,272.095947265625,268.7458190917969,290.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.397163718053207e-08,0.0010693200165405,-0.0356400422751903,0.0,0.0,0.0,-0.0117391487583518,60.0,-15.959954261779783,-0.0,-7.796258216785645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,293.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.000100357865449,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53765869140625,0.0,0.0,0.0001056820401572,291.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5463256835937,0.0,0.0,7.805639324942604e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2453918457031,0.0,0.0,0.0001056821129168,292.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63201904296875,0.0,0.0,0.000501308357343,291.1176452636719,294.1499938964844,268.7437438964844,268.0677490234375,272.095947265625,268.7458190917969,290.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.397163718053207e-08,0.0010693200165405,-0.0356400422751903,0.0,0.0,0.0,-0.0117391487583518,60.0,-15.959954261779783,-0.0,-7.796258216785645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,293.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001003512152237,291.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272521972656,0.0,0.0,0.00010567503341,291.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53582763671875,0.0,0.0,7.805122004356235e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369079589844,0.0,0.0,0.0001056751061696,292.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62762451171875,0.0,0.0,0.0005012751207686,291.1163024902344,294.1499938964844,268.7413635253906,268.0664367675781,272.0641174316406,268.7449035644531,290.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692628566175,1.396331938963158e-08,0.0010692488867789,-0.0356182865798473,0.0,0.0,0.0,-0.0117350257933139,60.0,-15.95649528503418,-0.0,-7.795221534934171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,293.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001003430443233,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5168762207031,0.0,0.0,0.0001056664332281,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5254211425781,0.0,0.0,7.804486085660756e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284851074219,0.0,0.0,0.0001056664987117,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6232604980469,0.0,0.0,0.0005012343171983,291.1148986816406,294.1499938964844,268.7386779785156,268.06500244140625,272.03253173828125,268.7435302734375,290.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953115107767644e-08,0.0010691615752875,-0.0355915986001491,0.0,0.0,0.0,-0.0117299668490886,60.0,-15.95298957824707,-0.0,-7.793948952894425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
