time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
335220,293.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.000100323355582,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49627685546875,0.0,0.0,0.000105645689473,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.50469970703125,0.0,0.0,7.80295449658297e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21173095703125,0.0,0.0,0.0001056457549566,292.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145324707031,0.0,0.0,0.0005011359462514,291.1120910644531,294.1499938964844,268.7323303222656,268.061767578125,271.9701843261719,268.7396850585937,290.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928527664575086e-08,0.0010689514456316,-0.0355272851884365,0.0,0.0,0.0,-0.0117177776992321,60.0,-15.945999145507812,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,293.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.000100323355582,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49627685546875,0.0,0.0,0.000105645689473,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.50469970703125,0.0,0.0,7.80295449658297e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21173095703125,0.0,0.0,0.0001056457549566,292.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145324707031,0.0,0.0,0.0005011359462514,291.1120910644531,294.1499938964844,268.7323303222656,268.061767578125,271.9701843261719,268.7396850585937,290.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928527664575086e-08,0.0010689514456316,-0.0355272851884365,0.0,0.0,0.0,-0.0117177776992321,60.0,-15.945999145507812,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,293.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0001003013603622,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47589111328125,0.0,0.0,0.0001056225228239,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.48419189453125,0.0,0.0,7.801243191352114e-05,291.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1950988769531,0.0,0.0,0.0001056225883075,292.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,0.0005010260501876,291.10919189453125,294.1499938964844,268.7247009277344,268.0579528808594,271.90887451171875,268.7344055175781,290.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901067852373217e-08,0.0010687166359275,-0.0354554615914821,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.93935489654541,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,293.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0001003013603622,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47589111328125,0.0,0.0,0.0001056225228239,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.48419189453125,0.0,0.0,7.801243191352114e-05,291.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1950988769531,0.0,0.0,0.0001056225883075,292.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,0.0005010260501876,291.10919189453125,294.1499938964844,268.7247009277344,268.0579528808594,271.90887451171875,268.7344055175781,290.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901067852373217e-08,0.0010687166359275,-0.0354554615914821,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.93935489654541,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,293.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001002797725959,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4556579589844,0.0,0.0,0.0001055997854564,291.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638671875,0.0,0.0,7.79956390033476e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785888671875,0.0,0.0,0.00010559985094,292.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971374511719,0.0,0.0,0.0005009182495996,291.1062316894531,294.1499938964844,268.7158203125,268.0535888671875,271.8486022949219,268.72772216796875,290.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.933469772338867,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,293.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001002797725959,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4556579589844,0.0,0.0,0.0001055997854564,291.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638671875,0.0,0.0,7.79956390033476e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785888671875,0.0,0.0,0.00010559985094,292.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971374511719,0.0,0.0,0.0005009182495996,291.1062316894531,294.1499938964844,268.7158203125,268.0535888671875,271.8486022949219,268.72772216796875,290.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.933469772338867,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,293.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001002613425953,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43560791015625,0.0,0.0,0.0001055803732015,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436950683594,0.0,0.0,7.798130536684766e-05,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622314453125,0.0,0.0,0.0001055804386851,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885009765625,0.0,0.0,0.00050082616508,291.1031799316406,294.1499938964844,268.7056884765625,268.04852294921875,271.789306640625,268.7197265625,290.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.928768157958984,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,293.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001002613425953,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43560791015625,0.0,0.0,0.0001055803732015,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436950683594,0.0,0.0,7.798130536684766e-05,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622314453125,0.0,0.0,0.0001055804386851,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885009765625,0.0,0.0,0.00050082616508,291.1031799316406,294.1499938964844,268.7056884765625,268.04852294921875,271.789306640625,268.7197265625,290.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.928768157958984,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,293.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0001002541685011,291.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256591796875,0.0,0.0,0.0001055728134815,291.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4336853027344,0.0,0.0,7.797571743139997e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540832519531,0.0,0.0,0.0001055728789651,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,0.0005007903091609,291.10162353515625,294.1499938964844,268.7001342773437,268.0457458496094,271.760009765625,268.7152099609375,290.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682266438379,1.3842142543296632e-08,0.0010682127904146,-0.0353013351559639,0.0,0.0,0.0,-0.0116749526932835,60.0,-15.92701244354248,-0.0,-7.780119659628326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,293.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0001002487988444,291.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4157409667969,0.0,0.0,0.0001055671600624,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237365722656,0.0,0.0,7.797154103172943e-05,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14599609375,0.0,0.0,0.0001055672255461,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798645019531,0.0,0.0,0.0005007635336369,291.1000671386719,294.1499938964844,268.6943054199219,268.0427551269531,271.7309265136719,268.7104187011719,290.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068169134669,1.38354279144437e-08,0.0010681552812457,-0.0352837741374969,0.0,0.0,0.0,-0.0116716241464018,60.0,-15.925704002380373,-0.0,-7.779283350828339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,293.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001002447970677,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39605712890625,0.0,0.0,0.000105562940007,291.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039306640625,0.0,0.0,7.796842692187056e-05,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298828125,0.0,0.0,0.0001055630054906,292.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712585449219,0.0,0.0,0.0005007435102015,291.0968933105469,294.1499938964844,268.6816711425781,268.0362243652344,271.6734313964844,268.6998596191406,290.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830391942804e-08,0.0010681122075766,-0.0352706015110015,0.0,0.0,0.0,-0.0116691272705793,60.0,-15.924619674682615,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,293.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001002447970677,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39605712890625,0.0,0.0,0.000105562940007,291.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039306640625,0.0,0.0,7.796842692187056e-05,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298828125,0.0,0.0,0.0001055630054906,292.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712585449219,0.0,0.0,0.0005007435102015,291.0968933105469,294.1499938964844,268.6816711425781,268.0362243652344,271.6734313964844,268.6998596191406,290.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830391942804e-08,0.0010681122075766,-0.0352706015110015,0.0,0.0,0.0,-0.0116691272705793,60.0,-15.924619674682615,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,293.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0001002518765744,291.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37652587890625,0.0,0.0,0.0001055703905876,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843078613281,0.0,0.0,7.797392754582688e-05,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138916015625,0.0,0.0,0.0001055704560712,292.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,0.0005007789004594,291.0936279296875,294.1499938964844,268.6678466796875,268.02886962890625,271.61676025390625,268.6880798339844,290.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839167145590636e-08,0.0010681871790438,-0.0352935530245304,0.0,0.0,0.0,-0.0116734774783253,60.0,-15.925992012023926,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,293.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0001002518765744,291.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37652587890625,0.0,0.0,0.0001055703905876,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843078613281,0.0,0.0,7.797392754582688e-05,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138916015625,0.0,0.0,0.0001055704560712,292.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,0.0005007789004594,291.0936279296875,294.1499938964844,268.6678466796875,268.02886962890625,271.61676025390625,268.6880798339844,290.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839167145590636e-08,0.0010681871790438,-0.0352935530245304,0.0,0.0,0.0,-0.0116734774783253,60.0,-15.925992012023926,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,293.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.0001002724093268,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,0.0001055920074577,291.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648376464844,0.0,0.0,7.798989827279001e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0979919433594,0.0,0.0,0.0001055920656654,292.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541076660156,0.0,0.0,0.0005008814623579,291.0902709960937,294.1499938964844,268.6528015136719,268.0206604003906,271.5608825683594,268.6750183105469,290.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.930187225341797,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,293.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.0001002724093268,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,0.0001055920074577,291.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648376464844,0.0,0.0,7.798989827279001e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0979919433594,0.0,0.0,0.0001055920656654,292.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541076660156,0.0,0.0,0.0005008814623579,291.0902709960937,294.1499938964844,268.6528015136719,268.0206604003906,271.5608825683594,268.6750183105469,290.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.930187225341797,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,293.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001003085271804,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33795166015625,0.0,0.0,0.0001056300388881,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34552001953125,0.0,0.0,7.801798346918076e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0822448730469,0.0,0.0,0.0001056300970958,292.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,0.0005010618478991,291.0868835449219,294.1499938964844,268.63653564453125,268.011474609375,271.5057373046875,268.6607360839844,290.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909659202226976e-08,0.0010687898611649,-0.0354779362678527,0.0,0.0,0.0,-0.0117084234952926,60.0,-15.93756103515625,-0.0,-7.78853177507699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,293.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001003085271804,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33795166015625,0.0,0.0,0.0001056300388881,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34552001953125,0.0,0.0,7.801798346918076e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0822448730469,0.0,0.0,0.0001056300970958,292.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,0.0005010618478991,291.0868835449219,294.1499938964844,268.63653564453125,268.011474609375,271.5057373046875,268.6607360839844,290.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909659202226976e-08,0.0010687898611649,-0.0354779362678527,0.0,0.0,0.0,-0.0117084234952926,60.0,-15.93756103515625,-0.0,-7.78853177507699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,293.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0001003330398816,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283996582031,0.0,0.0,0.0001056558539858,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359069824219,0.0,0.0,7.803705375408754e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743713378906,0.0,0.0,0.0001056559121934,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412902832031,0.0,0.0,0.0005011843168176,291.08514404296875,294.1499938964844,268.6279602050781,268.00653076171875,271.4784240722656,268.65313720703125,290.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690647177398,1.3940179677263131e-08,0.0010690507479012,-0.0355577655136585,0.0,0.0,0.0,-0.0117235528305172,60.0,-15.942496299743652,-0.0,-7.79233602088425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,293.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001003621364361,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3188781738281,0.0,0.0,0.0001056864857673,291.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.0,7.805968198226765e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665588378906,0.0,0.0,0.000105686543975,292.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370178222656,0.0,0.0,0.0005013296613469,291.0834045410156,294.1499938964844,268.6191101074219,268.0013122558594,271.4512939453125,268.64520263671875,290.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693744989112,1.397641025135954e-08,0.0010693605290725,-0.0356525257229805,0.0,0.0,0.0,-0.0117415143176913,60.0,-15.948366165161133,-0.0,-7.796853651598212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,293.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001004348087008,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999572753906,0.0,0.0,0.0001057630070135,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3073425292969,0.0,0.0,7.811619434505701e-05,290.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509948730469,0.0,0.0,0.0001057630652212,292.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52850341796875,0.0,0.0,0.0005016926443204,291.079833984375,294.1499938964844,268.6004638671875,267.9901123046875,271.3974914550781,268.62841796875,290.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066912079613305e-08,0.0010701343417167,-0.0358892381191253,0.0,0.0,0.0,-0.0117863789200782,60.0,-15.962984085083008,-0.0,-7.80814275458397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,293.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001004348087008,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999572753906,0.0,0.0,0.0001057630070135,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3073425292969,0.0,0.0,7.811619434505701e-05,290.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509948730469,0.0,0.0,0.0001057630652212,292.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52850341796875,0.0,0.0,0.0005016926443204,291.079833984375,294.1499938964844,268.6004638671875,267.9901123046875,271.3974914550781,268.62841796875,290.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066912079613305e-08,0.0010701343417167,-0.0358892381191253,0.0,0.0,0.0,-0.0117863789200782,60.0,-15.962984085083008,-0.0,-7.80814275458397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,293.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0001005277808872,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811889648437,0.0,0.0,0.0001058609050232,291.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884521484375,0.0,0.0,7.818850281182677e-05,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355224609375,0.0,0.0,0.0001058609632309,292.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199890136719,0.0,0.0,0.0005021570832468,291.0762023925781,294.1499938964844,268.5806884765625,267.9778137207031,271.34429931640625,268.6103820800781,290.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.981633186340332,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,293.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0001005277808872,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811889648437,0.0,0.0,0.0001058609050232,291.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884521484375,0.0,0.0,7.818850281182677e-05,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355224609375,0.0,0.0,0.0001058609632309,292.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199890136719,0.0,0.0,0.0005021570832468,291.0762023925781,294.1499938964844,268.5806884765625,267.9778137207031,271.34429931640625,268.6103820800781,290.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.981633186340332,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,293.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0001006419115583,291.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625427246094,0.0,0.0,0.0001059810892911,291.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26971435546875,0.0,0.0,7.82772694947198e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201416015625,0.0,0.0,0.0001059811474988,292.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.511474609375,0.0,0.0,0.0005027271690778,291.0724792480469,294.1499938964844,268.5597229003906,267.96435546875,271.29168701171875,268.5910949707031,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-16.00437355041504,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,293.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0001006419115583,291.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625427246094,0.0,0.0,0.0001059810892911,291.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26971435546875,0.0,0.0,7.82772694947198e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201416015625,0.0,0.0,0.0001059811474988,292.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.511474609375,0.0,0.0,0.0005027271690778,291.0724792480469,294.1499938964844,268.5597229003906,267.96435546875,271.29168701171875,268.5910949707031,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-16.00437355041504,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,293.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0001007776518235,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,0.0001061240254784,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510986328125,0.0,0.0,7.83828436397016e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048522949219,0.0,0.0,0.0001061240836861,292.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029602050781,0.0,0.0,0.0005034052301198,291.0686950683594,294.1499938964844,268.5376281738281,267.94970703125,271.2395935058594,268.5705261230469,290.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493961586481422e-08,0.0010737855918705,-0.0370061099529266,0.0,0.0,0.0,-0.0119980834424495,60.0,-16.03140640258789,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,293.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0001007776518235,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,0.0001061240254784,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510986328125,0.0,0.0,7.83828436397016e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048522949219,0.0,0.0,0.0001061240836861,292.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029602050781,0.0,0.0,0.0005034052301198,291.0686950683594,294.1499938964844,268.5376281738281,267.94970703125,271.2395935058594,268.5705261230469,290.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493961586481422e-08,0.0010737855918705,-0.0370061099529266,0.0,0.0,0.0,-0.0119980834424495,60.0,-16.03140640258789,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,293.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0001008536637527,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348022460937,0.0,0.0,0.0001062040755641,291.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2418212890625,0.0,0.0,7.844196807127446e-05,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972229003906,0.0,0.0,0.0001062041264958,292.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986877441406,0.0,0.0,0.0005037849186919,291.0667724609375,294.1499938964844,268.526123046875,267.94189453125,271.2137451171875,268.5597839355469,290.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074609812349,1.4588654728697747e-08,0.0010745952604338,-0.0372537449002265,0.0,0.0,0.0,-0.012045026756823,60.0,-16.046592712402344,-0.0,-7.873385499124198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,293.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0001009350889944,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2256164550781,0.0,0.0,0.0001062898154486,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325744628906,0.0,0.0,7.850529800634831e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896240234375,0.0,0.0,0.0001062898736563,292.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,0.0005041916738264,291.0648193359375,294.1499938964844,268.5143737792969,267.93377685546875,271.1880187988281,268.5487060546875,290.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075477222912,1.4690090033298022e-08,0.0010754625545814,-0.0375190079212188,0.0,0.0,0.0,-0.0120953125879168,60.0,-16.062833786010742,-0.0,-7.88610137192336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,293.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001011135682347,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073059082031,0.0,0.0,0.0001064777607098,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142028808594,0.0,0.0,7.86441087257117e-05,290.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744873046875,0.0,0.0,0.0001064778116415,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48590087890625,0.0,0.0,0.0005050832405686,291.06085205078125,294.1499938964844,268.489990234375,267.9165344238281,271.1368408203125,268.525634765625,290.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055364772677,60.0,-16.098386764526367,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,293.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001011135682347,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073059082031,0.0,0.0,0.0001064777607098,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142028808594,0.0,0.0,7.86441087257117e-05,290.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744873046875,0.0,0.0,0.0001064778116415,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48590087890625,0.0,0.0,0.0005050832405686,291.06085205078125,294.1499938964844,268.489990234375,267.9165344238281,271.1368408203125,268.525634765625,290.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055364772677,60.0,-16.098386764526367,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,293.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0001013123619486,291.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1891174316406,0.0,0.0,0.0001066870972863,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959228515625,0.0,0.0,7.87987228250131e-05,290.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594421386719,0.0,0.0,0.000106687148218,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773864746094,0.0,0.0,0.0005060762632638,291.05682373046875,294.1499938964844,268.4644775390625,267.89794921875,271.08612060546875,268.5013427734375,290.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.5160091848542834e-08,0.0010794810950756,-0.0387479849159717,0.0,0.0,0.0,-0.0123283099383115,60.0,-16.138179779052734,-0.0,-7.945153868149647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,293.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0001013123619486,291.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1891174316406,0.0,0.0,0.0001066870972863,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959228515625,0.0,0.0,7.87987228250131e-05,290.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594421386719,0.0,0.0,0.000106687148218,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773864746094,0.0,0.0,0.0005060762632638,291.05682373046875,294.1499938964844,268.4644775390625,267.89794921875,271.08612060546875,268.5013427734375,290.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.5160091848542834e-08,0.0010794810950756,-0.0387479849159717,0.0,0.0,0.0,-0.0123283099383115,60.0,-16.138179779052734,-0.0,-7.945153868149647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,293.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0001015299858408,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710510253906,0.0,0.0,0.0001069162608473,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777648925781,0.0,0.0,7.896798342699185e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,0.000106916311779,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688415527344,0.0,0.0,0.0005071632913313,291.0527038574219,294.1499938964844,268.4378662109375,267.8779296875,271.0357360839844,268.4757995605469,290.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818146402016,1.5431211863869976e-08,0.0010817991569638,-0.0394568480551242,0.0,0.0,0.0,-0.0124627156183123,60.0,-16.181962966918945,-0.0,-7.979318183970464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,293.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0001015299858408,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710510253906,0.0,0.0,0.0001069162608473,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777648925781,0.0,0.0,7.896798342699185e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,0.000106916311779,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688415527344,0.0,0.0,0.0005071632913313,291.0527038574219,294.1499938964844,268.4378662109375,267.8779296875,271.0357360839844,268.4757995605469,290.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818146402016,1.5431211863869976e-08,0.0010817991569638,-0.0394568480551242,0.0,0.0,0.0,-0.0124627156183123,60.0,-16.181962966918945,-0.0,-7.979318183970464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,293.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001017644972307,291.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1530456542969,0.0,0.0,0.0001071632068487,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15966796875,0.0,0.0,7.915038440842181e-05,290.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92950439453125,0.0,0.0,0.0001071632650564,292.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602966308594,0.0,0.0,0.0005083347787149,291.0484924316406,294.1499938964844,268.41015625,267.8564147949219,270.9856872558594,268.4490661621094,290.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723378155030332e-08,0.0010842971969395,-0.0402206666767597,0.0,0.0,0.0,-0.0126075530424714,60.0,-16.229463577270508,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,293.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001017644972307,291.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1530456542969,0.0,0.0,0.0001071632068487,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15966796875,0.0,0.0,7.915038440842181e-05,290.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92950439453125,0.0,0.0,0.0001071632650564,292.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602966308594,0.0,0.0,0.0005083347787149,291.0484924316406,294.1499938964844,268.41015625,267.8564147949219,270.9856872558594,268.4490661621094,290.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723378155030332e-08,0.0010842971969395,-0.0402206666767597,0.0,0.0,0.0,-0.0126075530424714,60.0,-16.229463577270508,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,293.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0001018875700538,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14410400390625,0.0,0.0,0.0001072928062058,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506652832031,0.0,0.0,7.92460996308364e-05,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92205810546875,0.0,0.0,0.0001072928571375,292.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560241699219,0.0,0.0,0.0005089495098218,291.04638671875,294.1499938964844,268.3958740234375,267.8451232910156,270.9608154296875,268.4351806640625,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856239823624,1.5876700842909486e-08,0.0010856081498786,-0.0406214743852615,0.0,0.0,0.0,-0.0126835610717535,60.0,-16.25457000732422,-0.0,-8.035613774382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
