time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
337560,293.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0001020134295686,291.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351623535156,0.0,0.0,0.0001074253377737,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416931152344,0.0,0.0,7.934399036457762e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91461181640625,0.0,0.0,0.0001074253959814,292.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517517089844,0.0,0.0,0.0005095782107673,291.0442199707031,294.1499938964844,268.38134765625,267.8334045410156,270.9359741210937,268.42108154296875,290.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869648540392,1.6033505190193864e-08,0.0010869487887248,-0.041031364351511,0.0,0.0,0.0,-0.0127612957730889,60.0,-16.28038215637207,-0.0,-8.055476286017439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,293.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001022736032609,291.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.11737060546875,0.0,0.0,0.0001076993139577,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1238098144531,0.0,0.0,7.954634929774329e-05,290.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997802734375,0.0,0.0,0.0001076993721653,292.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44317626953125,0.0,0.0,0.0005108778132125,291.03985595703125,294.1499938964844,268.3514404296875,267.808837890625,270.8865051269531,268.3919372558594,290.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897367028519,1.6357653009890782e-08,0.0010897204047068,-0.0418786332011222,0.0,0.0,0.0,-0.0129219889640808,60.0,-16.334121704101562,-0.0,-8.09661315770427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,293.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001022736032609,291.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.11737060546875,0.0,0.0,0.0001076993139577,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1238098144531,0.0,0.0,7.954634929774329e-05,290.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997802734375,0.0,0.0,0.0001076993721653,292.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44317626953125,0.0,0.0,0.0005108778132125,291.03985595703125,294.1499938964844,268.3514404296875,267.808837890625,270.8865051269531,268.3919372558594,290.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897367028519,1.6357653009890782e-08,0.0010897204047068,-0.0418786332011222,0.0,0.0,0.0,-0.0129219889640808,60.0,-16.334121704101562,-0.0,-8.09661315770427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,293.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0001025412275339,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0996398925781,0.0,0.0,0.0001079811336239,291.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1059875488281,0.0,0.0,7.975449261721224e-05,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.885009765625,0.0,0.0,0.0001079811845556,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345703125,0.0,0.0,0.0005122146685607,291.0353698730469,294.1499938964844,268.32049560546875,267.7826232910156,270.8372802734375,268.3616638183594,290.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.390239715576172,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,293.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0001025412275339,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0996398925781,0.0,0.0,0.0001079811336239,291.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1059875488281,0.0,0.0,7.975449261721224e-05,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.885009765625,0.0,0.0,0.0001079811845556,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345703125,0.0,0.0,0.0005122146685607,291.0353698730469,294.1499938964844,268.32049560546875,267.7826232910156,270.8372802734375,268.3616638183594,290.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.390239715576172,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,293.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0001028118858812,291.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08203125,0.0,0.0,0.0001082661474356,291.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882873535156,0.0,0.0,7.99650078988634e-05,290.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87030029296875,0.0,0.0,0.0001082661983673,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,0.0005135666579008,291.03082275390625,294.1499938964844,268.2884826660156,267.7547302246094,270.7882995605469,268.3302001953125,290.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954714380204,1.7028284560183238e-08,0.0010954544413834,-0.043631263077259,0.0,0.0,0.0,-0.0132544469088315,60.0,-16.448123931884766,-0.0,-8.182053790051216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,293.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0001028118858812,291.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08203125,0.0,0.0,0.0001082661474356,291.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0882873535156,0.0,0.0,7.99650078988634e-05,290.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87030029296875,0.0,0.0,0.0001082661983673,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,0.0005135666579008,291.03082275390625,294.1499938964844,268.2884826660156,267.7547302246094,270.7882995605469,268.3302001953125,290.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954714380204,1.7028284560183238e-08,0.0010954544413834,-0.043631263077259,0.0,0.0,0.0,-0.0132544469088315,60.0,-16.448123931884766,-0.0,-8.182053790051216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,293.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001030809726216,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.064453125,0.0,0.0,0.0001085495023289,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706481933594,0.0,0.0,8.017429354367778e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556213378906,0.0,0.0,0.0001085495532606,292.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173278808594,0.0,0.0,0.0005149107892066,291.0262145996094,294.1499938964844,268.2554016113281,267.7251281738281,270.7394714355469,268.2977600097656,290.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363536386483247e-08,0.0010983208194375,-0.0445072576403617,0.0,0.0,0.0,-0.0134206442162394,60.0,-16.506942749023438,-0.0,-8.224933623068864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,293.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001030809726216,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.064453125,0.0,0.0,0.0001085495023289,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706481933594,0.0,0.0,8.017429354367778e-05,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556213378906,0.0,0.0,0.0001085495532606,292.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173278808594,0.0,0.0,0.0005149107892066,291.0262145996094,294.1499938964844,268.2554016113281,267.7251281738281,270.7394714355469,268.2977600097656,290.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363536386483247e-08,0.0010983208194375,-0.0445072576403617,0.0,0.0,0.0,-0.0134206442162394,60.0,-16.506942749023438,-0.0,-8.224933623068864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,293.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001032124346238,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.05572509765625,0.0,0.0,0.0001086879346985,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0618591308594,0.0,0.0,8.027653530007228e-05,290.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482971191406,0.0,0.0,0.0001086879856302,292.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,0.000515567488037,291.0238647460937,294.1499938964844,268.2384948730469,267.70965576171875,270.7151184082031,268.2810974121094,290.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997387580573,1.7527321816146468e-08,0.001099721295759,-0.044935192912817,0.0,0.0,0.0,-0.0135018397122621,60.0,-16.536441802978516,-0.0,-8.245923766025953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,293.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0001033418084261,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469970703125,0.0,0.0,0.0001088241770048,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,8.037716179387644e-05,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84100341796875,0.0,0.0,0.0001088242279365,292.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,0.0005162137676961,291.021484375,294.1499938964844,268.2213134765625,267.6937561035156,270.6908264160156,268.2641906738281,290.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011172318831,1.7688511988467326e-08,0.0011010995367541,-0.0453563146293163,0.0,0.0,0.0,-0.0135817481204867,60.0,-16.565879821777344,-0.0,-8.266606243978458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,293.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0001035876412061,291.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02960205078125,0.0,0.0,0.0001090830410248,291.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356140136719,0.0,0.0,8.056836668401957e-05,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.826416015625,0.0,0.0,0.0001090830919565,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000244140625,0.0,0.0,0.0005174417165108,291.0166931152344,294.1499938964844,268.1861572265625,267.6605834960937,270.6423034667969,268.22955322265625,290.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037362273782,1.7994789658359878e-08,0.0011037182994186,-0.0461564250290393,0.0,0.0,0.0,-0.0137335816398262,60.0,-16.623863220214844,-0.0,-8.305977416966925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,293.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0001035876412061,291.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02960205078125,0.0,0.0,0.0001090830410248,291.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356140136719,0.0,0.0,8.056836668401957e-05,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.826416015625,0.0,0.0,0.0001090830919565,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000244140625,0.0,0.0,0.0005174417165108,291.0166931152344,294.1499938964844,268.1861572265625,267.6605834960937,270.6423034667969,268.22955322265625,290.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037362273782,1.7994789658359878e-08,0.0011037182994186,-0.0461564250290393,0.0,0.0,0.0,-0.0137335816398262,60.0,-16.623863220214844,-0.0,-8.305977416966925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,293.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.000103811500594,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.01226806640625,0.0,0.0,0.0001093187747756,291.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,8.074247307376936e-05,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118896484375,0.0,0.0,0.0001093188184313,292.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,0.0005185599438846,291.0118103027344,294.1499938964844,268.1499938964844,267.6255187988281,270.59393310546875,268.1940002441406,290.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061212280765,1.827368656392992e-08,0.0011061029508709,-0.046884935349226,0.0,0.0,0.0,-0.0138718420639634,60.0,-16.679922103881836,-0.0,-8.34191027365705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,293.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.000103811500594,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.01226806640625,0.0,0.0,0.0001093187747756,291.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,8.074247307376936e-05,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118896484375,0.0,0.0,0.0001093188184313,292.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,0.0005185599438846,291.0118103027344,294.1499938964844,268.1499938964844,267.6255187988281,270.59393310546875,268.1940002441406,290.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061212280765,1.827368656392992e-08,0.0011061029508709,-0.046884935349226,0.0,0.0,0.0,-0.0138718420639634,60.0,-16.679922103881836,-0.0,-8.34191027365705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,293.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0001040136121446,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950561523437,0.0,0.0,0.0001095316038117,291.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008850097656,0.0,0.0,8.08996701380238e-05,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973937988281,0.0,0.0,0.0001095316547434,292.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38262939453125,0.0,0.0,0.0005195695557631,291.0068359375,294.1499938964844,268.11334228515625,267.5882263183594,270.54571533203125,268.1575622558594,290.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108274445869,1.8525490474985418e-08,0.0011082559358328,-0.0475426129996776,0.0,0.0,0.0,-0.0139966718852519,60.0,-16.732938766479492,-0.0,-8.37441831436081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,293.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0001040136121446,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950561523437,0.0,0.0,0.0001095316038117,291.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008850097656,0.0,0.0,8.08996701380238e-05,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973937988281,0.0,0.0,0.0001095316547434,292.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38262939453125,0.0,0.0,0.0005195695557631,291.0068359375,294.1499938964844,268.11334228515625,267.5882263183594,270.54571533203125,268.1575622558594,290.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108274445869,1.8525490474985418e-08,0.0011082559358328,-0.0475426129996776,0.0,0.0,0.0,-0.0139966718852519,60.0,-16.732938766479492,-0.0,-8.37441831436081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,293.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0001042098592733,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779052734375,0.0,0.0,0.0001097382628358,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,8.105230517685413e-05,290.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7829895019531,0.0,0.0,0.0001097383064916,292.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,0.0005205498309805,291.0018005371094,294.1499938964844,268.07666015625,267.5484313964844,270.49761962890625,268.1206359863281,290.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103651486337,1.8769988230360468e-08,0.0011103464057669,-0.0481811501085758,0.0,0.0,0.0,-0.0141178779304027,60.0,-16.78399658203125,-0.0,-8.406044571529493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,293.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0001042098592733,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779052734375,0.0,0.0,0.0001097382628358,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,8.105230517685413e-05,290.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7829895019531,0.0,0.0,0.0001097383064916,292.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,0.0005205498309805,291.0018005371094,294.1499938964844,268.07666015625,267.5484313964844,270.49761962890625,268.1206359863281,290.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103651486337,1.8769988230360468e-08,0.0011103464057669,-0.0481811501085758,0.0,0.0,0.0,-0.0141178779304027,60.0,-16.78399658203125,-0.0,-8.406044571529493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,293.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001043100710376,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9693603515625,0.0,0.0,0.0001098437860491,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.97509765625,0.0,0.0,8.113024523481727e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757873535156,0.0,0.0,0.0001098438297049,292.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,0.0005210504168644,290.9992370605469,294.1499938964844,268.0583190917969,267.5276794433594,270.4736022949219,268.10211181640625,290.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114326771348,1.8894835918104046e-08,0.0011114138178527,-0.0485071800649166,0.0,0.0,0.0,-0.0141797699034214,60.0,-16.80948257446289,-0.0,-8.422215813652657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,293.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0001044115851982,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9608459472656,0.0,0.0,0.0001099506844184,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,8.120920392684639e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76861572265625,0.0,0.0,0.0001099507353501,292.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,0.0005215575220063,290.9966735839844,294.1499938964844,268.0400085449219,267.50634765625,270.4496459960937,268.08355712890625,290.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125141754746,1.9021312525069334e-08,0.0011124950833618,-0.0488374531269073,0.0,0.0,0.0,-0.0142424693331122,60.0,-16.835111618041992,-0.0,-8.438615139994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,293.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,0.0001046173420036,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9438781738281,0.0,0.0,0.0001101673551602,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.949462890625,0.0,0.0,8.136923133861274e-05,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7542724609375,0.0,0.0,0.0001101673988159,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,0.000522585294675,290.991455078125,294.1499938964844,268.0033264160156,267.462158203125,270.4018249511719,268.0463562011719,290.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147061595693,1.9277658580563184e-08,0.0011146869510412,-0.0495068058371543,0.0,0.0,0.0,-0.0143695501610636,60.0,-16.886890411376953,-0.0,-8.471901224993419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,293.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,0.0001046173420036,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9438781738281,0.0,0.0,0.0001101673551602,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.949462890625,0.0,0.0,8.136923133861274e-05,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7542724609375,0.0,0.0,0.0001101673988159,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564147949219,0.0,0.0,0.000522585294675,290.991455078125,294.1499938964844,268.0033264160156,267.462158203125,270.4018249511719,268.0463562011719,290.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147061595693,1.9277658580563184e-08,0.0011146869510412,-0.0495068058371543,0.0,0.0,0.0,-0.0143695501610636,60.0,-16.886890411376953,-0.0,-8.471901224993419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,293.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001048207486746,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9269714355469,0.0,0.0,0.0001103815448004,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324951171875,0.0,0.0,8.152743248501793e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.739990234375,0.0,0.0,0.0001103815884562,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34765625,0.0,0.0,0.0005236013093963,290.98614501953125,294.1499938964844,267.9666748046875,267.4160461425781,270.3541259765625,268.0091247558594,290.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168731143698,1.9531071870915184e-08,0.0011168535565957,-0.0501684360206127,0.0,0.0,0.0,-0.0144951762631535,60.0,-16.938871383666992,-0.0,-8.504871118475421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,293.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001048207486746,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9269714355469,0.0,0.0,0.0001103815448004,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324951171875,0.0,0.0,8.152743248501793e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.739990234375,0.0,0.0,0.0001103815884562,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34765625,0.0,0.0,0.0005236013093963,290.98614501953125,294.1499938964844,267.9666748046875,267.4160461425781,270.3541259765625,268.0091247558594,290.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168731143698,1.9531071870915184e-08,0.0011168535565957,-0.0501684360206127,0.0,0.0,0.0,-0.0144951762631535,60.0,-16.938871383666992,-0.0,-8.504871118475421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,293.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0001050113423843,291.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,0.0001105822448153,291.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.91558837890625,0.0,0.0,8.16756728454493e-05,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,0.000110582295747,292.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388671875,0.0,0.0,0.0005245534121058,290.98077392578125,294.1499938964844,267.92999267578125,267.3681640625,270.3065490722656,267.971923828125,290.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189036304131,1.976852992413569e-08,0.0011188839562237,-0.0507883504033088,0.0,0.0,0.0,-0.0146128935739398,60.0,-16.98964500427246,-0.0,-8.535823070587868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,293.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0001050113423843,291.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,0.0001105822448153,291.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.91558837890625,0.0,0.0,8.16756728454493e-05,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,0.000110582295747,292.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388671875,0.0,0.0,0.0005245534121058,290.98077392578125,294.1499938964844,267.92999267578125,267.3681640625,270.3065490722656,267.971923828125,290.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189036304131,1.976852992413569e-08,0.0011188839562237,-0.0507883504033088,0.0,0.0,0.0,-0.0146128935739398,60.0,-16.98964500427246,-0.0,-8.535823070587868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,293.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001051776489475,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,0.000110757377115,291.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987731933594,0.0,0.0,8.180501754395664e-05,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71160888671875,0.0,0.0,0.0001107574207708,292.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300476074219,0.0,0.0,0.0005253841518424,290.9753112792969,294.1499938964844,267.8933410644531,267.3187255859375,270.2591247558594,267.93475341796875,290.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206754716113,1.9975724185883337e-08,0.0011206554481759,-0.0513292141258716,0.0,0.0,0.0,-0.0147156082093715,60.0,-17.037353515625,-0.0,-8.562876274709198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,293.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001051776489475,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,0.000110757377115,291.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987731933594,0.0,0.0,8.180501754395664e-05,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71160888671875,0.0,0.0,0.0001107574207708,292.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300476074219,0.0,0.0,0.0005253841518424,290.9753112792969,294.1499938964844,267.8933410644531,267.3187255859375,270.2591247558594,267.93475341796875,290.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206754716113,1.9975724185883337e-08,0.0011206554481759,-0.0513292141258716,0.0,0.0,0.0,-0.0147156082093715,60.0,-17.037353515625,-0.0,-8.562876274709198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,293.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,0.0001052515071933,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88507080078125,0.0,0.0,0.000110835149826,291.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8904113769531,0.0,0.0,8.186246122932062e-05,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045288085937,0.0,0.0,0.0001108351934817,292.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256530761719,0.0,0.0,0.0005257530719973,290.9725646972656,294.1499938964844,267.875,267.29345703125,270.2354431152344,267.9161682128906,290.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214623227715,2.006773769380743e-08,0.0011214421829208,-0.051569391041994,0.0,0.0,0.0,-0.014761222526431,60.0,-17.059978485107422,-0.0,-8.574903631597408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,293.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0001053146988851,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8767395019531,0.0,0.0,0.0001109016884583,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8820495605469,0.0,0.0,8.191161032300442e-05,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974792480469,0.0,0.0,0.0001109017321141,292.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212280273437,0.0,0.0,0.0005260687321424,290.96978759765625,294.1499938964844,267.8566589355469,267.26788330078125,270.2118225097656,267.89764404296875,290.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221354361623,2.014645694714545e-08,0.0011221152963116,-0.0517748594284057,0.0,0.0,0.0,-0.0148002468049526,60.0,-17.081157684326172,-0.0,-8.585200816924043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,293.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0001054126987583,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86016845703125,0.0,0.0,0.0001110048833652,291.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.86541748046875,0.0,0.0,8.198783325497061e-05,290.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,0.0001110049270209,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,0.0005265582585707,290.96417236328125,294.1499938964844,267.82000732421875,267.2158203125,270.1647033691406,267.860595703125,290.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231794487684,2.026853707093324e-08,0.0011231591925024,-0.0520934946835041,0.0,0.0,0.0,-0.0148607669398188,60.0,-17.119312286376953,-0.0,-8.601180923051288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,293.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0001054126987583,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86016845703125,0.0,0.0,0.0001110048833652,291.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.86541748046875,0.0,0.0,8.198783325497061e-05,290.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,0.0001110049270209,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,0.0005265582585707,290.96417236328125,294.1499938964844,267.82000732421875,267.2158203125,270.1647033691406,267.860595703125,290.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231794487684,2.026853707093324e-08,0.0011231591925024,-0.0520934946835041,0.0,0.0,0.0,-0.0148607669398188,60.0,-17.119312286376953,-0.0,-8.601180923051288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,293.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0001054681270034,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,0.0001110632510972,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8488464355469,0.0,0.0,8.203093602787703e-05,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693725585937,0.0,0.0,0.0001110632947529,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035583496094,0.0,0.0,0.0005268351524136,290.9584655761719,294.1499938964844,267.7833251953125,267.1627197265625,270.1177673339844,267.8236694335937,290.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237699072808,2.0337568074069168e-08,0.0011237495345994,-0.0522736646234989,0.0,0.0,0.0,-0.0148949893191456,60.0,-17.15097999572754,-0.0,-8.610224000449308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,293.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0001054681270034,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,0.0001110632510972,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8488464355469,0.0,0.0,8.203093602787703e-05,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693725585937,0.0,0.0,0.0001110632947529,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035583496094,0.0,0.0,0.0005268351524136,290.9584655761719,294.1499938964844,267.7833251953125,267.1627197265625,270.1177673339844,267.8236694335937,290.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237699072808,2.0337568074069168e-08,0.0011237495345994,-0.0522736646234989,0.0,0.0,0.0,-0.0148949893191456,60.0,-17.15097999572754,-0.0,-8.610224000449308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,293.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0001054786698659,291.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.82733154296875,0.0,0.0,0.0001110743469325,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,8.203913603210822e-05,290.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554260253906,0.0,0.0,0.0001110743905883,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947082519531,0.0,0.0,0.0005268877721391,290.9527282714844,294.1499938964844,267.7466735839844,267.1087341308594,270.0710144042969,267.786865234375,290.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238820152357,2.0350665153046066e-08,0.0011238616425544,-0.0523078441619873,0.0,0.0,0.0,-0.0149014825001358,60.0,-17.175580978393555,-0.0,-8.61193996115617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,293.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0001054786698659,291.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.82733154296875,0.0,0.0,0.0001110743469325,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,8.203913603210822e-05,290.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554260253906,0.0,0.0,0.0001110743905883,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947082519531,0.0,0.0,0.0005268877721391,290.9527282714844,294.1499938964844,267.7466735839844,267.1087341308594,270.0710144042969,267.786865234375,290.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238820152357,2.0350665153046066e-08,0.0011238616425544,-0.0523078441619873,0.0,0.0,0.0,-0.0149014825001358,60.0,-17.175580978393555,-0.0,-8.61193996115617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,293.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0001054436870617,291.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81103515625,0.0,0.0,0.0001110375087591,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160400390625,0.0,0.0,8.201192395063117e-05,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415405273437,0.0,0.0,0.0001110375524149,292.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28582763671875,0.0,0.0,0.000526713032741,290.9468994140625,294.1499938964844,267.7099914550781,267.0540466308594,270.0244445800781,267.7501525878906,290.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235091369599,2.0307039605427235e-08,0.0011234888806939,-0.0521939881145954,0.0,0.0,0.0,-0.0148798571899533,60.0,-17.192827224731445,-0.0,-8.606224355389713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,293.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0001054436870617,291.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81103515625,0.0,0.0,0.0001110375087591,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160400390625,0.0,0.0,8.201192395063117e-05,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415405273437,0.0,0.0,0.0001110375524149,292.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28582763671875,0.0,0.0,0.000526713032741,290.9468994140625,294.1499938964844,267.7099914550781,267.0540466308594,270.0244445800781,267.7501525878906,290.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235091369599,2.0307039605427235e-08,0.0011234888806939,-0.0521939881145954,0.0,0.0,0.0,-0.0148798571899533,60.0,-17.192827224731445,-0.0,-8.606224355389713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
