time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
339900,293.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.000105411192635,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8029479980469,0.0,0.0,0.0001110032826545,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80792236328125,0.0,0.0,8.19866472738795e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,0.0001110033263103,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,0.0005265506915748,290.9439392089844,294.1499938964844,267.6916809082031,267.0264892578125,270.0012512207031,267.7318420410156,290.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231628013774,2.026652623499104e-08,0.0011231425451114,-0.0520882494747638,0.0,0.0,0.0,-0.0148597741499543,60.0,-17.198915481567383,-0.0,-8.600918022239058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,293.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001053656087606,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948608398437,0.0,0.0,0.0001109552831621,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998046875,0.0,0.0,8.195119153242558e-05,290.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277160644531,0.0,0.0,0.0001109553268179,292.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,0.0005263230414129,290.9410095214844,294.1499938964844,267.67333984375,266.99884033203125,269.9781188964844,267.71356201171875,290.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226771166548,2.0209709461482817e-08,0.0011226568603888,-0.051939956843853,0.0,0.0,0.0,-0.0148316081613302,60.0,-17.202945709228516,-0.0,-8.59347863979565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,293.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0001052426887326,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77880859375,0.0,0.0,0.0001108258438762,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,8.185559272533283e-05,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139831542969,0.0,0.0,0.000110825880256,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26812744140625,0.0,0.0,0.000525709008798,290.93505859375,294.1499938964844,267.6366577148437,266.9432678222656,269.9320068359375,267.6770935058594,290.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213672114536,2.005651111858242e-08,0.0011213470716029,-0.0515400879085063,0.0,0.0,0.0,-0.0147556625306606,60.0,-17.205942153930664,-0.0,-8.57343565030533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,293.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0001052426887326,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77880859375,0.0,0.0,0.0001108258438762,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,8.185559272533283e-05,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139831542969,0.0,0.0,0.000110825880256,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26812744140625,0.0,0.0,0.000525709008798,290.93505859375,294.1499938964844,267.6366577148437,266.9432678222656,269.9320068359375,267.6770935058594,290.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213672114536,2.005651111858242e-08,0.0011213470716029,-0.0515400879085063,0.0,0.0,0.0,-0.0147556625306606,60.0,-17.205942153930664,-0.0,-8.57343565030533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,293.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0001050799546646,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628479003906,0.0,0.0,0.0001106544732465,291.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.76763916015625,0.0,0.0,8.172901289071888e-05,290.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.0001106545096263,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,0.0005248961388133,290.9290466308594,294.1499938964844,267.6000061035156,266.88751220703125,269.8861389160156,267.6407165527344,290.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196330888196,1.9853695576443897e-08,0.0011196131817996,-0.0510106720030307,0.0,0.0,0.0,-0.0146551197394728,60.0,-17.20174217224121,-0.0,-8.546938090603362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,293.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0001050799546646,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628479003906,0.0,0.0,0.0001106544732465,291.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.76763916015625,0.0,0.0,8.172901289071888e-05,290.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.0001106545096263,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,0.0005248961388133,290.9290466308594,294.1499938964844,267.6000061035156,266.88751220703125,269.8861389160156,267.6407165527344,290.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196330888196,1.9853695576443897e-08,0.0011196131817996,-0.0510106720030307,0.0,0.0,0.0,-0.0146551197394728,60.0,-17.20174217224121,-0.0,-8.546938090603362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,293.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,0.0001048803605954,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,0.0001104442853829,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7517395019531,0.0,0.0,8.157377305906266e-05,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58673095703125,0.0,0.0,0.0001104443290387,291.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,0.0005238990997895,290.9229736328125,294.1499938964844,267.5633239746094,266.8317565917969,269.8405456542969,267.6044616699219,290.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175061808899,1.96049576572932e-08,0.0011174866231158,-0.0503613278269767,0.0,0.0,0.0,-0.0145318107679486,60.0,-17.190967559814453,-0.0,-8.514495419831294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,293.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,0.0001048803605954,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,0.0001104442853829,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7517395019531,0.0,0.0,8.157377305906266e-05,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58673095703125,0.0,0.0,0.0001104443290387,291.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,0.0005238990997895,290.9229736328125,294.1499938964844,267.5633239746094,266.8317565917969,269.8405456542969,267.6044616699219,290.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175061808899,1.96049576572932e-08,0.0011174866231158,-0.0503613278269767,0.0,0.0,0.0,-0.0145318107679486,60.0,-17.190967559814453,-0.0,-8.514495419831294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,293.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,0.0001046467368723,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312927246094,0.0,0.0,0.0001101982707041,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359924316406,0.0,0.0,8.139206329360604e-05,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732727050781,0.0,0.0,0.0001101983070839,291.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,0.0005227321526035,290.9168395996094,294.1499938964844,267.52667236328125,266.776123046875,269.7952575683594,267.5683288574219,290.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150167556479,1.9313814547672337e-08,0.0011149974307045,-0.0496012046933174,0.0,0.0,0.0,-0.0143874799832701,60.0,-17.174163818359375,-0.0,-8.47660146519047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,293.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,0.0001046467368723,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312927246094,0.0,0.0,0.0001101982707041,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359924316406,0.0,0.0,8.139206329360604e-05,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732727050781,0.0,0.0,0.0001101983070839,291.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,0.0005227321526035,290.9168395996094,294.1499938964844,267.52667236328125,266.776123046875,269.7952575683594,267.5683288574219,290.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150167556479,1.9313814547672337e-08,0.0011149974307045,-0.0496012046933174,0.0,0.0,0.0,-0.0143874799832701,60.0,-17.174163818359375,-0.0,-8.47660146519047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,293.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0001045201715896,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235107421875,0.0,0.0,0.0001100649824365,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281494140625,0.0,0.0,8.129361958708614e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665588378906,0.0,0.0,0.0001100650260923,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,0.0005220999009907,290.91375732421875,294.1499938964844,267.5083312988281,266.7484130859375,269.772705078125,267.55029296875,290.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136680841445,1.9156090047545152e-08,0.0011136489920318,-0.0491893775761127,0.0,0.0,0.0,-0.0143092907965183,60.0,-17.164037704467773,-0.0,-8.456107281062941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,293.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,0.0001043857628246,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157287597656,0.0,0.0,0.0001099234432331,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203369140625,0.0,0.0,8.118907862808555e-05,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55987548828125,0.0,0.0,0.0001099234796129,291.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,0.000521428475622,290.9106750488281,294.1499938964844,267.489990234375,266.7207946777344,269.750244140625,267.53228759765625,290.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122358264401,1.8988590255730745e-08,0.0011122168507426,-0.0487520024180412,0.0,0.0,0.0,-0.0142262540757656,60.0,-17.152565002441406,-0.0,-8.434370357690568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,293.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.0001041002178681,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70025634765625,0.0,0.0,0.0001096227497328,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048034667969,0.0,0.0,8.096698729787022e-05,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,0.0001096227861125,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,0.000520002155099,290.9044494628906,294.1499938964844,267.4533386230469,266.6659545898437,269.7054443359375,267.496337890625,290.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091931955888,1.8632752230018923e-08,0.0011091745691373,-0.0478227473795414,0.0,0.0,0.0,-0.0140498531982302,60.0,-17.126686096191406,-0.0,-8.388285266391905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,293.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.0001041002178681,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70025634765625,0.0,0.0,0.0001096227497328,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048034667969,0.0,0.0,8.096698729787022e-05,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,0.0001096227861125,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,0.000520002155099,290.9044494628906,294.1499938964844,267.4533386230469,266.6659545898437,269.7054443359375,267.496337890625,290.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091931955888,1.8632752230018923e-08,0.0011091745691373,-0.0478227473795414,0.0,0.0,0.0,-0.0140498531982302,60.0,-17.126686096191406,-0.0,-8.388285266391905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,293.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0001037944675772,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,0.0001093007740564,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,8.072917989920825e-05,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333251953125,0.0,0.0,0.0001093008104362,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,0.0005184748442843,290.898193359375,294.1499938964844,267.4166564941406,266.6117553710937,269.6609802246094,267.4604797363281,290.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059351963922,1.8251743227892803e-08,0.0011059169191867,-0.0468276180326938,0.0,0.0,0.0,-0.0138609716668725,60.0,-17.09666633605957,-0.0,-8.339080181940518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,293.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0001037944675772,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,0.0001093007740564,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,8.072917989920825e-05,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333251953125,0.0,0.0,0.0001093008104362,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,0.0005184748442843,290.898193359375,294.1499938964844,267.4166564941406,266.6117553710937,269.6609802246094,267.4604797363281,290.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059351963922,1.8251743227892803e-08,0.0011059169191867,-0.0468276180326938,0.0,0.0,0.0,-0.0138609716668725,60.0,-17.09666633605957,-0.0,-8.339080181940518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,293.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.0001034721717587,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66973876953125,0.0,0.0,0.0001089613797375,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741638183594,0.0,0.0,8.047850133152679e-05,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52020263671875,0.0,0.0,0.0001089614161173,291.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0005168649367988,290.8918762207031,294.1499938964844,267.3800048828125,266.5583801269531,269.6168212890625,267.4247436523437,289.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102500827983,1.7850116051931764e-08,0.0011024830164387,-0.0457784980535507,0.0,0.0,0.0,-0.0136618707329034,60.0,-17.06342315673828,-0.0,-8.287368302717368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,293.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.0001034721717587,291.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66973876953125,0.0,0.0,0.0001089613797375,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741638183594,0.0,0.0,8.047850133152679e-05,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52020263671875,0.0,0.0,0.0001089614161173,291.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0005168649367988,290.8918762207031,294.1499938964844,267.3800048828125,266.5583801269531,269.6168212890625,267.4247436523437,289.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102500827983,1.7850116051931764e-08,0.0011024830164387,-0.0457784980535507,0.0,0.0,0.0,-0.0136618707329034,60.0,-17.06342315673828,-0.0,-8.287368302717368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,293.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.0001031389110721,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,0.0001086104384739,291.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65899658203125,0.0,0.0,8.02192953415215e-05,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50714111328125,0.0,0.0,0.0001086104748537,291.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0005152001976966,290.8855285644531,294.1499938964844,267.34332275390625,266.5059509277344,269.5729064941406,267.3890686035156,289.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989498114213,1.7434832244589415e-08,0.001098932349123,-0.0446935407817363,0.0,0.0,0.0,-0.0134559972211718,60.0,-17.02808380126953,-0.0,-8.234066939394324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,293.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.0001031389110721,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,0.0001086104384739,291.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65899658203125,0.0,0.0,8.02192953415215e-05,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50714111328125,0.0,0.0,0.0001086104748537,291.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0005152001976966,290.8855285644531,294.1499938964844,267.34332275390625,266.5059509277344,269.5729064941406,267.3890686035156,289.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989498114213,1.7434832244589415e-08,0.001098932349123,-0.0446935407817363,0.0,0.0,0.0,-0.0134559972211718,60.0,-17.02808380126953,-0.0,-8.234066939394324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,293.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0001029688573908,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64715576171875,0.0,0.0,0.0001084313553292,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,8.008702570805326e-05,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50067138671875,0.0,0.0,0.000108431391709,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0005143507733009,290.88232421875,294.1499938964844,267.32501220703125,266.48016357421875,269.55108642578125,267.37127685546875,289.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971376905217,1.7222918202719484e-08,0.0010971204610541,-0.0441398434340953,0.0,0.0,0.0,-0.0133509440347552,60.0,-17.009557723999023,-0.0,-8.206934154486589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,293.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,0.000102797333966,291.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,0.0001082507369574,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6440124511719,0.0,0.0,7.995362102519721e-05,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49420166015625,0.0,0.0,0.0001082507660612,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0005134939565323,290.8791198730469,294.1499938964844,267.3066711425781,266.45465087890625,269.529296875,267.3534851074219,289.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095309969969,1.7009183395089167e-08,0.0010952929733321,-0.0435813479125499,0.0,0.0,0.0,-0.0132449874654412,60.0,-16.990705490112305,-0.0,-8.179613786296613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,293.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0001024514203891,291.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248779296875,0.0,0.0,0.0001078864661394,291.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291198730469,0.0,0.0,7.968457794049755e-05,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813537597656,0.0,0.0,0.0001078865025192,291.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0005117660621181,290.8726806640625,294.1499938964844,267.2699890136719,266.4046325683594,269.4859924316406,267.3179931640625,289.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.6578139749867663e-08,0.0010916074970737,-0.0424548909068107,0.0,0.0,0.0,-0.0130313020199537,60.0,-16.952251434326172,-0.0,-8.124654016228305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,293.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93328857421875,0.0,0.0,0.0001024514203891,291.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6248779296875,0.0,0.0,0.0001078864661394,291.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291198730469,0.0,0.0,7.968457794049755e-05,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813537597656,0.0,0.0,0.0001078865025192,291.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0005117660621181,290.8726806640625,294.1499938964844,267.2699890136719,266.4046325683594,269.4859924316406,267.3179931640625,289.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.6578139749867663e-08,0.0010916074970737,-0.0424548909068107,0.0,0.0,0.0,-0.0130313020199537,60.0,-16.952251434326172,-0.0,-8.124654016228305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,293.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,0.0001021045536617,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,0.0001075211985153,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143493652344,0.0,0.0,7.941478543216363e-05,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685974121094,0.0,0.0,0.0001075212276191,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0005100333946757,290.8662109375,294.1499938964844,267.2333374023437,266.3560791015625,269.4429626464844,267.2825622558594,289.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.6145907721920594e-08,0.0010879117762669,-0.0413251742720603,0.0,0.0,0.0,-0.0128170270472764,60.0,-16.91321563720703,-0.0,-8.06972906275405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,293.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,0.0001021045536617,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,0.0001075211985153,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143493652344,0.0,0.0,7.941478543216363e-05,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685974121094,0.0,0.0,0.0001075212276191,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0005100333946757,290.8662109375,294.1499938964844,267.2333374023437,266.3560791015625,269.4429626464844,267.2825622558594,289.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.6145907721920594e-08,0.0010879117762669,-0.0413251742720603,0.0,0.0,0.0,-0.0128170270472764,60.0,-16.91321563720703,-0.0,-8.06972906275405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,293.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0001017593458527,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955810546875,0.0,0.0,0.000107157669845,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997009277344,0.0,0.0,7.914628804428503e-05,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559020996094,0.0,0.0,0.0001071577062248,291.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0005083089927211,290.8597106933594,294.1499938964844,267.1966552734375,266.3091125488281,269.400146484375,267.2471923828125,289.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.87407684326172,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,293.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0001017593458527,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955810546875,0.0,0.0,0.000107157669845,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997009277344,0.0,0.0,7.914628804428503e-05,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559020996094,0.0,0.0,0.0001071577062248,291.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0005083089927211,290.8597106933594,294.1499938964844,267.1966552734375,266.3091125488281,269.400146484375,267.2471923828125,289.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.87407684326172,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,293.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,0.0001014195440802,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58111572265625,0.0,0.0,0.0001067998455255,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.585205078125,0.0,0.0,7.888200343586504e-05,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433288574219,0.0,0.0,0.0001067998746293,291.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0005066115991212,290.8531494140625,294.1499938964844,267.1600036621094,266.2638854980469,269.3576354980469,267.2119140625,289.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806287173181,1.5292325628024628e-08,0.0010806133504956,-0.0390937253832817,0.0,0.0,0.0,-0.0123938722535967,60.0,-16.8354434967041,-0.0,-7.961807568790391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,293.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,0.0001014195440802,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58111572265625,0.0,0.0,0.0001067998455255,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.585205078125,0.0,0.0,7.888200343586504e-05,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433288574219,0.0,0.0,0.0001067998746293,291.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0005066115991212,290.8531494140625,294.1499938964844,267.1600036621094,266.2638854980469,269.3576354980469,267.2119140625,289.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806287173181,1.5292325628024628e-08,0.0010806133504956,-0.0390937253832817,0.0,0.0,0.0,-0.0123938722535967,60.0,-16.8354434967041,-0.0,-7.961807568790391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,293.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0001012514912872,291.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57391357421875,0.0,0.0,0.0001066228724084,291.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779724121094,0.0,0.0,7.875129085732624e-05,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4370422363281,0.0,0.0,0.0001066229087882,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0005057721864432,290.8498840332031,294.1499938964844,267.14166259765625,266.24200439453125,269.3364562988281,267.1943054199219,289.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788379004225,1.508291624929825e-08,0.0010788228828459,-0.0385461971163749,0.0,0.0,0.0,-0.0122900595888495,60.0,-16.816347122192383,-0.0,-7.935442170037278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,293.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.0001010859850794,291.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667724609375,0.0,0.0,0.0001064485841197,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57080078125,0.0,0.0,7.86225646152161e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308166503906,0.0,0.0,0.0001064486204995,291.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0005049454048275,290.8465881347656,294.1499938964844,267.1233215332031,266.2205810546875,269.3153686523437,267.1766967773437,289.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770743247121,1.4876684772957562e-08,0.0010770594235509,-0.0380069427192211,0.0,0.0,0.0,-0.0121878227218985,60.0,-16.797542572021484,-0.0,-7.909519439408541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,293.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,0.0001007620230666,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525207519531,0.0,0.0,0.0001061074362951,291.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564880371094,0.0,0.0,7.837059092707932e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,0.0001061074653989,291.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0005033271736465,290.8399658203125,294.1499938964844,267.086669921875,266.1793518066406,269.2733154296875,267.1415100097656,289.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073622261174,1.4473004128490174e-08,0.0010736078256741,-0.0369513034820556,0.0,0.0,0.0,-0.0119877019897103,60.0,-16.76087188720703,-0.0,-7.858900374912994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,293.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,0.0001007620230666,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525207519531,0.0,0.0,0.0001061074362951,291.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564880371094,0.0,0.0,7.837059092707932e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,0.0001061074653989,291.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0005033271736465,290.8399658203125,294.1499938964844,267.086669921875,266.1793518066406,269.2733154296875,267.1415100097656,289.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073622261174,1.4473004128490174e-08,0.0010736078256741,-0.0369513034820556,0.0,0.0,0.0,-0.0119877019897103,60.0,-16.76087188720703,-0.0,-7.858900374912994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,293.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.0001004463629215,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5383605957031,0.0,0.0,0.0001057750268955,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,7.812507828930393e-05,290.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,0.0001057750632753,291.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.00050175038632,290.83331298828125,294.1499938964844,267.04998779296875,266.14031982421875,269.23150634765625,267.1063842773437,289.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702586732804,1.4079670762612297e-08,0.0010702445870265,-0.0359226055443286,0.0,0.0,0.0,-0.0117927100509405,60.0,-16.725603103637695,-0.0,-7.809735080854807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,293.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.0001004463629215,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5383605957031,0.0,0.0,0.0001057750268955,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,7.812507828930393e-05,290.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.406005859375,0.0,0.0,0.0001057750632753,291.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.00050175038632,290.83331298828125,294.1499938964844,267.04998779296875,266.14031982421875,269.23150634765625,267.1063842773437,289.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702586732804,1.4079670762612297e-08,0.0010702445870265,-0.0359226055443286,0.0,0.0,0.0,-0.0117927100509405,60.0,-16.725603103637695,-0.0,-7.809735080854807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,293.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0001000834599835,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243530273437,0.0,0.0,0.0001053928717738,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281982421875,0.0,0.0,7.78428147896193e-05,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39373779296875,0.0,0.0,0.0001053929008776,291.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004999376251362,290.8266296386719,294.1499938964844,267.0133361816406,266.1026306152344,269.18994140625,267.07135009765625,289.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663920547813,1.3627474260147212e-08,0.0010663784341886,-0.0347398221492767,0.0,0.0,0.0,-0.0115685397759079,60.0,-16.687223434448242,-0.0,-7.753402542221013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,293.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0001000834599835,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243530273437,0.0,0.0,0.0001053928717738,291.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281982421875,0.0,0.0,7.78428147896193e-05,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39373779296875,0.0,0.0,0.0001053929008776,291.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004999376251362,290.8266296386719,294.1499938964844,267.0133361816406,266.1026306152344,269.18994140625,267.07135009765625,289.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663920547813,1.3627474260147212e-08,0.0010663784341886,-0.0347398221492767,0.0,0.0,0.0,-0.0115685397759079,60.0,-16.687223434448242,-0.0,-7.753402542221013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,293.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,9.963577758753672e-05,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5104064941406,0.0,0.0,0.0001049214333761,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,7.749461656203493e-05,290.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38153076171875,0.0,0.0,0.0001049214624799,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004977013450115,290.8199157714844,294.1499938964844,266.9766540527344,266.0652160644531,269.1486511230469,267.03668212890625,289.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616219369694,1.3069642257335092e-08,0.0010616088984534,-0.033280536532402,0.0,0.0,0.0,-0.0112920003011822,60.0,-16.637409210205078,-0.0,-7.684190705958829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
