time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
342240,293.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,9.963577758753672e-05,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5104064941406,0.0,0.0,0.0001049214333761,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,7.749461656203493e-05,290.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.38153076171875,0.0,0.0,0.0001049214624799,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004977013450115,290.8199157714844,294.1499938964844,266.9766540527344,266.0652160644531,269.1486511230469,267.03668212890625,289.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616219369694,1.3069642257335092e-08,0.0010616088984534,-0.033280536532402,0.0,0.0,0.0,-0.0112920003011822,60.0,-16.637409210205078,-0.0,-7.684190705958829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,293.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.939687879523262e-05,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035095214844,0.0,0.0,0.0001046698598656,291.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,7.730880315648392e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,0.0001046698889695,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0004965079715475,290.8165283203125,294.1499938964844,266.9583435058594,266.046630859375,269.1280822753906,267.0194702148437,289.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590765159577,1.2771966595437334e-08,0.0010590637102723,-0.0325017347931861,0.0,0.0,0.0,-0.0111444313079118,60.0,-16.60866355895996,-0.0,-7.64738388170372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,293.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.915609552990644e-05,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966125488281,0.0,0.0,0.0001044163072947,291.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003967285156,0.0,0.0,7.712152728345245e-05,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694152832031,0.0,0.0,0.0001044163363985,291.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.00049530522665,290.81317138671875,294.1499938964844,266.94000244140625,266.02813720703125,269.10760498046875,267.0023498535156,289.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565108386799,1.2471955024295768e-08,0.0010564983822405,-0.031716763973236,0.0,0.0,0.0,-0.010995702818036,60.0,-16.57849884033203,-0.0,-7.610378105482597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,293.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.869003406492992e-05,291.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4829406738281,0.0,0.0,0.0001039255221257,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866638183594,0.0,0.0,7.675903179915622e-05,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573913574219,0.0,0.0,0.0001039255512296,291.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0004929771530441,290.8064270019531,294.1499938964844,266.9033203125,265.9913024902344,269.0668334960937,266.9683532714844,289.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515446774661,1.1891236439964814e-08,0.0010515328031033,-0.0301971621811389,0.0,0.0,0.0,-0.0107078161090612,60.0,-16.51763153076172,-0.0,-7.539001956047289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,293.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.869003406492992e-05,291.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4829406738281,0.0,0.0,0.0001039255221257,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866638183594,0.0,0.0,7.675903179915622e-05,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573913574219,0.0,0.0,0.0001039255512296,291.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0004929771530441,290.8064270019531,294.1499938964844,266.9033203125,265.9913024902344,269.0668334960937,266.9683532714844,289.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515446774661,1.1891236439964814e-08,0.0010515328031033,-0.0301971621811389,0.0,0.0,0.0,-0.0107078161090612,60.0,-16.51763153076172,-0.0,-7.539001956047289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,293.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,9.826826862990856e-05,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693603515625,0.0,0.0,0.0001034813758451,291.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,7.643099525012076e-05,290.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.345458984375,0.0,0.0,0.0001034814049489,291.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.000490870384965,290.79962158203125,294.1499938964844,266.8666687011719,265.9547119140625,269.0263061523437,266.9346008300781,289.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365710150812449e-08,0.0010470390552654,-0.0288218110799789,0.0,0.0,0.0,-0.0104472897946834,60.0,-16.461118698120117,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,293.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,9.826826862990856e-05,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693603515625,0.0,0.0,0.0001034813758451,291.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,7.643099525012076e-05,290.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.345458984375,0.0,0.0,0.0001034814049489,291.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.000490870384965,290.79962158203125,294.1499938964844,266.8666687011719,265.9547119140625,269.0263061523437,266.9346008300781,289.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365710150812449e-08,0.0010470390552654,-0.0288218110799789,0.0,0.0,0.0,-0.0104472897946834,60.0,-16.461118698120117,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,293.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,9.789599425857888e-05,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559020996094,0.0,0.0,0.0001030893472488,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,7.614144124090672e-05,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336181640625,0.0,0.0,0.0001030893763527,291.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0004890107666142,290.7928466796875,294.1499938964844,266.8299865722656,265.9183349609375,268.9860534667969,266.9009094238281,289.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430834954604,1.090184831298302e-08,0.0010430725524201,-0.0276077035814523,0.0,0.0,0.0,-0.0102173332124948,60.0,-16.41225242614746,-0.0,-7.418169190032131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,293.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,9.789599425857888e-05,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559020996094,0.0,0.0,0.0001030893472488,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,7.614144124090672e-05,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336181640625,0.0,0.0,0.0001030893763527,291.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0004890107666142,290.7928466796875,294.1499938964844,266.8299865722656,265.9183349609375,268.9860534667969,266.9009094238281,289.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430834954604,1.090184831298302e-08,0.0010430725524201,-0.0276077035814523,0.0,0.0,0.0,-0.0102173332124948,60.0,-16.41225242614746,-0.0,-7.418169190032131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,293.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,9.756434883456676e-05,291.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,0.0001027401085593,291.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44610595703125,0.0,0.0,7.588349399156868e-05,290.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32183837890625,0.0,0.0,0.0001027401376632,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0004873541183769,290.7860107421875,294.1499938964844,266.7933349609375,265.8821716308594,268.94598388671875,266.86724853515625,289.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.048861797414702e-08,0.0010395389981567,-0.0265260208398103,0.0,0.0,0.0,-0.0100124776363372,60.0,-16.37004852294922,-0.0,-7.36799137257549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,293.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,9.756434883456676e-05,291.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,0.0001027401085593,291.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44610595703125,0.0,0.0,7.588349399156868e-05,290.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32183837890625,0.0,0.0,0.0001027401376632,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0004873541183769,290.7860107421875,294.1499938964844,266.7933349609375,265.8821716308594,268.94598388671875,266.86724853515625,289.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.048861797414702e-08,0.0010395389981567,-0.0265260208398103,0.0,0.0,0.0,-0.0100124776363372,60.0,-16.37004852294922,-0.0,-7.36799137257549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,293.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,9.741761459736152e-05,291.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359130859375,0.0,0.0,0.0001025855890475,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,7.57693633204326e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,0.0001025856181513,291.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,0.0004866211384069,290.7825622558594,294.1499938964844,266.7749938964844,265.8641662597656,268.926025390625,266.85040283203125,289.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379859013482,1.0305783781916489e-08,0.0010379756567999,-0.0260473974049091,0.0,0.0,0.0,-0.0099218385294079,60.0,-16.352073669433594,-0.0,-7.345843755501846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,293.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,9.728230361361057e-05,291.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292907714844,0.0,0.0,0.0001024431039695,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43280029296875,0.0,0.0,7.566412386950105e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31011962890625,0.0,0.0,0.0001024431257974,291.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0004859452601522,290.7791442871094,294.1499938964844,266.75665283203125,265.84619140625,268.9060974121094,266.8335266113281,289.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365440975874,1.0137187977932172e-08,0.0010365338530391,-0.0256060343235731,0.0,0.0,0.0,-0.0098382579162716,60.0,-16.335813522338867,-0.0,-7.325451178985531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,293.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,9.705808770377188e-05,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41607666015625,0.0,0.0,0.000102206984593,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195556640625,0.0,0.0,7.54897337174043e-05,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,0.0001022070136968,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0004848252574447,290.7722473144531,294.1499938964844,266.7200012207031,265.81036376953125,268.8663635253906,266.7996520996094,289.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341546731069,9.857808791480238e-09,0.0010341447778046,-0.0248746201395988,0.0,0.0,0.0,-0.0096997572109103,60.0,-16.310195922851562,-0.0,-7.291720294233528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,293.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,9.705808770377188e-05,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41607666015625,0.0,0.0,0.000102206984593,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195556640625,0.0,0.0,7.54897337174043e-05,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,0.0001022070136968,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0004848252574447,290.7722473144531,294.1499938964844,266.7200012207031,265.81036376953125,268.8663635253906,266.7996520996094,289.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341546731069,9.857808791480238e-09,0.0010341447778046,-0.0248746201395988,0.0,0.0,0.0,-0.0096997572109103,60.0,-16.310195922851562,-0.0,-7.291720294233528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,293.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,9.690035949461162e-05,291.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029541015625,0.0,0.0,0.0001020408890326,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064025878906,0.0,0.0,7.536705379607156e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,0.0001020409181364,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0004840373585466,290.76531982421875,294.1499938964844,266.6833190917969,265.774658203125,268.8267822265625,266.7655029296875,289.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324737522751,9.661270006233737e-09,0.0010324640898033,-0.0243600569665431,0.0,0.0,0.0,-0.0096023231744766,60.0,-16.295265197753906,-0.0,-7.268037904850645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,293.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,9.690035949461162e-05,291.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029541015625,0.0,0.0,0.0001020408890326,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064025878906,0.0,0.0,7.536705379607156e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,0.0001020409181364,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0004840373585466,290.76531982421875,294.1499938964844,266.6833190917969,265.774658203125,268.8267822265625,266.7655029296875,289.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324737522751,9.661270006233737e-09,0.0010324640898033,-0.0243600569665431,0.0,0.0,0.0,-0.0096023231744766,60.0,-16.295265197753906,-0.0,-7.268037904850645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,293.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,9.681117080617696e-05,291.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.389892578125,0.0,0.0,0.0001019469709717,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932800292969,0.0,0.0,7.529768481617793e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,0.0001019469927996,291.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0004835918371099,290.7583312988281,294.1499938964844,266.64666748046875,265.7390441894531,268.78729248046875,266.73095703125,289.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315229883417,9.550128687862982e-09,0.0010315134422853,-0.0240690689533948,0.0,0.0,0.0,-0.0095472251996397,60.0,-16.29115867614746,-0.0,-7.254662648392697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,293.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,9.681117080617696e-05,291.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.389892578125,0.0,0.0,0.0001019469709717,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932800292969,0.0,0.0,7.529768481617793e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,0.0001019469927996,291.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0004835918371099,290.7583312988281,294.1499938964844,266.64666748046875,265.7390441894531,268.78729248046875,266.73095703125,289.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315229883417,9.550128687862982e-09,0.0010315134422853,-0.0240690689533948,0.0,0.0,0.0,-0.0095472251996397,60.0,-16.29115867614746,-0.0,-7.254662648392697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,293.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,9.679136564955117e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768920898437,0.0,0.0,0.0001019261108012,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,7.52822743379511e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26373291015625,0.0,0.0,0.0001019261326291,291.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0004834929131902,290.7513122558594,294.1499938964844,266.6099853515625,265.7035522460937,268.74786376953125,266.6958923339844,289.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313115781173,9.525433775081638e-09,0.0010313020320609,-0.0240044109523296,0.0,0.0,0.0,-0.0095349811017513,60.0,-16.298673629760742,-0.0,-7.251691869214484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,293.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,9.679136564955117e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768920898437,0.0,0.0,0.0001019261108012,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,7.52822743379511e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26373291015625,0.0,0.0,0.0001019261326291,291.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0004834929131902,290.7513122558594,294.1499938964844,266.6099853515625,265.7035522460937,268.74786376953125,266.6958923339844,289.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313115781173,9.525433775081638e-09,0.0010313020320609,-0.0240044109523296,0.0,0.0,0.0,-0.0095349811017513,60.0,-16.298673629760742,-0.0,-7.251691869214484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,293.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,9.680767834652217e-05,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,0.0001019432820612,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,7.529496360803023e-05,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579650878906,0.0,0.0,0.000101943311165,291.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0004835743748117,290.747802734375,294.1499938964844,266.5916748046875,265.6858215332031,268.7281799316406,266.6781311035156,289.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314851533621,9.545746415540181e-09,0.0010314756073057,-0.0240575931966304,0.0,0.0,0.0,-0.009545050561428,60.0,-16.306650161743164,-0.0,-7.254135425682763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,293.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255615234375,0.0,0.0,9.684398537501691e-05,291.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3639221191406,0.0,0.0,0.0001019815172185,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3672180175781,0.0,0.0,7.532320159953088e-05,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.252197265625,0.0,0.0,0.0001019815463223,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0004837557789869,290.7442626953125,294.1499938964844,266.5733337402344,265.6681213378906,268.7084655761719,266.66021728515625,289.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318718850612,9.590978677920248e-09,0.0010318622225895,-0.0241760220378637,0.0,0.0,0.0,-0.0095674730837345,60.0,-16.317909240722656,-0.0,-7.259576761953215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,293.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,9.696880442788824e-05,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509826660156,0.0,0.0,0.0001021129573928,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,7.542027742601931e-05,290.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,0.0001021129792206,291.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,0.000484379241243,290.73712158203125,294.1499938964844,266.5366516113281,265.6327209472656,268.6690979003906,266.62384033203125,289.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332014644518,9.746473850213988e-09,0.0010331916855648,-0.0245831348001956,0.0,0.0,0.0,-0.0096445577219128,60.0,-16.34918212890625,-0.0,-7.278299563040491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,293.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,9.696880442788824e-05,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509826660156,0.0,0.0,0.0001021129573928,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,7.542027742601931e-05,290.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,0.0001021129792206,291.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,0.000484379241243,290.73712158203125,294.1499938964844,266.5366516113281,265.6327209472656,268.6690979003906,266.62384033203125,289.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332014644518,9.746473850213988e-09,0.0010331916855648,-0.0245831348001956,0.0,0.0,0.0,-0.0096445577219128,60.0,-16.34918212890625,-0.0,-7.278299563040491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134155273437,0.0,0.0,9.716614295030011e-05,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380432128906,0.0,0.0,0.0001023207660182,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412780761719,0.0,0.0,7.557377102784812e-05,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,0.0001023207878461,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0004853650170844,290.7299499511719,294.1499938964844,266.5,265.59735107421875,268.62969970703125,266.5866394042969,289.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353038087487,9.992334959463278e-09,0.001035293797031,-0.0252268146723508,0.0,0.0,0.0,-0.0097664408385753,60.0,-16.393857955932617,-0.0,-7.307952643031967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134155273437,0.0,0.0,9.716614295030011e-05,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380432128906,0.0,0.0,0.0001023207660182,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412780761719,0.0,0.0,7.557377102784812e-05,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,0.0001023207878461,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0004853650170844,290.7299499511719,294.1499938964844,266.5,265.59735107421875,268.62969970703125,266.5866394042969,289.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353038087487,9.992334959463278e-09,0.001035293797031,-0.0252268146723508,0.0,0.0,0.0,-0.0097664408385753,60.0,-16.393857955932617,-0.0,-7.307952643031967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,293.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,9.731342288432644e-05,291.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302917480469,0.0,0.0,0.0001024758530547,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33349609375,0.0,0.0,7.568831642856821e-05,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,0.0001024758821586,291.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0004861007037106,290.7255859375,294.1499938964844,266.4779968261719,265.5761413574219,268.6060485839844,266.56396484375,289.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175822851010707e-08,0.0010368626099079,-0.0257071796804666,0.0,0.0,0.0,-0.009857403114438,60.0,-16.425561904907227,-0.0,-7.330121576387685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,293.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,9.74272916209884e-05,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,0.0001025957608362,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32830810546875,0.0,0.0,7.577687938464805e-05,290.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.00010259578994,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,0.0004866694798693,290.7226867675781,294.1499938964844,266.4633483886719,265.5619812011719,268.5902709960937,266.5486755371094,289.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380859021097,1.0317688037275733e-08,0.0010380756575614,-0.026078563183546,0.0,0.0,0.0,-0.0099277310073375,60.0,-16.44932746887207,-0.0,-7.347284736169969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,293.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,9.774940554052591e-05,291.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,0.0001029349659802,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153381347656,0.0,0.0,7.602741243317723e-05,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0001029349878081,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0004882785142399,290.7153625488281,294.1499938964844,266.4266662597656,265.526611328125,268.5507507324219,266.5100402832031,289.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415177093818,1.0719007903503552e-08,0.0010415069991722,-0.0271291099488735,0.0,0.0,0.0,-0.0101266810670495,60.0,-16.515317916870117,-0.0,-7.395946255428498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,293.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,9.774940554052591e-05,291.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,0.0001029349659802,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153381347656,0.0,0.0,7.602741243317723e-05,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0001029349878081,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0004882785142399,290.7153625488281,294.1499938964844,266.4266662597656,265.526611328125,268.5507507324219,266.5100402832031,289.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415177093818,1.0719007903503552e-08,0.0010415069991722,-0.0271291099488735,0.0,0.0,0.0,-0.0101266810670495,60.0,-16.515317916870117,-0.0,-7.395946255428498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,293.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978515625,0.0,0.0,9.793661592993884e-05,291.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,0.0001031321080517,291.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,7.617301889695227e-05,290.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,0.0001031321298796,291.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0004892136785201,290.711669921875,294.1499938964844,266.4083251953125,265.5089111328125,268.5309753417969,266.490478515625,289.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225599101468e-08,0.0010435013100504,-0.0277396496385335,0.0,0.0,0.0,-0.010242311283946,60.0,-16.552406311035156,-0.0,-7.424302594927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,293.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.794677734375,0.0,0.0,9.815672819968312e-05,291.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992858886719,0.0,0.0,0.0001033638909575,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,7.63442149036564e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0001033639127854,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0004903131630271,290.7079772949219,294.1499938964844,266.3900146484375,265.4912109375,268.5111389160156,266.47076416015625,289.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458570905029,1.122649262441655e-08,0.001045845914632,-0.0284574385732412,0.0,0.0,0.0,-0.0103782601654529,60.0,-16.59343910217285,-0.0,-7.457710893277182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,293.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,9.872355440165848e-05,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28631591796875,0.0,0.0,0.0001039607886923,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28936767578125,0.0,0.0,7.678508700337261e-05,290.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0001039608105202,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0004931446164846,290.70050048828125,294.1499938964844,266.35333251953125,265.4557189941406,268.4714050292969,266.4306945800781,289.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518960189074,1.1932722365770589e-08,0.0010518841445446,-0.0303057320415973,0.0,0.0,0.0,-0.0107283648103475,60.0,-16.692161560058594,-0.0,-7.544090152578067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,293.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,9.872355440165848e-05,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28631591796875,0.0,0.0,0.0001039607886923,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28936767578125,0.0,0.0,7.678508700337261e-05,290.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0001039608105202,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0004931446164846,290.70050048828125,294.1499938964844,266.35333251953125,265.4557189941406,268.4714050292969,266.4306945800781,289.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518960189074,1.1932722365770589e-08,0.0010518841445446,-0.0303057320415973,0.0,0.0,0.0,-0.0107283648103475,60.0,-16.692161560058594,-0.0,-7.544090152578067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,293.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,9.946813952410594e-05,291.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,0.0001047448749886,291.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763366699219,0.0,0.0,7.736420229775831e-05,290.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001047448968165,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0004968639696016,290.6929016113281,294.1499938964844,266.3166809082031,265.420166015625,268.43145751953125,266.3897399902344,289.6431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598289081826,1.2860431830574726e-08,0.0010598159860819,-0.0327331945300102,0.0,0.0,0.0,-0.0111882658675313,60.0,-16.82020378112793,-0.0,-7.658314160607915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,293.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,9.946813952410594e-05,291.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,0.0001047448749886,291.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763366699219,0.0,0.0,7.736420229775831e-05,290.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001047448968165,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0004968639696016,290.6929016113281,294.1499938964844,266.3166809082031,265.420166015625,268.43145751953125,266.3897399902344,289.6431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598289081826,1.2860431830574726e-08,0.0010598159860819,-0.0327331945300102,0.0,0.0,0.0,-0.0111882658675313,60.0,-16.82020378112793,-0.0,-7.658314160607915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,293.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,0.0001003603538265,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602233886719,0.0,0.0,0.0001056844121194,291.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632141113281,0.0,0.0,7.805814675521106e-05,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001056844412232,291.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0005013207555748,290.6852111816406,294.1499938964844,266.2799987792969,265.384521484375,268.3912353515625,266.34796142578125,289.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693349177017,1.3972092816061377e-08,0.0010693209478631,-0.0356412380933761,0.0,0.0,0.0,-0.0117393601685762,60.0,-16.97578239440918,-0.0,-7.796315770747243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,293.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,0.0001003603538265,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602233886719,0.0,0.0,0.0001056844121194,291.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632141113281,0.0,0.0,7.805814675521106e-05,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001056844412232,291.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0005013207555748,290.6852111816406,294.1499938964844,266.2799987792969,265.384521484375,268.3912353515625,266.34796142578125,289.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693349177017,1.3972092816061377e-08,0.0010693209478631,-0.0356412380933761,0.0,0.0,0.0,-0.0117393601685762,60.0,-16.97578239440918,-0.0,-7.796315770747243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
