time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
344580,293.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,0.0001013433065963,291.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,0.0001067195116775,290.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,7.882266800152138e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001067195407813,291.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,0.0005062308046035,290.6773986816406,294.1499938964844,266.24334716796875,265.3487243652344,268.3507080078125,266.30584716796875,289.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798078728839,1.519683046069531e-08,0.0010797927388921,-0.0388440489768981,0.0,0.0,0.0,-0.0123465107753872,60.0,-17.152074813842773,-0.0,-7.949779501359444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,293.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,0.0001013433065963,291.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,0.0001067195116775,290.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,7.882266800152138e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001067195407813,291.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,0.0005062308046035,290.6773986816406,294.1499938964844,266.24334716796875,265.3487243652344,268.3507080078125,266.30584716796875,289.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798078728839,1.519683046069531e-08,0.0010797927388921,-0.0388440489768981,0.0,0.0,0.0,-0.0123465107753872,60.0,-17.152074813842773,-0.0,-7.949779501359444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,293.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,0.0001018478942569,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2404479980469,0.0,0.0,0.0001072508675861,290.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,7.921512587927282e-05,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001072508894139,291.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,0.0005087513127364,290.6734313964844,294.1499938964844,266.2250061035156,265.330810546875,268.3302917480469,266.2847900390625,289.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851841652765,1.58255346605074e-08,0.0010851683327928,-0.0404877252876758,0.0,0.0,0.0,-0.0126581853255629,60.0,-17.245140075683594,-0.0,-8.029138598431018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,293.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0001023507866193,291.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337951660156,0.0,0.0,0.0001077804336091,290.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366943359375,0.0,0.0,7.960625953273848e-05,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.000107780455437,291.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,0.0005112633807584,290.6694641113281,294.1499938964844,266.2066650390625,265.3128356933594,268.309814453125,266.2637939453125,289.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905424132943,1.6452135653821642e-08,0.0010905259987339,-0.042125578969717,0.0,0.0,0.0,-0.0129688158631324,60.0,-17.339279174804688,-0.0,-8.108623461566823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,293.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548217773437,0.0,0.0,0.0001033212465699,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,0.0001088023782358,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,8.036106737563387e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,0.0001088024000637,291.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0005161110311746,290.661376953125,294.1499938964844,266.1700134277344,265.2767639160156,268.2686462402344,266.2222595214844,289.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008826550096,1.7661340834251863e-08,0.001100865076296,-0.0452853292226791,0.0,0.0,0.0,-0.0135682672262191,60.0,-17.52604866027832,-0.0,-8.263118189688613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,293.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548217773437,0.0,0.0,0.0001033212465699,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,0.0001088023782358,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,8.036106737563387e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,0.0001088024000637,291.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0005161110311746,290.661376953125,294.1499938964844,266.1700134277344,265.2767639160156,268.2686462402344,266.2222595214844,289.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008826550096,1.7661340834251863e-08,0.001100865076296,-0.0452853292226791,0.0,0.0,0.0,-0.0135682672262191,60.0,-17.52604866027832,-0.0,-8.263118189688613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,293.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,0.0001042015283019,291.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0001097293570637,290.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,8.104572771117091e-05,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001097293788916,291.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,0.000520508212503,290.6531677246094,294.1499938964844,266.1333312988281,265.2405090332031,268.2272033691406,266.18145751953125,289.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102622374892,1.8758184339162653e-08,0.0011102434946224,-0.048150323331356,0.0,0.0,0.0,-0.0141120161861181,60.0,-17.702882766723633,-0.0,-8.404516194104873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,293.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,0.0001042015283019,291.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0001097293570637,290.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,8.104572771117091e-05,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001097293788916,291.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,0.000520508212503,290.6531677246094,294.1499938964844,266.1333312988281,265.2405090332031,268.2272033691406,266.18145751953125,289.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102622374892,1.8758184339162653e-08,0.0011102434946224,-0.048150323331356,0.0,0.0,0.0,-0.0141120161861181,60.0,-17.702882766723633,-0.0,-8.404516194104873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,293.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,0.0001049499624059,291.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0001105174960684,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,8.162784070009366e-05,291.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.0001105175178963,291.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,0.0005242468323558,290.6448669433594,294.1499938964844,266.0966796875,265.2040710449219,268.185546875,266.1414794921875,289.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182370362803,1.969075391627939e-08,0.0011182173620909,-0.0505853146314621,0.0,0.0,0.0,-0.0145743293687701,60.0,-17.8614444732666,-0.0,-8.525679362492158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,293.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,0.0001049499624059,291.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0001105174960684,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,8.162784070009366e-05,291.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.0001105175178963,291.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,0.0005242468323558,290.6448669433594,294.1499938964844,266.0966796875,265.2040710449219,268.185546875,266.1414794921875,289.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182370362803,1.969075391627939e-08,0.0011182173620909,-0.0505853146314621,0.0,0.0,0.0,-0.0145743293687701,60.0,-17.8614444732666,-0.0,-8.525679362492158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,293.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,0.0001055361499311,291.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0001111347737605,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,8.208376675611362e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0001111347955884,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,0.0005271749105304,290.6364440917969,294.1499938964844,266.0599975585937,265.1673889160156,268.1437072753906,266.1023254394531,289.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244831839576,2.0421158097860825e-08,0.0011244628112763,-0.0524918287992477,0.0,0.0,0.0,-0.0149364219978451,60.0,-17.995502471923828,-0.0,-8.62118056943473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,293.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,0.0001055361499311,291.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0001111347737605,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,8.208376675611362e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0001111347955884,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,0.0005271749105304,290.6364440917969,294.1499938964844,266.0599975585937,265.1673889160156,268.1437072753906,266.1023254394531,289.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244831839576,2.0421158097860825e-08,0.0011244628112763,-0.0524918287992477,0.0,0.0,0.0,-0.0149364219978451,60.0,-17.995502471923828,-0.0,-8.62118056943473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,293.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.729736328125,0.0,0.0,0.0001057597037288,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0001113701873691,290.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,8.225764031521976e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.000111370209197,291.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,0.000528291624505,290.6322021484375,294.1499938964844,266.0416564941406,265.14898681640625,268.1227722167969,266.0830078125,289.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268653906881,2.0699713942917697e-08,0.0011268446687608,-0.0532187707722187,0.0,0.0,0.0,-0.0150745129212737,60.0,-18.051353454589844,-0.0,-8.657742256446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,293.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0001059390197042,291.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001115590130211,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,8.239710587076843e-05,291.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.000111559034849,291.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.0005291873239912,290.6279602050781,294.1499938964844,266.0233459472656,265.1304931640625,268.101806640625,266.0638732910156,289.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287761153653,2.092314055346378e-08,0.0011287552770227,-0.0538017824292182,0.0,0.0,0.0,-0.0151852751150727,60.0,-18.100196838378903,-0.0,-8.687123909112415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,293.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,0.0001061449584085,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001117758729378,290.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,8.255727880168706e-05,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0001117758947657,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,0.0005302160279825,290.619384765625,294.1499938964844,265.9866638183594,265.0933532714844,268.05987548828125,266.02606201171875,289.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309708934277,2.1179737075271987e-08,0.0011309497058391,-0.0544712841510772,0.0,0.0,0.0,-0.0153124835342168,60.0,-18.173492431640625,-0.0,-8.720928690308939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,293.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,0.0001061449584085,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001117758729378,290.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,8.255727880168706e-05,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0001117758947657,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,0.0005302160279825,290.619384765625,294.1499938964844,265.9866638183594,265.0933532714844,268.05987548828125,266.02606201171875,289.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309708934277,2.1179737075271987e-08,0.0011309497058391,-0.0544712841510772,0.0,0.0,0.0,-0.0153124835342168,60.0,-18.173492431640625,-0.0,-8.720928690308939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,293.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112121582031,0.0,0.0,0.0001061465591192,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.00011177756096,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,8.255852299043909e-05,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001117775827879,291.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0005302240606397,290.6107482910156,294.1499938964844,265.95001220703125,265.0559387207031,268.0180358886719,265.98883056640625,289.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309884721413,2.1181717713147922e-08,0.0011309672845527,-0.0544764511287212,0.0,0.0,0.0,-0.0153134688735008,60.0,-18.211814880371094,-0.0,-8.721189459492963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,293.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112121582031,0.0,0.0,0.0001061465591192,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.00011177756096,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,8.255852299043909e-05,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001117775827879,291.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0005302240606397,290.6107482910156,294.1499938964844,265.95001220703125,265.0559387207031,268.0180358886719,265.98883056640625,289.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309884721413,2.1181717713147922e-08,0.0011309672845527,-0.0544764511287212,0.0,0.0,0.0,-0.0153134688735008,60.0,-18.211814880371094,-0.0,-8.721189459492963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,293.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,0.0001060057547874,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0001116292842198,290.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,8.244901255238801e-05,291.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0001116293060476,291.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0005295206792652,290.6020812988281,294.1499938964844,265.9154663085937,265.02020263671875,267.976318359375,265.95263671875,289.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294883443042,2.1006242079124604e-08,0.001129467273131,-0.0540186129510402,0.0,0.0,0.0,-0.0152264796197414,60.0,-18.219623565673828,-0.0,-8.698064135614916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,293.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,0.0001060057547874,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0001116292842198,290.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,8.244901255238801e-05,291.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0001116293060476,291.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0005295206792652,290.6020812988281,294.1499938964844,265.9154663085937,265.02020263671875,267.976318359375,265.95263671875,289.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294883443042,2.1006242079124604e-08,0.001129467273131,-0.0540186129510402,0.0,0.0,0.0,-0.0152264796197414,60.0,-18.219623565673828,-0.0,-8.698064135614916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,293.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.0,0.0,0.0001058062989613,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0001114192418754,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,8.22938745841384e-05,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,0.0001114192637032,291.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,0.0005285243387334,290.5933532714844,294.1499938964844,265.8850402832031,264.9881286621094,267.93487548828125,265.9192810058594,289.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.207210540771484,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,293.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.0,0.0,0.0001058062989613,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0001114192418754,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,8.22938745841384e-05,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,0.0001114192637032,291.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,0.0005285243387334,290.5933532714844,294.1499938964844,265.8850402832031,264.9881286621094,267.93487548828125,265.9192810058594,289.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.207210540771484,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,293.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,0.0001056842666002,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.000111290733912,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,8.219895971706137e-05,291.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0001112907557399,291.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0005279147881083,290.5889892578125,294.1499938964844,265.8713073730469,264.973388671875,267.914306640625,265.9039611816406,289.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605609662993632e-08,0.0011260422179475,-0.0529731959104537,0.0,0.0,0.0,-0.0150278732180595,60.0,-18.1955680847168,-0.0,-8.645381655014719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,293.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885986328125,0.0,0.0,0.0001055504035321,291.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0001111497767851,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,8.209484803956002e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.000111149798613,291.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,0.0005272461567074,290.5846252441406,294.1499938964844,265.8585510253906,264.9595031738281,267.893798828125,265.889404296875,289.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246365029364,2.0438804426703427e-08,0.0011246160138398,-0.052537877112627,0.0,0.0,0.0,-0.0149451810866594,60.0,-18.18133544921875,-0.0,-8.623494096582365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,293.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.0001052422521752,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0001108252690755,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,8.185516344383359e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,0.0001108252909034,291.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,0.0005257067969068,290.57586669921875,294.1499938964844,265.8358154296875,264.9341735839844,267.8531494140625,265.86309814453125,289.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.14313507080078,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,293.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.0001052422521752,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0001108252690755,290.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,8.185516344383359e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,0.0001108252909034,291.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,0.0005257067969068,290.57586669921875,294.1499938964844,265.8358154296875,264.9341735839844,267.8531494140625,265.86309814453125,289.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.14313507080078,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,293.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,0.000104882652522,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0001104465918615,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,8.157547563314438e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,0.0001104466136894,291.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,0.0005239105666987,290.56707763671875,294.1499938964844,265.8166198730469,264.9120483398437,267.81304931640625,265.8406066894531,289.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.09248352050781,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,293.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,0.000104882652522,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0001104465918615,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,8.157547563314438e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,0.0001104466136894,291.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,0.0005239105666987,290.56707763671875,294.1499938964844,265.8166198730469,264.9120483398437,267.81304931640625,265.8406066894531,289.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.09248352050781,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,293.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,0.0001044738746713,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0001100161316571,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,8.12575381132774e-05,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.000110016146209,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,0.0005218686419539,290.55828857421875,294.1499938964844,265.8008117675781,264.89288330078125,267.7735290527344,265.82147216796875,289.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.030912399291992,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,293.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,0.0001044738746713,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0001100161316571,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,8.12575381132774e-05,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.000110016146209,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,0.0005218686419539,290.55828857421875,294.1499938964844,265.8008117675781,264.89288330078125,267.7735290527344,265.82147216796875,289.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.030912399291992,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,293.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,0.0001040184433804,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,0.000109536536911,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,8.090330811683089e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,0.0001095365587389,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,0.0005195936537347,290.5494689941406,294.1499938964844,265.7882080078125,264.8765869140625,267.7347106933594,265.8056945800781,289.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-17.958274841308594,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,293.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,0.0001040184433804,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,0.000109536536911,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,8.090330811683089e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,0.0001095365587389,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,0.0005195936537347,290.5494689941406,294.1499938964844,265.7882080078125,264.8765869140625,267.7347106933594,265.8056945800781,289.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-17.958274841308594,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,293.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542053222656,0.0,0.0,0.000103773381852,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,0.0001092784732463,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,8.071270713116974e-05,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0001092784877982,291.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917785644531,0.0,0.0,0.0005183694884181,290.5450744628906,294.1499938964844,265.7830505371094,264.8694763183594,267.715576171875,265.7990417480469,289.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057023657485,1.8224453057769097e-08,0.001105684088543,-0.0467563346028327,0.0,0.0,0.0,-0.0138474460691213,60.0,-17.917953491210938,-0.0,-8.335560863770297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,293.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,0.000103520018456,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001090116711566,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,8.051564509514719e-05,291.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001090116857085,291.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,0.0005171039374545,290.5406799316406,294.1499938964844,265.7785949707031,264.8630065917969,267.69659423828125,265.79296875,289.424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030026944354,1.7908748262129848e-08,0.0011029848828911,-0.0459316596388816,0.0,0.0,0.0,-0.0136909382417798,60.0,-17.875751495361328,-0.0,-8.294907161143784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,293.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,0.0001029857667163,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.000108449072286,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,8.010011515580118e-05,291.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,0.0001084490941138,291.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,0.0005144352326169,290.5318603515625,294.1499938964844,265.77178955078125,264.8519592285156,267.6592102050781,265.7830505371094,289.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924147307872,0.0,0.0,0.0,-0.013360921293497,60.0,-17.78424072265625,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,293.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,0.0001029857667163,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.000108449072286,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,8.010011515580118e-05,291.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,0.0001084490941138,291.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,0.0005144352326169,290.5318603515625,294.1499938964844,265.77178955078125,264.8519592285156,267.6592102050781,265.7830505371094,289.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924147307872,0.0,0.0,0.0,-0.013360921293497,60.0,-17.78424072265625,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,293.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.635009765625,0.0,0.0,0.0001024235534714,291.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0001078570348909,290.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,7.966283737914637e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,0.0001078570494428,291.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679443359375,0.0,0.0,0.0005116268293932,290.5230712890625,294.1499938964844,265.76763916015625,264.84332275390625,267.6227111816406,265.77593994140625,289.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542493597171415e-08,0.001091303420253,-0.0423617288470268,0.0,0.0,0.0,-0.0130136338993906,60.0,-17.684724807739258,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,293.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.635009765625,0.0,0.0,0.0001024235534714,291.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0001078570348909,290.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,7.966283737914637e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,0.0001078570494428,291.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679443359375,0.0,0.0,0.0005116268293932,290.5230712890625,294.1499938964844,265.76763916015625,264.84332275390625,267.6227111816406,265.77593994140625,289.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542493597171415e-08,0.001091303420253,-0.0423617288470268,0.0,0.0,0.0,-0.0130136338993906,60.0,-17.684724807739258,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,293.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273193359375,0.0,0.0,0.000101845471363,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001072482846211,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,7.92132195783779e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,0.000107248299173,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,0.0005087392055429,290.5142822265625,294.1499938964844,265.76593017578125,264.8369140625,267.5870666503906,265.7712707519531,289.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822180898794613e-08,0.0010851445840671,-0.0404789522290229,0.0,0.0,0.0,-0.0126565471291542,60.0,-17.579774856567383,-0.0,-8.028713693875036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
