time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
346920,293.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273193359375,0.0,0.0,0.000101845471363,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001072482846211,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,7.92132195783779e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,0.000107248299173,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,0.0005087392055429,290.5142822265625,294.1499938964844,265.76593017578125,264.8369140625,267.5870666503906,265.7712707519531,289.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822180898794613e-08,0.0010851445840671,-0.0404789522290229,0.0,0.0,0.0,-0.0126565471291542,60.0,-17.579774856567383,-0.0,-8.028713693875036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,293.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61962890625,0.0,0.0,0.0001012661377899,291.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.000106638217403,290.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,7.876261952333152e-05,290.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.000106638231955,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490234375,0.0,0.0,0.0005058452952653,290.5054931640625,294.1499938964844,265.7664489746094,264.83258056640625,267.55224609375,265.768798828125,289.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100317440897015e-08,0.0010789723601192,-0.03859169408679,0.0,0.0,0.0,-0.0122986901551485,60.0,-17.471567153930664,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,293.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61962890625,0.0,0.0,0.0001012661377899,291.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.000106638217403,290.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,7.876261952333152e-05,290.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.000106638231955,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490234375,0.0,0.0,0.0005058452952653,290.5054931640625,294.1499938964844,265.7664489746094,264.83258056640625,267.55224609375,265.768798828125,289.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100317440897015e-08,0.0010789723601192,-0.03859169408679,0.0,0.0,0.0,-0.0122986901551485,60.0,-17.471567153930664,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,293.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61578369140625,0.0,0.0,0.0001009813713608,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0001063383460859,290.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,7.854113937355578e-05,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0001063383606378,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0005044228746555,290.5010986328125,294.1499938964844,265.7675170898437,264.8311462402344,267.5351867675781,265.76837158203125,289.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745497267654173e-08,0.001075938460417,-0.0376638956367969,0.0,0.0,0.0,-0.0121227912604808,60.0,-17.41709327697754,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,293.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,0.0001007026512525,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,0.0001060448339558,290.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,7.832435221644118e-05,290.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0001060448557836,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,0.0005030306056141,290.4967346191406,294.1499938964844,265.7690734863281,264.8302001953125,267.51837158203125,265.7684326171875,289.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398206182875128e-08,0.0010729689383879,-0.0367556884884834,0.0,0.0,0.0,-0.0119506251066923,60.0,-17.362911224365234,-0.0,-7.849538974369352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,293.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,0.000100173165265,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0001054872554959,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,7.791252573952079e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0001054872773238,291.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.730224609375,0.0,0.0,0.0005003857077099,290.4879455566406,294.1499938964844,265.7735595703125,264.82958984375,267.4853210449219,265.7698974609375,289.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673415381461,1.3738458370937678e-08,0.0010673276847228,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.25702476501465,-0.0,-7.767209808662302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,293.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,0.000100173165265,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0001054872554959,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,7.791252573952079e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0001054872773238,291.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.730224609375,0.0,0.0,0.0005003857077099,290.4879455566406,294.1499938964844,265.7735595703125,264.82958984375,267.4853210449219,265.7698974609375,289.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673415381461,1.3738458370937678e-08,0.0010673276847228,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.25702476501465,-0.0,-7.767209808662302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,293.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965576171875,0.0,0.0,9.969554957933724e-05,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0001049843122018,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,7.754105172352865e-05,290.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,0.0001049843267537,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.000497999950312,290.47918701171875,294.1499938964844,265.7797546386719,264.8305969238281,267.45318603515625,265.7731018066406,289.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.157258987426758,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,293.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965576171875,0.0,0.0,9.969554957933724e-05,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0001049843122018,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,7.754105172352865e-05,290.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,0.0001049843267537,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.000497999950312,290.47918701171875,294.1499938964844,265.7797546386719,264.8305969238281,267.45318603515625,265.7731018066406,289.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.157258987426758,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,293.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,9.928434155881404e-05,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,0.0001045512835844,290.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,7.722122245468199e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.0001045512981363,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,0.0004959458601661,290.4704284667969,294.1499938964844,265.7874755859375,264.8330993652344,267.4219665527344,265.7778625488281,289.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630985146699912e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.066442489624023,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,293.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,9.928434155881404e-05,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,0.0001045512835844,290.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,7.722122245468199e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.0001045512981363,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,0.0004959458601661,290.4704284667969,294.1499938964844,265.7874755859375,264.8330993652344,267.4219665527344,265.7778625488281,289.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630985146699912e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.066442489624023,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,293.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811767578125,0.0,0.0,9.89484105957672e-05,291.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,0.0001041975338011,290.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,7.695994281675667e-05,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0001041975483531,291.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70220947265625,0.0,0.0,0.0004942677915096,290.461669921875,294.1499938964844,265.7965087890625,264.8369140625,267.3916015625,265.7840576171875,289.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054290914908,1.2212418631918354e-08,0.0010542786912992,-0.0310376454144716,0.0,0.0,0.0,-0.0108670368790626,60.0,-16.986825942993164,-0.0,-7.578437077881972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,293.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811767578125,0.0,0.0,9.89484105957672e-05,291.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,0.0001041975338011,290.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,7.695994281675667e-05,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0001041975483531,291.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70220947265625,0.0,0.0,0.0004942677915096,290.461669921875,294.1499938964844,265.7965087890625,264.8369140625,267.3916015625,265.7840576171875,289.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054290914908,1.2212418631918354e-08,0.0010542786912992,-0.0310376454144716,0.0,0.0,0.0,-0.0108670368790626,60.0,-16.986825942993164,-0.0,-7.578437077881972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,293.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5773010253906,0.0,0.0,9.88097963272594e-05,291.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,0.0001040515562635,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,7.68521276768297e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0001040515780914,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0004935753531754,290.457275390625,294.1499938964844,265.80145263671875,264.8392639160156,267.3767395019531,265.7876281738281,289.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528137208893,1.2039700791888208e-08,0.0010528017301112,-0.030585678294301,0.0,0.0,0.0,-0.0107814129441976,60.0,-16.951642990112305,-0.0,-7.557217429621232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,293.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,9.868738561635836e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0001039226553984,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,7.67569217714481e-05,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,0.0001039226699504,291.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929016113281,0.0,0.0,0.0004929639399051,290.4529113769531,294.1499938964844,265.8066711425781,264.8418884277344,267.362060546875,265.79150390625,289.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515092872083,1.1887179240943624e-08,0.0010514974128454,-0.0301865451037883,0.0,0.0,0.0,-0.0107058016583323,60.0,-16.919189453125,-0.0,-7.538504576132254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,293.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657043457031,0.0,0.0,9.849030175246298e-05,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,0.0001037151159835,290.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,7.660363189643249e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,0.0001037151305354,291.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836242675781,0.0,0.0,0.0004919794155284,290.444091796875,294.1499938964844,265.8178100585937,264.847900390625,267.3333435058594,265.80010986328125,289.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494091548025,1.1641606789680736e-08,0.0010493975132703,-0.0295438785105943,0.0,0.0,0.0,-0.0105840601027011,60.0,-16.8625545501709,-0.0,-7.508423038871116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,293.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657043457031,0.0,0.0,9.849030175246298e-05,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,0.0001037151159835,290.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,7.660363189643249e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,0.0001037151305354,291.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836242675781,0.0,0.0,0.0004919794155284,290.444091796875,294.1499938964844,265.8178100585937,264.847900390625,267.3333435058594,265.80010986328125,289.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494091548025,1.1641606789680736e-08,0.0010493975132703,-0.0295438785105943,0.0,0.0,0.0,-0.0105840601027011,60.0,-16.8625545501709,-0.0,-7.508423038871116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,293.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55792236328125,0.0,0.0,9.83353384071961e-05,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,0.0001035519308061,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,7.648310565855354e-05,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.000103551952634,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0004912053700536,290.4352722167969,294.1499938964844,265.8297119140625,264.8547668457031,267.305419921875,265.80975341796875,289.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.8146915435791,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,293.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55792236328125,0.0,0.0,9.83353384071961e-05,291.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,0.0001035519308061,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,7.648310565855354e-05,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.000103551952634,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0004912053700536,290.4352722167969,294.1499938964844,265.8297119140625,264.8547668457031,267.305419921875,265.80975341796875,289.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.8146915435791,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,293.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55010986328125,0.0,0.0,9.82001147349365e-05,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0001034095330396,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,7.637793169124052e-05,290.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,0.0001034095475915,291.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649780273437,0.0,0.0,0.0004905299283564,290.42645263671875,294.1499938964844,265.8421936035156,264.8623352050781,267.2782897949219,265.8202819824219,289.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280032019556074e-08,0.0010463056387379,-0.028597567230463,0.0,0.0,0.0,-0.0104048121720552,60.0,-16.771757125854492,-0.0,-7.464241491561553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,293.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55010986328125,0.0,0.0,9.82001147349365e-05,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0001034095330396,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,7.637793169124052e-05,290.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,0.0001034095475915,291.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649780273437,0.0,0.0,0.0004905299283564,290.42645263671875,294.1499938964844,265.8421936035156,264.8623352050781,267.2782897949219,265.8202819824219,289.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280032019556074e-08,0.0010463056387379,-0.028597567230463,0.0,0.0,0.0,-0.0104048121720552,60.0,-16.771757125854492,-0.0,-7.464241491561553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,293.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54229736328125,0.0,0.0,9.808021422941238e-05,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.0001032832660712,290.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,7.628466846654192e-05,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.0001032832878991,291.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,0.0004899309715256,290.4175720214844,294.1499938964844,265.8550720214844,264.8704833984375,267.2518920898437,265.8314819335937,289.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450392728671,1.1130628863043056e-08,0.0010450280969962,-0.0282065272331237,0.0,0.0,0.0,-0.0103307459503412,60.0,-16.73160171508789,-0.0,-7.446023175816664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,293.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54229736328125,0.0,0.0,9.808021422941238e-05,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.0001032832660712,290.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,7.628466846654192e-05,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.0001032832878991,291.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,0.0004899309715256,290.4175720214844,294.1499938964844,265.8550720214844,264.8704833984375,267.2518920898437,265.8314819335937,289.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450392728671,1.1130628863043056e-08,0.0010450280969962,-0.0282065272331237,0.0,0.0,0.0,-0.0103307459503412,60.0,-16.73160171508789,-0.0,-7.446023175816664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,293.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,9.802509157452732e-05,291.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,0.0001032252257573,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,7.624179852427915e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,0.0001032252403092,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.0004896556492894,290.41314697265625,294.1499938964844,265.8616027832031,264.8747253417969,267.2389831542969,265.8373107910156,289.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444518411532,1.1061949578561324e-08,0.0010444407816976,-0.0280267670750617,0.0,0.0,0.0,-0.0102966986596584,60.0,-16.712547302246094,-0.0,-7.437656535103089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,293.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.534423828125,0.0,0.0,9.797409438760953e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,0.0001031715219141,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,7.620213727932423e-05,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828674316406,0.0,0.0,0.0001031715364661,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463317871094,0.0,0.0,0.0004894008743576,290.40869140625,294.1499938964844,265.8681640625,264.8790588378906,267.2262878417969,265.84326171875,289.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439084144309,1.0998404853523882e-08,0.0010438974713906,-0.027860440313816,0.0,0.0,0.0,-0.010265196673572,60.0,-16.694122314453125,-0.0,-7.42991872471066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,293.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,9.78811804088764e-05,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,0.0001030736748361,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378601074219,0.0,0.0,7.612986519234255e-05,290.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,0.000103073696664,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369934082031,0.0,0.0,0.0004889367846772,290.3997802734375,294.1499938964844,265.8812866210937,264.88787841796875,267.2013854980469,265.8554077148437,289.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429183021187,1.0882628131980713e-08,0.0010429074754938,-0.0275573953986167,0.0,0.0,0.0,-0.0102078011259436,60.0,-16.658721923828125,-0.0,-7.415832214974216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,293.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,9.78811804088764e-05,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,0.0001030736748361,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378601074219,0.0,0.0,7.612986519234255e-05,290.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,0.000103073696664,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369934082031,0.0,0.0,0.0004889367846772,290.3997802734375,294.1499938964844,265.8812866210937,264.88787841796875,267.2013854980469,265.8554077148437,289.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429183021187,1.0882628131980713e-08,0.0010429074754938,-0.0275573953986167,0.0,0.0,0.0,-0.0102078011259436,60.0,-16.658721923828125,-0.0,-7.415832214974216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,293.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51861572265625,0.0,0.0,9.779925312614068e-05,291.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,0.0001029874038067,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258972167969,0.0,0.0,7.606614235555753e-05,290.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,0.0001029874183586,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,0.0004885275266133,290.3908386230469,294.1499938964844,265.89422607421875,264.8968200683594,267.1772155761719,265.8677673339844,289.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420453036203,1.0780540904420375e-08,0.0010420344769954,-0.0272901766002178,0.0,0.0,0.0,-0.0101571921259164,60.0,-16.625577926635742,-0.0,-7.40342187555143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,293.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51861572265625,0.0,0.0,9.779925312614068e-05,291.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,0.0001029874038067,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258972167969,0.0,0.0,7.606614235555753e-05,290.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,0.0001029874183586,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,0.0004885275266133,290.3908386230469,294.1499938964844,265.89422607421875,264.8968200683594,267.1772155761719,265.8677673339844,289.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420453036203,1.0780540904420375e-08,0.0010420344769954,-0.0272901766002178,0.0,0.0,0.0,-0.0101571921259164,60.0,-16.625577926635742,-0.0,-7.40342187555143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,293.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106506347656,0.0,0.0,9.772683552000672e-05,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,0.000102911137219,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,7.600981916766614e-05,290.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,0.0001029111517709,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182861328125,0.0,0.0,0.0004881657660007,290.3818664550781,294.1499938964844,265.9068298339844,264.9057312011719,267.1537475585937,265.8801574707031,289.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690300200622005e-08,0.0010412628762423,-0.0270539615303277,0.0,0.0,0.0,-0.0101124560460448,60.0,-16.594491958618164,-0.0,-7.392460332766859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,293.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106506347656,0.0,0.0,9.772683552000672e-05,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,0.000102911137219,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,7.600981916766614e-05,290.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,0.0001029111517709,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182861328125,0.0,0.0,0.0004881657660007,290.3818664550781,294.1499938964844,265.9068298339844,264.9057312011719,267.1537475585937,265.8801574707031,289.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690300200622005e-08,0.0010412628762423,-0.0270539615303277,0.0,0.0,0.0,-0.0101124560460448,60.0,-16.594491958618164,-0.0,-7.392460332766859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,293.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,9.766223229235038e-05,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,0.0001028431142913,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,7.595957140438259e-05,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.0001028431288432,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,0.0004878430918324,290.37286376953125,294.1499938964844,265.9188842773437,264.9144592285156,267.1309814453125,265.8924255371094,289.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609803702266165e-08,0.0010405745124444,-0.026843249797821,0.0,0.0,0.0,-0.0100725507363677,60.0,-16.565258026123047,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,293.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,9.766223229235038e-05,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,0.0001028431142913,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,7.595957140438259e-05,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.0001028431288432,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,0.0004878430918324,290.37286376953125,294.1499938964844,265.9188842773437,264.9144592285156,267.1309814453125,265.8924255371094,289.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609803702266165e-08,0.0010405745124444,-0.026843249797821,0.0,0.0,0.0,-0.0100725507363677,60.0,-16.565258026123047,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,293.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986572265625,0.0,0.0,9.763196430867538e-05,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,0.000102811238321,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,7.59360336815007e-05,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,0.0001028112528729,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042175292969,0.0,0.0,0.0004876918974332,290.36834716796875,294.1499938964844,265.9246520996094,264.9187316894531,267.1198425292969,265.8984680175781,289.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572086317495176e-08,0.0010402519255876,-0.0267445184290409,0.0,0.0,0.0,-0.0100538525730371,60.0,-16.55121612548828,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,293.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4946594238281,0.0,0.0,9.760296961758286e-05,291.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,0.0001027807011269,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,7.591347821289673e-05,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0001027807156788,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995178222656,0.0,0.0,0.000487547047669,290.36383056640625,294.1499938964844,265.93023681640625,264.9228515625,267.1088562011719,265.9043884277344,289.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535955219381776e-08,0.0010399430757388,-0.0266499388962984,0.0,0.0,0.0,-0.0100359404459595,60.0,-16.53756332397461,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,293.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866027832031,0.0,0.0,9.754732309374958e-05,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,0.0001027221005642,290.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783508300781,0.0,0.0,7.587019354104996e-05,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0001027221151161,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,0.0004872690769843,290.3547668457031,294.1499938964844,265.940673828125,264.9307861328125,267.0873413085937,265.9158630371094,289.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.5112247467041,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,293.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866027832031,0.0,0.0,9.754732309374958e-05,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,0.0001027221005642,290.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783508300781,0.0,0.0,7.587019354104996e-05,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0001027221151161,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,0.0004872690769843,290.3547668457031,294.1499938964844,265.940673828125,264.9307861328125,267.0873413085937,265.9158630371094,289.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.5112247467041,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,293.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.478515625,0.0,0.0,9.749359014676884e-05,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.0001026655154419,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,7.582840044051409e-05,290.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,0.0001026655299938,291.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806884765625,0.0,0.0,0.000487000652356,290.3456726074219,294.1499938964844,265.95001220703125,264.93804931640625,267.06640625,265.9266662597656,289.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.486156463623047,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,293.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.478515625,0.0,0.0,9.749359014676884e-05,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.0001026655154419,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,7.582840044051409e-05,290.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,0.0001026655299938,291.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806884765625,0.0,0.0,0.000487000652356,290.3456726074219,294.1499938964844,265.95001220703125,264.93804931640625,267.06640625,265.9266662597656,289.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.486156463623047,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
