time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
349260,293.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47039794921875,0.0,0.0,9.743995178723708e-05,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529296875,0.0,0.0,0.0001026090394589,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546691894531,0.0,0.0,7.578668737551197e-05,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,0.0001026090540108,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712585449219,0.0,0.0,0.0004867327515967,290.3365783691406,294.1499938964844,265.9595642089844,264.9462890625,267.0460205078125,265.9369201660156,289.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.461627960205078,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,293.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47039794921875,0.0,0.0,9.743995178723708e-05,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529296875,0.0,0.0,0.0001026090394589,290.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546691894531,0.0,0.0,7.578668737551197e-05,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,0.0001026090540108,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712585449219,0.0,0.0,0.0004867327515967,290.3365783691406,294.1499938964844,265.9595642089844,264.9462890625,267.0460205078125,265.9369201660156,289.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.461627960205078,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,293.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622497558594,0.0,0.0,9.738572407513856e-05,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,0.0001025519304675,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,7.574450864922255e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,0.0001025519450195,291.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56182861328125,0.0,0.0,0.0004864618531428,290.3274230957031,294.1499938964844,265.9707336425781,264.9571228027344,267.0262451171875,265.947265625,289.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.436429977416992,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,293.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622497558594,0.0,0.0,9.738572407513856e-05,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,0.0001025519304675,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,7.574450864922255e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,0.0001025519450195,291.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56182861328125,0.0,0.0,0.0004864618531428,290.3274230957031,294.1499938964844,265.9707336425781,264.9571228027344,267.0262451171875,265.947265625,289.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.436429977416992,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,293.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581604003906,0.0,0.0,9.7358446510043e-05,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,0.0001025232049869,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,7.57232919568196e-05,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.0001025232195388,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570983886719,0.0,0.0,0.0004863256181124,290.3228454589844,294.1499938964844,265.97686767578125,264.96343994140625,267.0166015625,265.95263671875,289.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.42343521118164,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,293.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540710449219,0.0,0.0,9.733108890941368e-05,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,0.0001024943994707,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,7.570200978079811e-05,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,0.0001024944067467,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523681640625,0.0,0.0,0.0004861889465246,290.3182373046875,294.1499938964844,265.9833679199219,264.9703063964844,267.0071105957031,265.95819091796875,289.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.410188674926758,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,293.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,9.727619908517228e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.0001024365919874,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71929931640625,0.0,0.0,7.565931446151808e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,0.0001024366065394,291.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428771972656,0.0,0.0,0.0004859147593379,290.3090515136719,294.1499938964844,265.9973449707031,264.9857177734375,266.9885559082031,265.969970703125,289.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.382984161376953,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,293.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,9.727619908517228e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.0001024365919874,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71929931640625,0.0,0.0,7.565931446151808e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,0.0001024366065394,291.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428771972656,0.0,0.0,0.0004859147593379,290.3090515136719,294.1499938964844,265.9973449707031,264.9857177734375,266.9885559082031,265.969970703125,289.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.382984161376953,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,293.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376220703125,0.0,0.0,9.72211782936938e-05,291.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.000102378653537,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7075500488281,0.0,0.0,7.561652455478907e-05,290.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0001023786680889,291.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53338623046875,0.0,0.0,0.0004856399318668,290.2998046875,294.1499938964844,266.0125732421875,265.0031433105469,266.9706420898437,265.9826965332031,289.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.354867935180664,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,293.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376220703125,0.0,0.0,9.72211782936938e-05,291.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.000102378653537,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7075500488281,0.0,0.0,7.561652455478907e-05,290.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0001023786680889,291.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53338623046875,0.0,0.0,0.0004856399318668,290.2998046875,294.1499938964844,266.0125732421875,265.0031433105469,266.9706420898437,265.9826965332031,289.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.354867935180664,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,293.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293518066406,0.0,0.0,9.716615022625774e-05,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941833496094,0.0,0.0,0.0001023207078105,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69580078125,0.0,0.0,7.557372737210244e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,0.0001023207150865,291.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238952636719,0.0,0.0,0.0004853650461882,290.2905578613281,294.1499938964844,266.0289306640625,265.0223999023437,266.953369140625,265.9964904785156,289.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.325952529907227,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,293.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293518066406,0.0,0.0,9.716615022625774e-05,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941833496094,0.0,0.0,0.0001023207078105,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69580078125,0.0,0.0,7.557372737210244e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,0.0001023207150865,291.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238952636719,0.0,0.0,0.0004853650461882,290.2905578613281,294.1499938964844,266.0289306640625,265.0223999023437,266.953369140625,265.9964904785156,289.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.325952529907227,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,293.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210205078125,0.0,0.0,9.711121674627066e-05,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,0.0001022628566715,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68408203125,0.0,0.0,7.553099567303434e-05,290.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,0.0001022628712235,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143737792969,0.0,0.0,0.0004850906552746,290.2812805175781,294.1499938964844,266.0462951660156,265.0433349609375,266.9367370605469,266.0112609863281,289.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.296337127685547,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,293.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210205078125,0.0,0.0,9.711121674627066e-05,291.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,0.0001022628566715,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68408203125,0.0,0.0,7.553099567303434e-05,290.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,0.0001022628712235,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143737792969,0.0,0.0,0.0004850906552746,290.2812805175781,294.1499938964844,266.0462951660156,265.0433349609375,266.9367370605469,266.0112609863281,289.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.296337127685547,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,293.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,9.708380821393804e-05,291.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.0001022339929477,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,7.550967711722478e-05,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227111816406,0.0,0.0,0.0001022340074996,291.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096130371094,0.0,0.0,0.0004849537508562,290.276611328125,294.1499938964844,266.0552978515625,265.05438232421875,266.9286499023437,266.0190124511719,289.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.281299591064453,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,293.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126892089844,0.0,0.0,9.705646516522393e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707763671875,0.0,0.0,0.0001022051947074,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,7.548840949311852e-05,290.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,0.0001022052092594,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048217773437,0.0,0.0,0.000484817137476,290.2719421386719,294.1499938964844,266.06451416015625,265.0657653808594,266.9207458496094,266.0270080566406,289.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.266124725341797,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,293.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,9.700198279460892e-05,291.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591186523437,0.0,0.0,0.0001021478237817,290.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606750488281,0.0,0.0,7.544603431597352e-05,290.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,0.0001021478383336,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0004845449875574,290.2626342773437,294.1499938964844,266.0835266113281,265.0895080566406,266.9053955078125,266.04364013671875,289.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.235401153564453,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,293.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,9.700198279460892e-05,291.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591186523437,0.0,0.0,0.0001021478237817,290.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606750488281,0.0,0.0,7.544603431597352e-05,290.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,0.0001021478383336,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0004845449875574,290.2626342773437,294.1499938964844,266.0835266113281,265.0895080566406,266.9053955078125,266.04364013671875,289.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.235401153564453,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,293.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,9.694782056612894e-05,291.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474609375,0.0,0.0,0.0001020907875499,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64898681640625,0.0,0.0,7.54039065213874e-05,290.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59527587890625,0.0,0.0,0.0001020908021018,291.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857177734375,0.0,0.0,0.0004842744383495,290.2532653808594,294.1499938964844,266.1031799316406,265.1143798828125,266.89068603515625,266.06109619140625,289.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.20427703857422,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,293.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,9.694782056612894e-05,291.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474609375,0.0,0.0,0.0001020907875499,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64898681640625,0.0,0.0,7.54039065213874e-05,290.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59527587890625,0.0,0.0,0.0001020908021018,291.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857177734375,0.0,0.0,0.0004842744383495,290.2532653808594,294.1499938964844,266.1031799316406,265.1143798828125,266.89068603515625,266.06109619140625,289.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.20427703857422,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,293.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38751220703125,0.0,0.0,9.689405851531774e-05,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63580322265625,0.0,0.0,0.0001020341733237,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373291015625,0.0,0.0,7.536209159297869e-05,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,0.0001020341805997,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,0.000484005868202,290.2438659667969,294.1499938964844,266.12335205078125,265.1402282714844,266.87664794921875,266.07928466796875,289.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980186015367,60.0,-16.172834396362305,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,293.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38751220703125,0.0,0.0,9.689405851531774e-05,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63580322265625,0.0,0.0,0.0001020341733237,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373291015625,0.0,0.0,7.536209159297869e-05,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,0.0001020341805997,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,0.000484005868202,290.2438659667969,294.1499938964844,266.12335205078125,265.1402282714844,266.87664794921875,266.07928466796875,289.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980186015367,60.0,-16.172834396362305,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,293.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,9.684072574600576e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241760253906,0.0,0.0,0.0001019780102069,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257019042969,0.0,0.0,7.532061135862023e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57330322265625,0.0,0.0,0.0001019780247588,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,0.0004837394808419,290.2344665527344,294.1499938964844,266.1439514160156,265.16680908203125,266.8632202148437,266.0980834960937,289.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.14117431640625,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,293.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,9.684072574600576e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241760253906,0.0,0.0,0.0001019780102069,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257019042969,0.0,0.0,7.532061135862023e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.57330322265625,0.0,0.0,0.0001019780247588,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,0.0004837394808419,290.2344665527344,294.1499938964844,266.1439514160156,265.16680908203125,266.8632202148437,266.0980834960937,289.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.14117431640625,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,293.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37481689453125,0.0,0.0,9.681424126029016e-05,291.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0001019501141854,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.619873046875,0.0,0.0,7.530000584665686e-05,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678405761719,0.0,0.0,0.0001019501287373,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617614746094,0.0,0.0,0.0004836071748286,290.229736328125,294.1499938964844,266.15435791015625,265.18035888671875,266.8567199707031,266.1076965332031,288.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.125288009643555,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,293.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,9.67878950177692e-05,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125793457031,0.0,0.0,0.000101922378235,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6140441894531,0.0,0.0,7.527951675001532e-05,290.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,0.0001019223855109,291.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569702148437,0.0,0.0,0.0004834755673073,290.2250061035156,294.1499938964844,266.1648254394531,265.19403076171875,266.85040283203125,266.117431640625,288.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312583763152,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.1093807220459,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,293.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.362060546875,0.0,0.0,9.673563909018412e-05,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009826660156,0.0,0.0,0.0001018673501675,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,7.52388805267401e-05,290.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513916015625,0.0,0.0,0.0001018673647195,291.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473571777344,0.0,0.0,0.0004832145641557,290.2155456542969,294.1499938964844,266.1858825683594,265.2216186523437,266.8382568359375,266.1371765136719,288.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.077552795410156,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,293.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.362060546875,0.0,0.0,9.673563909018412e-05,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009826660156,0.0,0.0,0.0001018673501675,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,7.52388805267401e-05,290.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513916015625,0.0,0.0,0.0001018673647195,291.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473571777344,0.0,0.0,0.0004832145641557,290.2155456542969,294.1499938964844,266.1858825683594,265.2216186523437,266.8382568359375,266.1371765136719,288.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.077552795410156,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,293.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,9.668395796325058e-05,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893859863281,0.0,0.0,0.0001018129260046,290.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,7.519868086092174e-05,290.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404357910156,0.0,0.0,0.0001018129332805,291.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377136230469,0.0,0.0,0.0004829563840758,290.2060546875,294.1499938964844,266.2070007324219,265.2494812011719,266.82666015625,266.1572265625,288.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.045772552490234,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,293.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,9.668395796325058e-05,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893859863281,0.0,0.0,0.0001018129260046,290.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,7.519868086092174e-05,290.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404357910156,0.0,0.0,0.0001018129332805,291.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377136230469,0.0,0.0,0.0004829563840758,290.2060546875,294.1499938964844,266.2070007324219,265.2494812011719,266.82666015625,266.1572265625,288.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.045772552490234,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,293.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.344970703125,0.0,0.0,9.663298988016322e-05,291.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777893066406,0.0,0.0,0.0001017592512653,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,7.515903416788206e-05,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52947998046875,0.0,0.0,0.0001017592658172,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280700683594,0.0,0.0,0.0004827018128708,290.1965637207031,294.1499938964844,266.2280578613281,265.2773742675781,266.8157043457031,266.1774597167969,288.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.01414680480957,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,293.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.344970703125,0.0,0.0,9.663298988016322e-05,291.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777893066406,0.0,0.0,0.0001017592512653,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,7.515903416788206e-05,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52947998046875,0.0,0.0,0.0001017592658172,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280700683594,0.0,0.0,0.0004827018128708,290.1965637207031,294.1499938964844,266.2280578613281,265.2773742675781,266.8157043457031,266.1774597167969,288.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.01414680480957,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,293.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,9.65827057370916e-05,291.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,0.0001017062968458,290.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5676574707031,0.0,0.0,7.511992589570582e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185241699219,0.0,0.0,0.0001017063113977,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184265136719,0.0,0.0,0.0004824506177101,290.18701171875,294.1499938964844,266.2489318847656,265.3051147460937,266.8052978515625,266.19781494140625,288.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.98273754119873,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,293.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,9.65827057370916e-05,291.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,0.0001017062968458,290.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5676574707031,0.0,0.0,7.511992589570582e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185241699219,0.0,0.0,0.0001017063113977,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184265136719,0.0,0.0,0.0004824506177101,290.18701171875,294.1499938964844,266.2489318847656,265.3051147460937,266.8052978515625,266.19781494140625,288.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.98273754119873,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,293.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320617675781,0.0,0.0,9.655789472162724e-05,291.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604553222656,0.0,0.0,0.0001016801761579,290.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618591308594,0.0,0.0,7.5100630056113e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130615234375,0.0,0.0,0.0001016801834339,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136047363281,0.0,0.0,0.0004823266936,290.1822509765625,294.1499938964844,266.2592468261719,265.31890869140625,266.8003234863281,266.2079772949219,288.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.967162132263184,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,293.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277587890625,0.0,0.0,9.653328743297608e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546875,0.0,0.0,0.0001016542591969,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560913085937,0.0,0.0,7.508148701163009e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075988769531,0.0,0.0,0.0001016542737488,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40875244140625,0.0,0.0,0.0004822037590201,290.1774597167969,294.1499938964844,266.2695007324219,265.33258056640625,266.7955017089844,266.2181396484375,288.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.95167636871338,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,293.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.319091796875,0.0,0.0,9.648484410718083e-05,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54315185546875,0.0,0.0,0.0001016032474581,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445251464844,0.0,0.0,7.504381210310385e-05,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49664306640625,0.0,0.0,0.000101603254734,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990783691406,0.0,0.0,0.0004819617606699,290.1678771972656,294.1499938964844,266.2896423339844,265.3595275878906,266.7862548828125,266.2383117675781,288.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.92106819152832,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,293.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.319091796875,0.0,0.0,9.648484410718083e-05,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54315185546875,0.0,0.0,0.0001016032474581,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445251464844,0.0,0.0,7.504381210310385e-05,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49664306640625,0.0,0.0,0.000101603254734,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990783691406,0.0,0.0,0.0004819617606699,290.1678771972656,294.1499938964844,266.2896423339844,265.3595275878906,266.7862548828125,266.2383117675781,288.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.92106819152832,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,293.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104248046875,0.0,0.0,9.643733210396022e-05,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316162109375,0.0,0.0,0.0001015532106976,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,7.500685751438141e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857177734375,0.0,0.0,0.0001015532179735,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893737792969,0.0,0.0,0.0004817244480364,290.15826416015625,294.1499938964844,266.30926513671875,265.38580322265625,266.7774963378906,266.2582702636719,288.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.890931129455566,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
