time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
351600,293.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104248046875,0.0,0.0,9.643733210396022e-05,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316162109375,0.0,0.0,0.0001015532106976,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,7.500685751438141e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857177734375,0.0,0.0,0.0001015532179735,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893737792969,0.0,0.0,0.0004817244480364,290.15826416015625,294.1499938964844,266.30926513671875,265.38580322265625,266.7774963378906,266.2582702636719,288.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.890931129455566,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,293.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017272949219,0.0,0.0,9.63911588769406e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201110839844,0.0,0.0,0.0001015045927488,290.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214538574219,0.0,0.0,7.49709433875978e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47479248046875,0.0,0.0,0.0001015046000247,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796691894531,0.0,0.0,0.00048149380018,290.1486511230469,294.1499938964844,266.3282470703125,265.41119384765625,266.769287109375,266.27783203125,288.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.861506462097168,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,293.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017272949219,0.0,0.0,9.63911588769406e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201110839844,0.0,0.0,0.0001015045927488,290.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214538574219,0.0,0.0,7.49709433875978e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47479248046875,0.0,0.0,0.0001015046000247,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796691894531,0.0,0.0,0.00048149380018,290.1486511230469,294.1499938964844,266.3282470703125,265.41119384765625,266.769287109375,266.27783203125,288.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.861506462097168,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,293.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929992675781,0.0,0.0,9.634612797526644e-05,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,0.000101457168057,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,7.493591692764312e-05,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638366699219,0.0,0.0,0.000101457175333,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699645996094,0.0,0.0,0.0004812688566744,290.1390075683594,294.1499938964844,266.346435546875,265.435546875,266.7615051269531,266.2970275878906,288.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.832703590393066,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,293.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2929992675781,0.0,0.0,9.634612797526644e-05,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,0.000101457168057,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,7.493591692764312e-05,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638366699219,0.0,0.0,0.000101457175333,291.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699645996094,0.0,0.0,0.0004812688566744,290.1390075683594,294.1499938964844,266.346435546875,265.435546875,266.7615051269531,266.2970275878906,288.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.832703590393066,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,293.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886047363281,0.0,0.0,9.632428555050863e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,0.000101434168755,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,7.4918927566614e-05,290.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,0.000101434176031,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,0.000481159746414,290.1341552734375,294.1499938964844,266.3551940917969,265.4472961425781,266.7578125,266.3063659667969,288.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942623530572291e-09,0.0010263187577947,-0.0224783960729837,0.0,0.0,0.0,-0.0092460587620735,60.0,-15.81866455078125,-0.0,-7.181770200759274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,293.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.28424072265625,0.0,0.0,9.630277054384352e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,0.000101411511423,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984130859375,0.0,0.0,7.490219286410138e-05,290.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529113769531,0.0,0.0,0.000101411518699,291.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,0.0004810522659681,290.1293334960937,294.1499938964844,266.3637390136719,265.45867919921875,266.7542419433594,266.3155822753906,288.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812088616804e-09,0.0010260894196107,-0.0224081892520189,0.0,0.0,0.0,-0.0092327669262886,60.0,-15.804824829101562,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,293.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27545166015625,0.0,0.0,9.626128303352743e-05,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.485595703125,0.0,0.0,0.0001013678265735,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,7.486993126804009e-05,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419860839844,0.0,0.0,0.0001013678338495,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504638671875,0.0,0.0,0.0004808450466953,290.11962890625,294.1499938964844,266.3800354003906,265.4803771972656,266.7474060058594,266.3334045410156,288.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120992768676e-09,0.0010256475070491,-0.0222728345543146,0.0,0.0,0.0,-0.009207141585648,60.0,-15.77795124053955,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,293.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27545166015625,0.0,0.0,9.626128303352743e-05,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.485595703125,0.0,0.0,0.0001013678265735,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,7.486993126804009e-05,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419860839844,0.0,0.0,0.0001013678338495,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504638671875,0.0,0.0,0.0004808450466953,290.11962890625,294.1499938964844,266.3800354003906,265.4803771972656,266.7474060058594,266.3334045410156,288.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120992768676e-09,0.0010256475070491,-0.0222728345543146,0.0,0.0,0.0,-0.009207141585648,60.0,-15.77795124053955,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,293.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,9.6221556304954e-05,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,0.0001013259825413,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47540283203125,0.0,0.0,7.483902300009504e-05,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310607910156,0.0,0.0,0.0001013259898172,291.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406982421875,0.0,0.0,0.0004806465876754,290.10992431640625,294.1499938964844,266.39520263671875,265.50048828125,266.7409362792969,266.3505554199219,288.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814612151297752e-09,0.0010252241045236,-0.0221431925892829,0.0,0.0,0.0,-0.0091825975105166,60.0,-15.752010345458984,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,293.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,9.6221556304954e-05,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,0.0001013259825413,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47540283203125,0.0,0.0,7.483902300009504e-05,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310607910156,0.0,0.0,0.0001013259898172,291.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406982421875,0.0,0.0,0.0004806465876754,290.10992431640625,294.1499938964844,266.39520263671875,265.50048828125,266.7409362792969,266.3505554199219,288.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814612151297752e-09,0.0010252241045236,-0.0221431925892829,0.0,0.0,0.0,-0.0091825975105166,60.0,-15.752010345458984,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,293.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578125,0.0,0.0,9.61845726124011e-05,291.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.462646484375,0.0,0.0,0.0001012870416161,290.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638977050781,0.0,0.0,7.481026113964617e-05,290.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201354980469,0.0,0.0,0.0001012870488921,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309326171875,0.0,0.0,0.0004804618656635,290.1001892089844,294.1499938964844,266.4091186523437,265.518798828125,266.7348937988281,266.3666076660156,288.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768532566705291e-09,0.0010248300386592,-0.0220225304365158,0.0,0.0,0.0,-0.0091597540304064,60.0,-15.727506637573242,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,293.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578125,0.0,0.0,9.61845726124011e-05,291.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.462646484375,0.0,0.0,0.0001012870416161,290.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638977050781,0.0,0.0,7.481026113964617e-05,290.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201354980469,0.0,0.0,0.0001012870488921,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309326171875,0.0,0.0,0.0004804618656635,290.1001892089844,294.1499938964844,266.4091186523437,265.518798828125,266.7348937988281,266.3666076660156,288.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768532566705291e-09,0.0010248300386592,-0.0220225304365158,0.0,0.0,0.0,-0.0091597540304064,60.0,-15.727506637573242,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,293.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,9.614972077542916e-05,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512023925781,0.0,0.0,0.0001012503344099,290.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524230957031,0.0,0.0,7.478315092157573e-05,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,0.0001012503416859,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0004802877665497,290.0904235839844,294.1499938964844,266.42169189453125,265.53515625,266.7291564941406,266.38189697265625,288.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725100641981953e-09,0.0010244586737826,-0.0219087991863489,0.0,0.0,0.0,-0.0091382227838039,60.0,-15.704011917114258,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,293.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,9.614972077542916e-05,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512023925781,0.0,0.0,0.0001012503344099,290.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524230957031,0.0,0.0,7.478315092157573e-05,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,0.0001012503416859,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0004802877665497,290.0904235839844,294.1499938964844,266.42169189453125,265.53515625,266.7291564941406,266.38189697265625,288.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725100641981953e-09,0.0010244586737826,-0.0219087991863489,0.0,0.0,0.0,-0.0091382227838039,60.0,-15.704011917114258,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,293.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445068359375,0.0,0.0,9.613356814952569e-05,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454650878906,0.0,0.0,0.000101233323221,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,7.477059261873364e-05,290.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037475585937,0.0,0.0,0.000101233337773,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162536621094,0.0,0.0,0.0004802070616278,290.0855407714844,294.1499938964844,266.4273986816406,265.5425109863281,266.7264099121094,266.3890380859375,288.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704973630813129e-09,0.0010242866119369,-0.0218560937792062,0.0,0.0,0.0,-0.009128245525062,60.0,-15.692944526672363,-0.0,-7.153354886213492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,293.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,9.611817222321406e-05,291.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397277832031,0.0,0.0,0.0001012171123875,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44097900390625,0.0,0.0,7.47586163925007e-05,290.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,0.0001012171196634,291.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31134033203125,0.0,0.0,0.0004801301693078,290.08062744140625,294.1499938964844,266.4327697753906,265.54931640625,266.7237243652344,266.3959045410156,288.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685788088769186e-09,0.0010241225827485,-0.0218058563768863,0.0,0.0,0.0,-0.0091187339276075,60.0,-15.682231903076172,-0.0,-7.151064096433404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,293.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,9.609024709789082e-05,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42828369140625,0.0,0.0,0.0001011877102428,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42950439453125,0.0,0.0,7.473689765902236e-05,290.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38739013671875,0.0,0.0,0.0001011877175187,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,0.0004799906746484,290.0708312988281,294.1499938964844,266.4422302246094,265.5611572265625,266.7185974121094,266.4085998535156,288.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650991922820594e-09,0.0010238250251859,-0.0217147376388311,0.0,0.0,0.0,-0.0091014839708805,60.0,-15.662087440490724,-0.0,-7.146908842514679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,293.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,9.609024709789082e-05,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42828369140625,0.0,0.0,0.0001011877102428,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42950439453125,0.0,0.0,7.473689765902236e-05,290.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38739013671875,0.0,0.0,0.0001011877175187,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,0.0004799906746484,290.0708312988281,294.1499938964844,266.4422302246094,265.5611572265625,266.7185974121094,266.4085998535156,288.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650991922820594e-09,0.0010238250251859,-0.0217147376388311,0.0,0.0,0.0,-0.0091014839708805,60.0,-15.662087440490724,-0.0,-7.146908842514679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,293.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221984863281,0.0,0.0,9.60660254349932e-05,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168395996094,0.0,0.0,0.0001011622007354,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180603027344,0.0,0.0,7.471805292880163e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,0.0001011622080113,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29168701171875,0.0,0.0,0.0004798696609213,290.0610046386719,294.1499938964844,266.45001220703125,265.5704650878906,266.7137145996094,266.4201354980469,288.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620806291048666e-09,0.0010235668160021,-0.021635690703988,0.0,0.0,0.0,-0.0090865194797515,60.0,-15.643511772155762,-0.0,-7.143304969758901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,293.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221984863281,0.0,0.0,9.60660254349932e-05,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168395996094,0.0,0.0,0.0001011622007354,290.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180603027344,0.0,0.0,7.471805292880163e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,0.0001011622080113,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29168701171875,0.0,0.0,0.0004798696609213,290.0610046386719,294.1499938964844,266.45001220703125,265.5704650878906,266.7137145996094,266.4201354980469,288.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620806291048666e-09,0.0010235668160021,-0.021635690703988,0.0,0.0,0.0,-0.0090865194797515,60.0,-15.643511772155762,-0.0,-7.143304969758901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,293.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132568359375,0.0,0.0,9.60464312811382e-05,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054260253906,0.0,0.0,0.0001011415661196,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065856933594,0.0,0.0,7.470281707355753e-05,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36553955078125,0.0,0.0,0.0001011415806715,291.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818603515625,0.0,0.0,0.0004797718138433,290.0511779785156,294.1499938964844,266.455810546875,265.5771484375,266.7090148925781,266.4300842285156,288.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233666980639,8.596394707183208e-09,0.00102335808333,-0.0215717647224664,0.0,0.0,0.0,-0.009074417874217,60.0,-15.627076148986816,-0.0,-7.140391744542286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,293.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132568359375,0.0,0.0,9.60464312811382e-05,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054260253906,0.0,0.0,0.0001011415661196,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065856933594,0.0,0.0,7.470281707355753e-05,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36553955078125,0.0,0.0,0.0001011415806715,291.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818603515625,0.0,0.0,0.0004797718138433,290.0511779785156,294.1499938964844,266.455810546875,265.5771484375,266.7090148925781,266.4300842285156,288.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233666980639,8.596394707183208e-09,0.00102335808333,-0.0215717647224664,0.0,0.0,0.0,-0.009074417874217,60.0,-15.627076148986816,-0.0,-7.140391744542286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,293.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042541503906,0.0,0.0,9.603306534700096e-05,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939819335937,0.0,0.0,0.0001011274944175,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951416015625,0.0,0.0,7.469241973012686e-05,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546142578125,0.0,0.0,0.0001011275016935,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,0.0004797050496563,290.0412902832031,294.1499938964844,266.4595642089844,265.5813293457031,266.7044982910156,266.4383239746094,288.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232242057099,8.579736032743313e-09,0.0010232155909761,-0.0215281415730714,0.0,0.0,0.0,-0.0090661589056253,60.0,-15.61293125152588,-0.0,-7.138403645967628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,293.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042541503906,0.0,0.0,9.603306534700096e-05,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939819335937,0.0,0.0,0.0001011274944175,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951416015625,0.0,0.0,7.469241973012686e-05,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546142578125,0.0,0.0,0.0001011275016935,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,0.0004797050496563,290.0412902832031,294.1499938964844,266.4595642089844,265.5813293457031,266.7044982910156,266.4383239746094,288.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232242057099,8.579736032743313e-09,0.0010232155909761,-0.0215281415730714,0.0,0.0,0.0,-0.0090661589056253,60.0,-15.61293125152588,-0.0,-7.138403645967628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19976806640625,0.0,0.0,9.60292381932959e-05,291.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882751464844,0.0,0.0,0.000101123463537,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,7.468944386346266e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3491516113281,0.0,0.0,0.000101123470813,291.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670593261719,0.0,0.0,0.0004796859284397,290.036376953125,294.1499938964844,266.460693359375,265.58251953125,266.7022705078125,266.4418640136719,288.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023183343932,8.574962073737424e-09,0.0010231747291982,-0.0215156413614749,0.0,0.0,0.0,-0.0090637924149632,60.0,-15.606744766235352,-0.0,-7.137834501236284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,293.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,9.602917270967735e-05,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,0.0001011233907775,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837280273437,0.0,0.0,7.468939293175936e-05,290.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436889648437,0.0,0.0,0.0001011233980534,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621154785156,0.0,0.0,0.0004796856082975,290.0314025878906,294.1499938964844,266.4613342285156,265.5830993652344,266.7001037597656,266.44488525390625,288.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231826454401,8.574876808609133e-09,0.0010231740307062,-0.021515417844057,0.0,0.0,0.0,-0.0090637505054473,60.0,-15.60140895843506,-0.0,-7.137823843095249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,293.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,9.604036313248798e-05,291.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37115478515625,0.0,0.0,0.0001011351778288,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,7.469809497706592e-05,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.332763671875,0.0,0.0,0.0001011351851047,291.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522277832031,0.0,0.0,0.0004797415167558,290.0215148925781,294.1499938964844,266.4611511230469,265.5825500488281,266.6957702636719,266.44970703125,288.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233017383143,8.588819433441586e-09,0.0010232932399958,-0.0215519275516271,0.0,0.0,0.0,-0.0090706618502736,60.0,-15.593144416809082,-0.0,-7.139487934182398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,293.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,9.604036313248798e-05,291.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37115478515625,0.0,0.0,0.0001011351778288,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,7.469809497706592e-05,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.332763671875,0.0,0.0,0.0001011351851047,291.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522277832031,0.0,0.0,0.0004797415167558,290.0215148925781,294.1499938964844,266.4611511230469,265.5825500488281,266.6957702636719,266.44970703125,288.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233017383143,8.588819433441586e-09,0.0010232932399958,-0.0215519275516271,0.0,0.0,0.0,-0.0090706618502736,60.0,-15.593144416809082,-0.0,-7.139487934182398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,293.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771240234375,0.0,0.0,9.60730030783452e-05,291.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,0.0001011695421766,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36083984375,0.0,0.0,7.472348079318181e-05,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32183837890625,0.0,0.0,0.0001011695494526,291.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423095703125,0.0,0.0,0.0004799045273102,290.0115661621094,294.1499938964844,266.45904541015625,265.5797424316406,266.6914978027344,266.4526672363281,288.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236493544653,8.629474024246521e-09,0.0010236407397314,-0.0216583888977766,0.0,0.0,0.0,-0.0090908156707882,60.0,-15.58933925628662,-0.0,-7.144340230524905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,293.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771240234375,0.0,0.0,9.60730030783452e-05,291.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,0.0001011695421766,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36083984375,0.0,0.0,7.472348079318181e-05,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32183837890625,0.0,0.0,0.0001011695494526,291.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423095703125,0.0,0.0,0.0004799045273102,290.0115661621094,294.1499938964844,266.45904541015625,265.5797424316406,266.6914978027344,266.4526672363281,288.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236493544653,8.629474024246521e-09,0.0010236407397314,-0.0216583888977766,0.0,0.0,0.0,-0.0090908156707882,60.0,-15.58933925628662,-0.0,-7.144340230524905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,293.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,9.613113797968252e-05,291.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482971191406,0.0,0.0,0.000101230762084,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493957519531,0.0,0.0,7.476870086975396e-05,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,0.0001012307766359,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323913574219,0.0,0.0,0.0004801949544344,290.0015869140625,294.1499938964844,266.4551086425781,265.5747985839844,266.687255859375,266.4538879394531,288.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242686839774,8.701905862551484e-09,0.0010242600692436,-0.0218480601906776,0.0,0.0,0.0,-0.0091267228126525,60.0,-15.59030532836914,-0.0,-7.152988956704577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,293.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,9.613113797968252e-05,291.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482971191406,0.0,0.0,0.000101230762084,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493957519531,0.0,0.0,7.476870086975396e-05,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,0.0001012307766359,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323913574219,0.0,0.0,0.0004801949544344,290.0015869140625,294.1499938964844,266.4551086425781,265.5747985839844,266.687255859375,266.4538879394531,288.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242686839774,8.701905862551484e-09,0.0010242600692436,-0.0218480601906776,0.0,0.0,0.0,-0.0091267228126525,60.0,-15.59030532836914,-0.0,-7.152988956704577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,293.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,9.621939534554258e-05,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,0.0001013236978906,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33795166015625,0.0,0.0,7.483734225388616e-05,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999267578125,0.0,0.0,0.0001013237124425,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,0.0004806357901543,289.9916076660156,294.1499938964844,266.44940185546875,265.5678100585937,266.6829833984375,266.45318603515625,288.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252089705318,8.811858798196681e-09,0.0010252001229673,-0.0221359822899103,0.0,0.0,0.0,-0.0091812303289771,60.0,-15.597299575805664,-0.0,-7.166128312974251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,293.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,9.621939534554258e-05,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,0.0001013236978906,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33795166015625,0.0,0.0,7.483734225388616e-05,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999267578125,0.0,0.0,0.0001013237124425,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,0.0004806357901543,289.9916076660156,294.1499938964844,266.44940185546875,265.5678100585937,266.6829833984375,266.45318603515625,288.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252089705318,8.811858798196681e-09,0.0010252001229673,-0.0221359822899103,0.0,0.0,0.0,-0.0091812303289771,60.0,-15.597299575805664,-0.0,-7.166128312974251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,293.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,9.627674444345756e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,0.0001013840883388,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3322448730469,0.0,0.0,7.488194387406111e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944641113281,0.0,0.0,0.0001013840956147,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174377441406,0.0,0.0,0.0004809222591575,289.9866027832031,294.1499938964844,266.4458923339844,265.5635681152344,266.68084716796875,266.4520263671875,288.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258199181407,8.883305646634199e-09,0.0010258110705763,-0.0223230719566345,0.0,0.0,0.0,-0.0092166494578123,60.0,-15.603400230407717,-0.0,-7.174672589371768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,293.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14971923828125,0.0,0.0,9.634059824747963e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.325439453125,0.0,0.0,0.000101451332739,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265075683594,0.0,0.0,7.493160956073552e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889709472656,0.0,0.0,0.000101451340015,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124328613281,0.0,0.0,0.0004812412080354,289.9815673828125,294.1499938964844,266.44195556640625,265.5588684082031,266.6786804199219,266.4504699707031,288.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265001328662,8.962859787686739e-09,0.0010264912853017,-0.022531384602189,0.0,0.0,0.0,-0.0092560881748795,60.0,-15.610743522644045,-0.0,-7.18419244094548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,293.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,9.649492858443408e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31396484375,0.0,0.0,0.0001016138558043,290.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150329589844,0.0,0.0,7.505164830945432e-05,290.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779846191406,0.0,0.0,0.0001016138630802,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024230957031,0.0,0.0,0.0004820121685042,289.9715270996094,294.1499938964844,266.4328308105469,265.5480651855469,266.6742858886719,266.4460144042969,288.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028144499287,9.155145086481298e-09,0.0010281353024765,-0.0230348762124776,0.0,0.0,0.0,-0.0093514109030365,60.0,-15.630369186401367,-0.0,-7.207228236438824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,293.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,9.649492858443408e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31396484375,0.0,0.0,0.0001016138558043,290.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150329589844,0.0,0.0,7.505164830945432e-05,290.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779846191406,0.0,0.0,0.0001016138630802,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024230957031,0.0,0.0,0.0004820121685042,289.9715270996094,294.1499938964844,266.4328308105469,265.5480651855469,266.6742858886719,266.4460144042969,288.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028144499287,9.155145086481298e-09,0.0010281353024765,-0.0230348762124776,0.0,0.0,0.0,-0.0093514109030365,60.0,-15.630369186401367,-0.0,-7.207228236438824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
