time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
353940,293.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,9.668254642747344e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.302490234375,0.0,0.0,0.0001018114198814,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,7.519756763940677e-05,290.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669677734375,0.0,0.0,0.0001018114271573,291.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923828125,0.0,0.0,0.000482949311845,289.9613952636719,294.1499938964844,266.4220886230469,265.5354919433594,266.6697692871094,266.4395446777344,288.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301433503627,9.38888966572904e-09,0.0010301339207217,-0.0236469022929668,0.0,0.0,0.0,-0.0094672879204154,60.0,-15.65684413909912,-0.0,-7.235280463646633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,293.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,9.668254642747344e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.302490234375,0.0,0.0,0.0001018114198814,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,7.519756763940677e-05,290.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669677734375,0.0,0.0,0.0001018114271573,291.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923828125,0.0,0.0,0.000482949311845,289.9613952636719,294.1499938964844,266.4220886230469,265.5354919433594,266.6697692871094,266.4395446777344,288.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301433503627,9.38888966572904e-09,0.0010301339207217,-0.0236469022929668,0.0,0.0,0.0,-0.0094672879204154,60.0,-15.65684413909912,-0.0,-7.235280463646633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,293.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219482421875,0.0,0.0,9.689878061180934e-05,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.291015625,0.0,0.0,0.0001020391282509,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29205322265625,0.0,0.0,7.536575139965862e-05,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,0.0001020391355268,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.0004840295005124,289.9512634277344,294.1499938964844,266.4097900390625,265.521240234375,266.66510009765625,266.4312438964844,288.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324472095817,9.658305266668776e-09,0.00103243754711,-0.0243522953242063,0.0,0.0,0.0,-0.0096008479595184,60.0,-15.689181327819824,-0.0,-7.267680501854556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,293.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219482421875,0.0,0.0,9.689878061180934e-05,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.291015625,0.0,0.0,0.0001020391282509,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29205322265625,0.0,0.0,7.536575139965862e-05,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,0.0001020391355268,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.0004840295005124,289.9512634277344,294.1499938964844,266.4097900390625,265.521240234375,266.66510009765625,266.4312438964844,288.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324472095817,9.658305266668776e-09,0.00103243754711,-0.0243522953242063,0.0,0.0,0.0,-0.0096008479595184,60.0,-15.689181327819824,-0.0,-7.267680501854556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,293.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,9.714100451674312e-05,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27947998046875,0.0,0.0,0.0001022942014969,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,7.555414777016267e-05,290.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,0.0001022942087729,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,0.0004852394340559,289.9410705566406,294.1499938964844,266.3959655761719,265.50543212890625,266.6602783203125,266.4211730957031,288.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350279044359,9.960090530114485e-09,0.0010350180091336,-0.0251423995941877,0.0,0.0,0.0,-0.0097504556179046,60.0,-15.726937294006348,-0.0,-7.304060289925476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,293.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,9.714100451674312e-05,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27947998046875,0.0,0.0,0.0001022942014969,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,7.555414777016267e-05,290.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,0.0001022942087729,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,0.0004852394340559,289.9410705566406,294.1499938964844,266.3959655761719,265.50543212890625,266.6602783203125,266.4211730957031,288.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350279044359,9.960090530114485e-09,0.0010350180091336,-0.0251423995941877,0.0,0.0,0.0,-0.0097504556179046,60.0,-15.726937294006348,-0.0,-7.304060289925476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,293.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10791015625,0.0,0.0,9.72702182480134e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737121582031,0.0,0.0,0.0001024302691803,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747497558594,0.0,0.0,7.565464329672977e-05,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,0.0001024302764562,291.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670837402344,0.0,0.0,0.000485884869704,289.9359436035156,294.1499938964844,266.38848876953125,265.4969482421875,266.6578063964844,266.4153747558594,288.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364046320319,1.012107819775565e-08,0.0010363945038989,-0.0255638621747493,0.0,0.0,0.0,-0.0098302634432911,60.0,-15.74795627593994,-0.0,-7.323503581346813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,293.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031799316406,0.0,0.0,9.740406676428393e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679443359375,0.0,0.0,0.0001025712117552,290.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689514160156,0.0,0.0,7.575874769827351e-05,290.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337646484375,0.0,0.0,0.0001025712190312,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620178222656,0.0,0.0,0.0004865534720011,289.9308166503906,294.1499938964844,266.38067626953125,265.4881286621094,266.6552734375,266.4090881347656,288.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378307197242,1.0287839913303289e-08,0.0010378204751759,-0.0260004252195358,0.0,0.0,0.0,-0.009912934154272,60.0,-15.77004051208496,-0.0,-7.343672336901363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,293.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,9.76819355855696e-05,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563781738281,0.0,0.0,0.0001028638289426,290.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2573547363281,0.0,0.0,7.597487274324521e-05,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226257324219,0.0,0.0,0.0001028638362186,291.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0004879414918832,289.9205322265625,294.1499938964844,266.3639831542969,265.46942138671875,266.6500244140625,266.3952941894531,288.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.0634044755875038e-08,0.0010407806839793,-0.026906706392765,0.0,0.0,0.0,-0.0100845620036125,60.0,-15.816811561584473,-0.0,-7.38563130653347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,293.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,9.76819355855696e-05,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563781738281,0.0,0.0,0.0001028638289426,290.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2573547363281,0.0,0.0,7.597487274324521e-05,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226257324219,0.0,0.0,0.0001028638362186,291.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0004879414918832,289.9205322265625,294.1499938964844,266.3639831542969,265.46942138671875,266.6500244140625,266.3952941894531,288.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.0634044755875038e-08,0.0010407806839793,-0.026906706392765,0.0,0.0,0.0,-0.0100845620036125,60.0,-15.816811561584473,-0.0,-7.38563130653347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,293.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,9.796882659429684e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447509765625,0.0,0.0,0.0001031659339787,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457580566406,0.0,0.0,7.619801181135699e-05,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,0.0001031659412547,291.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415405273437,0.0,0.0,0.0004893745644949,289.9101867675781,294.1499938964844,266.3459167480469,265.44940185546875,266.6445007324219,266.3795471191406,288.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991489496348096e-08,0.0010438370518386,-0.0278423409909009,0.0,0.0,0.0,-0.0102617628872394,60.0,-15.866792678833008,-0.0,-7.42907744211152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,293.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,9.796882659429684e-05,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447509765625,0.0,0.0,0.0001031659339787,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457580566406,0.0,0.0,7.619801181135699e-05,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,0.0001031659412547,291.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415405273437,0.0,0.0,0.0004893745644949,289.9101867675781,294.1499938964844,266.3459167480469,265.44940185546875,266.6445007324219,266.3795471191406,288.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991489496348096e-08,0.0010438370518386,-0.0278423409909009,0.0,0.0,0.0,-0.0102617628872394,60.0,-15.866792678833008,-0.0,-7.42907744211152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,293.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746765136719,0.0,0.0,9.825819142861292e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,0.0001034706438076,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,7.64230644563213e-05,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,0.0001034706510836,291.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,0.0004908199771307,289.8998107910156,294.1499938964844,266.3265991210937,265.4281921386719,266.63873291015625,266.3622741699219,288.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469311382621,1.1352009998688573e-08,0.0010469198459759,-0.028785953298211,0.0,0.0,0.0,-0.0104404874145984,60.0,-15.918551445007324,-0.0,-7.47302664194649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,293.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746765136719,0.0,0.0,9.825819142861292e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,0.0001034706438076,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,7.64230644563213e-05,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,0.0001034706510836,291.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,0.0004908199771307,289.8998107910156,294.1499938964844,266.3265991210937,265.4281921386719,266.63873291015625,266.3622741699219,288.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469311382621,1.1352009998688573e-08,0.0010469198459759,-0.028785953298211,0.0,0.0,0.0,-0.0104404874145984,60.0,-15.918551445007324,-0.0,-7.47302664194649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,293.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,9.85451479209587e-05,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.221435546875,0.0,0.0,0.0001037728288793,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,7.664626173209399e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,0.0001037728361552,291.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,0.000492253457196,289.8893737792969,294.1499938964844,266.3059997558594,265.4058837890625,266.6327209472656,266.3436279296875,288.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499886702746,1.1709545333360438e-08,0.0010499769123271,-0.0297216791659593,0.0,0.0,0.0,-0.0106177330017089,60.0,-15.971281051635742,-0.0,-7.516739231050451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,293.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,9.85451479209587e-05,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.221435546875,0.0,0.0,0.0001037728288793,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,7.664626173209399e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,0.0001037728361552,291.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,0.000492253457196,289.8893737792969,294.1499938964844,266.3059997558594,265.4058837890625,266.6327209472656,266.3436279296875,288.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499886702746,1.1709545333360438e-08,0.0010499769123271,-0.0297216791659593,0.0,0.0,0.0,-0.0106177330017089,60.0,-15.971281051635742,-0.0,-7.516739231050451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,293.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06024169921875,0.0,0.0,9.868563211057336e-05,291.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156066894531,0.0,0.0,0.0001039207636495,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,7.675551751162857e-05,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,0.0001039207709254,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,0.0004929551505483,289.8841247558594,294.1499938964844,266.2952575683594,265.3943176269531,266.6296081542969,266.3336486816406,288.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514854220673,1.1884571549103384e-08,0.0010514735477045,-0.0301797222346067,0.0,0.0,0.0,-0.0107045006006956,60.0,-15.997742652893066,-0.0,-7.538184831901162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,293.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553894042969,0.0,0.0,9.882343147182836e-05,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2097473144531,0.0,0.0,0.0001040658753481,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.210693359375,0.0,0.0,7.68626996432431e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777038574219,0.0,0.0,0.0001040658826241,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105041503906,0.0,0.0,0.0004936435143463,289.8788757324219,294.1499938964844,266.28424072265625,265.3825378417969,266.6264038085937,266.3233642578125,288.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529537685215,1.2056267983950876e-08,0.001052941661328,-0.0306290332227945,0.0,0.0,0.0,-0.01078961789608,60.0,-16.024106979370117,-0.0,-7.559251713473716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,293.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,9.90866174106486e-05,291.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980285644531,0.0,0.0,0.0001043430165736,290.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,7.706739415880293e-05,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664123535156,0.0,0.0,0.0001043430238496,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.000494958134368,289.86834716796875,294.1499938964844,266.2613220214844,265.3582458496094,266.6197509765625,266.3018493652344,288.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557578643783,1.2384172798363124e-08,0.0010557455243542,-0.0314870700240135,0.0,0.0,0.0,-0.0109521737322211,60.0,-16.076038360595703,-0.0,-7.599567197758007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,293.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,9.90866174106486e-05,291.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980285644531,0.0,0.0,0.0001043430165736,290.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,7.706739415880293e-05,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664123535156,0.0,0.0,0.0001043430238496,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.000494958134368,289.86834716796875,294.1499938964844,266.2613220214844,265.3582458496094,266.6197509765625,266.3018493652344,288.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557578643783,1.2384172798363124e-08,0.0010557455243542,-0.0314870700240135,0.0,0.0,0.0,-0.0109521737322211,60.0,-16.076038360595703,-0.0,-7.599567197758007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,293.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359191894531,0.0,0.0,9.932782995747402e-05,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,0.0001045970275299,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18719482421875,0.0,0.0,7.725500472588465e-05,290.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1550598144531,0.0,0.0,0.0001045970348059,291.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.089599609375,0.0,0.0,0.0004961630329489,289.8577575683594,294.1499938964844,266.2373352050781,265.3331298828125,266.6127624511719,266.27899169921875,288.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583280818536,1.2684707506593897e-08,0.0010583153925836,-0.0322734303772449,0.0,0.0,0.0,-0.0111011620610952,60.0,-16.125690460205078,-0.0,-7.636612053829597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,293.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359191894531,0.0,0.0,9.932782995747402e-05,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,0.0001045970275299,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18719482421875,0.0,0.0,7.725500472588465e-05,290.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1550598144531,0.0,0.0,0.0001045970348059,291.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.089599609375,0.0,0.0,0.0004961630329489,289.8577575683594,294.1499938964844,266.2373352050781,265.3331298828125,266.6127624511719,266.27899169921875,288.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583280818536,1.2684707506593897e-08,0.0010583153925836,-0.0322734303772449,0.0,0.0,0.0,-0.0111011620610952,60.0,-16.125690460205078,-0.0,-7.636612053829597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,293.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.026123046875,0.0,0.0,9.953951666830108e-05,291.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,0.0001048199483193,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753845214844,0.0,0.0,7.7419652370736e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436767578125,0.0,0.0,0.0001048199555953,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790710449219,0.0,0.0,0.0004972204915247,289.8471374511719,294.1499938964844,266.2123107910156,265.3072814941406,266.6054077148437,266.25494384765625,288.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060583628714,1.2948462746464884e-08,0.0010605707066133,-0.0329635068774223,0.0,0.0,0.0,-0.0112319160252809,60.0,-16.17192840576172,-0.0,-7.669196833148818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,293.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.026123046875,0.0,0.0,9.953951666830108e-05,291.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,0.0001048199483193,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753845214844,0.0,0.0,7.7419652370736e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436767578125,0.0,0.0,0.0001048199555953,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790710449219,0.0,0.0,0.0004972204915247,289.8471374511719,294.1499938964844,266.2123107910156,265.3072814941406,266.6054077148437,266.25494384765625,288.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060583628714,1.2948462746464884e-08,0.0010605707066133,-0.0329635068774223,0.0,0.0,0.0,-0.0112319160252809,60.0,-16.17192840576172,-0.0,-7.669196833148818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,293.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162658691406,0.0,0.0,9.972237603506072e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.0001050124992616,290.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16357421875,0.0,0.0,7.756187551422045e-05,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,0.0001050125065376,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06854248046875,0.0,0.0,0.0004981338861398,289.83648681640625,294.1499938964844,266.18634033203125,265.28076171875,266.59771728515625,266.2299194335937,288.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625319555401,1.3176289392902165e-08,0.0010625188006088,-0.0335595458745956,0.0,0.0,0.0,-0.0113448593765497,60.0,-16.2144832611084,-0.0,-7.697398984873871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,293.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162658691406,0.0,0.0,9.972237603506072e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,0.0001050124992616,290.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16357421875,0.0,0.0,7.756187551422045e-05,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,0.0001050125065376,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06854248046875,0.0,0.0,0.0004981338861398,289.83648681640625,294.1499938964844,266.18634033203125,265.28076171875,266.59771728515625,266.2299194335937,288.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625319555401,1.3176289392902165e-08,0.0010625188006088,-0.0335595458745956,0.0,0.0,0.0,-0.0113448593765497,60.0,-16.2144832611084,-0.0,-7.697398984873871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,293.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,9.98010073089972e-05,291.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,0.0001050953069352,290.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576538085937,0.0,0.0,7.762303721392527e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,0.0001050953142112,291.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632629394531,0.0,0.0,0.0004985267296433,289.8311462402344,294.1499938964844,266.1730041503906,265.2673034667969,266.5937194824219,266.217041015625,288.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633699130266,1.3274264354379284e-08,0.00106335664168,-0.0338158532977104,0.0,0.0,0.0,-0.011393429711461,60.0,-16.23407745361328,-0.0,-7.709542870770748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,293.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063781738281,0.0,0.0,9.987176599679516e-05,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,0.0001051698200171,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517333984375,0.0,0.0,7.767807255731896e-05,290.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,0.0001051698272931,291.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579528808594,0.0,0.0,0.0004988801665604,289.8257751464844,294.1499938964844,266.159423828125,265.2536926269531,266.5896301269531,266.2039489746094,288.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641238186508,1.3362424056140298e-08,0.0010641104308888,-0.0340464822947979,0.0,0.0,0.0,-0.0114371348172426,60.0,-16.252573013305664,-0.0,-7.72047883401683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,293.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964599609375,0.0,0.0,9.99896292341873e-05,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390380859375,0.0,0.0,0.0001052939260262,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.139892578125,0.0,0.0,7.776973507134244e-05,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10943603515625,0.0,0.0,0.0001052939333021,291.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04736328125,0.0,0.0,0.0004994688788428,289.8150634765625,294.1499938964844,266.13165283203125,265.22613525390625,266.5812072753906,266.1771240234375,288.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653795907273,1.350926481791248e-08,0.00106536608655,-0.0344306081533432,0.0,0.0,0.0,-0.0115099307149648,60.0,-16.286195755004883,-0.0,-7.738709939530963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,293.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964599609375,0.0,0.0,9.99896292341873e-05,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390380859375,0.0,0.0,0.0001052939260262,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.139892578125,0.0,0.0,7.776973507134244e-05,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10943603515625,0.0,0.0,0.0001052939333021,291.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04736328125,0.0,0.0,0.0004994688788428,289.8150634765625,294.1499938964844,266.13165283203125,265.22613525390625,266.5812072753906,266.1771240234375,288.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653795907273,1.350926481791248e-08,0.00106536608655,-0.0344306081533432,0.0,0.0,0.0,-0.0115099307149648,60.0,-16.286195755004883,-0.0,-7.738709939530963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,293.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,0.0001000766933429,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,0.000105385617644,290.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,7.783745968481526e-05,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979919433594,0.0,0.0,0.00010538562492,291.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,0.0004999038064852,289.8042907714844,294.1499938964844,266.10308837890625,265.1982116699219,266.5723876953125,266.14947509765625,288.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663074208423,1.3617745153737816e-08,0.0010662938002496,-0.0347143746912479,0.0,0.0,0.0,-0.0115637090057134,60.0,-16.315338134765625,-0.0,-7.752192487942011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,293.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,0.0001000766933429,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,0.000105385617644,290.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,7.783745968481526e-05,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979919433594,0.0,0.0,0.00010538562492,291.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,0.0004999038064852,289.8042907714844,294.1499938964844,266.10308837890625,265.1982116699219,266.5723876953125,266.14947509765625,288.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663074208423,1.3617745153737816e-08,0.0010662938002496,-0.0347143746912479,0.0,0.0,0.0,-0.0115637090057134,60.0,-16.315338134765625,-0.0,-7.752192487942011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,293.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,0.0001001360287773,291.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,0.000105448096292,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161804199219,0.0,0.0,7.788360380800441e-05,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,0.000105448103568,291.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260925292969,0.0,0.0,0.0005002001998946,289.79351806640625,294.1499938964844,266.0737609863281,265.16998291015625,266.5632019042969,266.1211242675781,288.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669395560398,1.3691665579074197e-08,0.0010669259354472,-0.0349077358841896,0.0,0.0,0.0,-0.0116003546863794,60.0,-16.340410232543945,-0.0,-7.761386910942748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,293.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,0.0001001360287773,291.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,0.000105448096292,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161804199219,0.0,0.0,7.788360380800441e-05,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,0.000105448103568,291.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260925292969,0.0,0.0,0.0005002001998946,289.79351806640625,294.1499938964844,266.0737609863281,265.16998291015625,266.5632019042969,266.1211242675781,288.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669395560398,1.3691665579074197e-08,0.0010669259354472,-0.0349077358841896,0.0,0.0,0.0,-0.0116003546863794,60.0,-16.340410232543945,-0.0,-7.761386910942748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,293.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,0.00010017092427,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,0.000105484839878,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,7.791074312990531e-05,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.000105484847154,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.000500374531839,289.78271484375,294.1499938964844,266.0437316894531,265.1415405273437,266.5536499023437,266.0920715332031,288.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673115029931,1.373514013636168e-08,0.0010672977659851,-0.0350214540958404,0.0,0.0,0.0,-0.0116219073534011,60.0,-16.36161231994629,-0.0,-7.766796983332824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,293.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,0.00010017092427,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,0.000105484839878,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,7.791074312990531e-05,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.000105484847154,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.000500374531839,289.78271484375,294.1499938964844,266.0437316894531,265.1415405273437,266.5536499023437,266.0920715332031,288.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673115029931,1.373514013636168e-08,0.0010672977659851,-0.0350214540958404,0.0,0.0,0.0,-0.0116219073534011,60.0,-16.36161231994629,-0.0,-7.766796983332824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,293.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615173339844,0.0,0.0,0.0001001799246296,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975646972656,0.0,0.0,0.0001054943204508,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,7.791774260113016e-05,290.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693359375,0.0,0.0,0.0001054943277267,291.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01007080078125,0.0,0.0,0.0005004194681532,289.7773132324219,294.1499938964844,266.0284729003906,265.1272888183594,266.5486755371094,266.0772705078125,288.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674073128029,1.3746352500731971e-08,0.0010673935757949,-0.0350507795810699,0.0,0.0,0.0,-0.0116274654865264,60.0,-16.370813369750977,-0.0,-7.768192489265857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,293.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,0.0001001842028927,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916442871094,0.0,0.0,0.0001054988242685,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09246826171875,0.0,0.0,7.792107498971745e-05,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,0.0001054988315445,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047302246094,0.0,0.0,0.0005004408303648,289.7719116210937,294.1499938964844,266.0130615234375,265.1130065917969,266.54364013671875,266.06231689453125,288.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674529476091,1.3751679794893334e-08,0.0010674392106011,-0.0350647158920764,0.0,0.0,0.0,-0.0116301076486706,60.0,-16.37934684753418,-0.0,-7.768855425638321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,293.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464416503906,0.0,0.0,0.0001001793498289,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798034667969,0.0,0.0,0.0001054937165463,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,7.791729876771569e-05,290.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521240234375,0.0,0.0,0.0001054937238222,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940490722656,0.0,0.0,0.0005004166159778,289.7610778808594,294.1499938964844,265.9818115234375,265.0844421386719,266.53326416015625,266.03204345703125,288.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674012592062,1.3745632188033596e-08,0.0010673875221982,-0.0350488945841789,0.0,0.0,0.0,-0.0116271087899804,60.0,-16.394542694091797,-0.0,-7.768102250338418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
