time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
356280,293.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464416503906,0.0,0.0,0.0001001793498289,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798034667969,0.0,0.0,0.0001054937165463,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,7.791729876771569e-05,290.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521240234375,0.0,0.0,0.0001054937238222,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940490722656,0.0,0.0,0.0005004166159778,289.7610778808594,294.1499938964844,265.9818115234375,265.0844421386719,266.53326416015625,266.03204345703125,288.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674012592062,1.3745632188033596e-08,0.0010673875221982,-0.0350488945841789,0.0,0.0,0.0,-0.0116271087899804,60.0,-16.394542694091797,-0.0,-7.768102250338418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,293.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363708496094,0.0,0.0,0.0001001613782136,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679626464844,0.0,0.0,0.0001054747845046,290.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,7.790332165313885e-05,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406494140625,0.0,0.0,0.0001054747917805,291.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833374023437,0.0,0.0,0.000500326801557,289.750244140625,294.1499938964844,265.95001220703125,265.0559387207031,266.5224914550781,266.00115966796875,288.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.372322877557508e-08,0.0010671960189938,-0.0349902957677841,0.0,0.0,0.0,-0.0116160027682781,60.0,-16.4073543548584,-0.0,-7.765314080643294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,293.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363708496094,0.0,0.0,0.0001001613782136,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679626464844,0.0,0.0,0.0001054747845046,290.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,7.790332165313885e-05,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406494140625,0.0,0.0,0.0001054747917805,291.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833374023437,0.0,0.0,0.000500326801557,289.750244140625,294.1499938964844,265.95001220703125,265.0559387207031,266.5224914550781,266.00115966796875,288.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.372322877557508e-08,0.0010671960189938,-0.0349902957677841,0.0,0.0,0.0,-0.0116160027682781,60.0,-16.4073543548584,-0.0,-7.765314080643294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,293.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92626953125,0.0,0.0,0.0001001344062387,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561218261719,0.0,0.0,0.000105446386442,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,7.788234506733716e-05,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291748046875,0.0,0.0,0.000105446393718,291.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726257324219,0.0,0.0,0.0005001921090297,289.7393798828125,294.1499938964844,265.917236328125,265.0271911621094,266.51129150390625,265.9696960449219,288.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.41886329650879,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,293.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92626953125,0.0,0.0,0.0001001344062387,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561218261719,0.0,0.0,0.000105446386442,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,7.788234506733716e-05,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291748046875,0.0,0.0,0.000105446393718,291.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726257324219,0.0,0.0,0.0005001921090297,289.7393798828125,294.1499938964844,265.917236328125,265.0271911621094,266.51129150390625,265.9696960449219,288.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.41886329650879,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,293.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,0.000100104836747,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,0.0001054152453434,290.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04510498046875,0.0,0.0,7.785934576531872e-05,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,0.0001054152526194,291.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619140625,0.0,0.0,0.0005000443779863,289.728515625,294.1499938964844,265.8830261230469,264.997802734375,266.4996643066406,265.937255859375,288.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.43035125732422,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,293.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,0.000100104836747,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,0.0001054152453434,290.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04510498046875,0.0,0.0,7.785934576531872e-05,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,0.0001054152526194,291.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619140625,0.0,0.0,0.0005000443779863,289.728515625,294.1499938964844,265.8830261230469,264.997802734375,266.4996643066406,265.937255859375,288.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.43035125732422,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,293.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.0001000900301733,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,0.0001053996529662,290.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391845703125,0.0,0.0,7.784782792441547e-05,290.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,0.0001053996602422,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95654296875,0.0,0.0,0.0004999704542569,289.7230834960937,294.1499938964844,265.8653564453125,264.9828186035156,266.49371337890625,265.9206237792969,288.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.43631935119629,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,293.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060363769531,0.0,0.0,0.0001000758566078,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,0.0001053847299772,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03326416015625,0.0,0.0,7.783680484862998e-05,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062561035156,0.0,0.0,0.0001053847372531,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.951171875,0.0,0.0,0.0004998996155336,289.7176208496094,294.1499938964844,265.8473205566406,264.9676818847656,266.48760986328125,265.9036865234375,288.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.442584991455078,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,293.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959045410156,0.0,0.0,0.0001000499323708,291.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206604003906,0.0,0.0,0.0001053574305842,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214233398437,0.0,0.0,7.781664317008108e-05,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947814941406,0.0,0.0,0.0001053574378602,291.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,0.0004997701616957,289.70672607421875,294.1499938964844,265.8101501464844,264.9367370605469,266.47509765625,265.8689270019531,288.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.456100463867188,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,293.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959045410156,0.0,0.0,0.0001000499323708,291.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206604003906,0.0,0.0,0.0001053574305842,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214233398437,0.0,0.0,7.781664317008108e-05,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947814941406,0.0,0.0,0.0001053574378602,291.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,0.0004997701616957,289.70672607421875,294.1499938964844,265.8101501464844,264.9367370605469,266.47509765625,265.8689270019531,288.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.456100463867188,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,293.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857421875,0.0,0.0,0.0001000291449599,291.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,0.0001053355372278,290.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,7.780046871630475e-05,290.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833068847656,0.0,0.0,0.0001053355445037,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,0.0004996663192287,289.6958312988281,294.1499938964844,265.7714538574219,264.9049072265625,266.46209716796875,265.8326721191406,288.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.471426010131836,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,293.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857421875,0.0,0.0,0.0001000291449599,291.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,0.0001053355372278,290.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,7.780046871630475e-05,290.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833068847656,0.0,0.0,0.0001053355445037,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,0.0004996663192287,289.6958312988281,294.1499938964844,265.7714538574219,264.9049072265625,266.46209716796875,265.8326721191406,288.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.471426010131836,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,293.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87554931640625,0.0,0.0,0.0001000141564873,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,0.0001053197556757,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,7.778881263220683e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718322753906,0.0,0.0,0.0001053197629516,291.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,0.0004995914059691,289.6849365234375,294.1499938964844,265.7312316894531,264.8721008300781,266.4486389160156,265.79510498046875,288.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.48855972290039,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,293.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87554931640625,0.0,0.0,0.0001000141564873,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,0.0001053197556757,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.997802734375,0.0,0.0,7.778881263220683e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718322753906,0.0,0.0,0.0001053197629516,291.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,0.0004995914059691,289.6849365234375,294.1499938964844,265.7312316894531,264.8721008300781,266.4486389160156,265.79510498046875,288.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.48855972290039,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,293.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653564453125,0.0,0.0,0.0001000067204586,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,0.0001053119194693,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859924316406,0.0,0.0,7.778302824590355e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603881835937,0.0,0.0,0.0001053119267453,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,0.0004995542694814,289.67401123046875,294.1499938964844,265.689453125,264.83819580078125,266.4346008300781,265.7558288574219,288.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655615478754,1.3530491393964894e-08,0.001065548043698,-0.0344861336052417,0.0,0.0,0.0,-0.0115204555913805,60.0,-16.508142471313477,-0.0,-7.741347474166106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,293.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653564453125,0.0,0.0,0.0001000067204586,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,0.0001053119194693,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859924316406,0.0,0.0,7.778302824590355e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603881835937,0.0,0.0,0.0001053119267453,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,0.0004995542694814,289.67401123046875,294.1499938964844,265.689453125,264.83819580078125,266.4346008300781,265.7558288574219,288.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655615478754,1.3530491393964894e-08,0.001065548043698,-0.0344861336052417,0.0,0.0,0.0,-0.0115204555913805,60.0,-16.508142471313477,-0.0,-7.741347474166106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,293.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602600097656,0.0,0.0,0.0001000053307507,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793701171875,0.0,0.0,0.0001053104570019,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,7.778194412821904e-05,290.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95465087890625,0.0,0.0,0.0001053104642778,291.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,0.0004995473427698,289.66851806640625,294.1499938964844,265.66796875,264.8208312988281,266.4273986816406,265.7357177734375,288.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655466467142,1.3528756781511221e-08,0.0010655330261215,-0.0344815962016582,0.0,0.0,0.0,-0.0115195950493216,60.0,-16.51865005493164,-0.0,-7.74113217971717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,293.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551330566406,0.0,0.0,0.0001000063566607,291.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97344970703125,0.0,0.0,0.0001053115411195,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97418212890625,0.0,0.0,7.77827444835566e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94891357421875,0.0,0.0,0.0001053115483955,291.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973693847656,0.0,0.0,0.0004995524650439,289.6630554199219,294.1499938964844,265.6460876464844,264.8031921386719,266.4200439453125,265.7151184082031,288.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655575897544,1.3530035758435588e-08,0.0010655440855771,-0.0344849415123462,0.0,0.0,0.0,-0.0115202292799949,60.0,-16.529863357543945,-0.0,-7.741290630747244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,293.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84490966796875,0.0,0.0,0.0001000135744106,291.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,0.0001053191444952,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623718261719,0.0,0.0,7.778836152283475e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374389648437,0.0,0.0,0.0001053191517712,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865966796875,0.0,0.0,0.000499588495586,289.652099609375,294.1499938964844,265.60113525390625,264.7669372558594,266.4049377441406,265.6728820800781,288.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656344238668,1.3539027676756632e-08,0.0010656209196895,-0.0345084629952907,0.0,0.0,0.0,-0.011524686589837,60.0,-16.55385398864746,-0.0,-7.742408314470597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,293.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84490966796875,0.0,0.0,0.0001000135744106,291.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,0.0001053191444952,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623718261719,0.0,0.0,7.778836152283475e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374389648437,0.0,0.0,0.0001053191517712,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865966796875,0.0,0.0,0.000499588495586,289.652099609375,294.1499938964844,265.60113525390625,264.7669372558594,266.4049377441406,265.6728820800781,288.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656344238668,1.3539027676756632e-08,0.0010656209196895,-0.0345084629952907,0.0,0.0,0.0,-0.011524686589837,60.0,-16.55385398864746,-0.0,-7.742408314470597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,293.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,0.0001000292249955,290.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,0.0001053356172633,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505615234375,0.0,0.0,7.780052692396566e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,0.0001053356245392,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87579345703125,0.0,0.0,0.0004996666684746,289.6411437988281,294.1499938964844,265.5545654296875,264.7293701171875,266.38922119140625,265.6288452148437,288.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658011306077,1.3558519640355373e-08,0.001065787510015,-0.0345594510436058,0.0,0.0,0.0,-0.0115343490615487,60.0,-16.580623626708984,-0.0,-7.744830554656802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,293.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,0.0001000292249955,290.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,0.0001053356172633,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505615234375,0.0,0.0,7.780052692396566e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,0.0001053356245392,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87579345703125,0.0,0.0,0.0004996666684746,289.6411437988281,294.1499938964844,265.5545654296875,264.7293701171875,266.38922119140625,265.6288452148437,288.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658011306077,1.3558519640355373e-08,0.001065787510015,-0.0345594510436058,0.0,0.0,0.0,-0.0115343490615487,60.0,-16.580623626708984,-0.0,-7.744830554656802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,293.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82440185546875,0.0,0.0,0.00010005178774,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380798339844,0.0,0.0,0.0001053593805409,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93878173828125,0.0,0.0,7.781808380968869e-05,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144897460937,0.0,0.0,0.0001053593878168,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8649597167969,0.0,0.0,0.0004997794167138,289.6301574707031,294.1499938964844,265.50634765625,264.6903991699219,266.3729553222656,265.5833740234375,288.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660415282472,1.3586632263695721e-08,0.0010660279076546,-0.0346329882740974,0.0,0.0,0.0,-0.0115482853725552,60.0,-16.60944938659668,-0.0,-7.74832500383127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,293.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82440185546875,0.0,0.0,0.00010005178774,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380798339844,0.0,0.0,0.0001053593805409,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93878173828125,0.0,0.0,7.781808380968869e-05,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144897460937,0.0,0.0,0.0001053593878168,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8649597167969,0.0,0.0,0.0004997794167138,289.6301574707031,294.1499938964844,265.50634765625,264.6903991699219,266.3729553222656,265.5833740234375,288.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660415282472,1.3586632263695721e-08,0.0010660279076546,-0.0346329882740974,0.0,0.0,0.0,-0.0115482853725552,60.0,-16.60944938659668,-0.0,-7.74832500383127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,293.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140869140625,0.0,0.0,0.0001000823322101,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92626953125,0.0,0.0,0.0001053915402735,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269714355469,0.0,0.0,7.784183253534138e-05,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029846191406,0.0,0.0,0.0001053915475495,291.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,0.0004999319789931,289.6191711425781,294.1499938964844,265.4564819335937,264.64996337890625,266.35601806640625,265.5360412597656,288.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663667926564,1.3624678274481994e-08,0.0010663531720638,-0.0347325094044208,0.0,0.0,0.0,-0.0115671465173363,60.0,-16.641090393066406,-0.0,-7.753055086823225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,293.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140869140625,0.0,0.0,0.0001000823322101,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92626953125,0.0,0.0,0.0001053915402735,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269714355469,0.0,0.0,7.784183253534138e-05,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029846191406,0.0,0.0,0.0001053915475495,291.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,0.0004999319789931,289.6191711425781,294.1499938964844,265.4564819335937,264.64996337890625,266.35601806640625,265.5360412597656,288.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663667926564,1.3624678274481994e-08,0.0010663531720638,-0.0347325094044208,0.0,0.0,0.0,-0.0115671465173363,60.0,-16.641090393066406,-0.0,-7.753055086823225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089294433594,0.0,0.0,0.0001001001292024,290.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,0.0001054102831403,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210510253906,0.0,0.0,7.785567868268117e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,0.0001054102904163,291.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487243652344,0.0,0.0,0.0005000208620913,289.6136779785156,294.1499938964844,265.430908203125,264.6291809082031,266.3473205566406,265.5117492675781,288.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665563168004,1.3646851648729807e-08,0.0010665426962077,-0.0347905121743679,0.0,0.0,0.0,-0.0115781389176845,60.0,-16.65774917602539,-0.0,-7.75581270318071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,293.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80377197265625,0.0,0.0,0.0001001200434984,290.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144897460937,0.0,0.0,0.0001054312524502,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151611328125,0.0,0.0,7.787116192048416e-05,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915100097656,0.0,0.0,0.0001054312597261,291.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432922363281,0.0,0.0,0.0005001203389838,289.608154296875,294.1499938964844,265.4049072265625,264.60797119140625,266.33843994140625,265.4869689941406,288.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667685419321,1.367166202470571e-08,0.0010667549213394,-0.0348554104566574,0.0,0.0,0.0,-0.0115904379636049,60.0,-16.67508888244629,-0.0,-7.758898590282115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,293.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0001001645432552,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026794433594,0.0,0.0,0.0001054781168932,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033508300781,0.0,0.0,7.790578092681244e-05,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800048828125,0.0,0.0,0.0001054781241691,291.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324584960937,0.0,0.0,0.0005003426340408,289.5971374511719,294.1499938964844,265.3516540527344,264.5643615722656,266.3202209472656,265.43634033203125,288.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672427015379,1.3727106562555493e-08,0.0010672289645299,-0.0350004397332668,0.0,0.0,0.0,-0.0116179240867495,60.0,-16.711339950561523,-0.0,-7.765796539160874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,293.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,0.0001001645432552,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026794433594,0.0,0.0,0.0001054781168932,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033508300781,0.0,0.0,7.790578092681244e-05,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800048828125,0.0,0.0,0.0001054781241691,291.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324584960937,0.0,0.0,0.0005003426340408,289.5971374511719,294.1499938964844,265.3516540527344,264.5643615722656,266.3202209472656,265.43634033203125,288.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672427015379,1.3727106562555493e-08,0.0010672289645299,-0.0350004397332668,0.0,0.0,0.0,-0.0116179240867495,60.0,-16.711339950561523,-0.0,-7.765796539160874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,293.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7830810546875,0.0,0.0,0.0001002165445243,290.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,0.0001055328757502,290.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915405273437,0.0,0.0,7.794622069923207e-05,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,0.0001055328830261,291.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,0.0005006024148315,289.5860900878906,294.1499938964844,265.2966613769531,264.51904296875,266.3012390136719,265.3836975097656,288.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677967220544,1.3791894737380517e-08,0.0010677828686311,-0.0351699069142341,0.0,0.0,0.0,-0.0116500426083803,60.0,-16.750370025634766,-0.0,-7.773861909754488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,293.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7830810546875,0.0,0.0,0.0001002165445243,290.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,0.0001055328757502,290.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915405273437,0.0,0.0,7.794622069923207e-05,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,0.0001055328830261,291.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,0.0005006024148315,289.5860900878906,294.1499938964844,265.2966613769531,264.51904296875,266.3012390136719,265.3836975097656,288.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677967220544,1.3791894737380517e-08,0.0010677828686311,-0.0351699069142341,0.0,0.0,0.0,-0.0116500426083803,60.0,-16.750370025634766,-0.0,-7.773861909754488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.772705078125,0.0,0.0,0.0001002744538709,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790588378906,0.0,0.0,0.0001055938555509,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,7.799126615282148e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,0.0001055938628269,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,0.0005008916486985,289.5750427246094,294.1499938964844,265.2398986816406,264.4718933105469,266.2816467285156,265.3295593261719,288.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684136068448,1.3864043246769596e-08,0.0010683997534215,-0.0353586226701736,0.0,0.0,0.0,-0.0116858091205358,60.0,-16.791366577148438,-0.0,-7.782848143733646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.772705078125,0.0,0.0,0.0001002744538709,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790588378906,0.0,0.0,0.0001055938555509,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797302246094,0.0,0.0,7.799126615282148e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,0.0001055938628269,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,0.0005008916486985,289.5750427246094,294.1499938964844,265.2398986816406,264.4718933105469,266.2816467285156,265.3295593261719,288.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684136068448,1.3864043246769596e-08,0.0010683997534215,-0.0353586226701736,0.0,0.0,0.0,-0.0116858091205358,60.0,-16.791366577148438,-0.0,-7.782848143733646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,293.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.0001003397410386,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,0.0001056626060744,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,7.804204506101087e-05,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,0.0001056626133504,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997741699219,0.0,0.0,0.0005012177862226,289.56396484375,294.1499938964844,265.181396484375,264.42291259765625,266.26123046875,265.2733459472656,288.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691091883927,1.3945386179159414e-08,0.0010690952185541,-0.0355713814496994,0.0,0.0,0.0,-0.0117261344566941,60.0,-16.835224151611328,-0.0,-7.792985456944734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,293.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.0001003397410386,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,0.0001056626060744,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,7.804204506101087e-05,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,0.0001056626133504,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997741699219,0.0,0.0,0.0005012177862226,289.56396484375,294.1499938964844,265.181396484375,264.42291259765625,266.26123046875,265.2733459472656,288.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691091883927,1.3945386179159414e-08,0.0010690952185541,-0.0355713814496994,0.0,0.0,0.0,-0.0117261344566941,60.0,-16.835224151611328,-0.0,-7.792985456944734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,293.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571105957031,0.0,0.0,0.0001003745783236,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8613586425781,0.0,0.0,0.0001056992914527,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86199951171875,0.0,0.0,7.806913345120847e-05,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397216796875,0.0,0.0,0.0001056992987287,291.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943115234375,0.0,0.0,0.0005013918271288,289.55841064453125,294.1499938964844,265.1514892578125,264.3976745605469,266.2507629394531,265.24462890625,288.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694803204387,1.3988787017638062e-08,0.0010694663506001,-0.0356848984956741,0.0,0.0,0.0,-0.0117476489394903,60.0,-16.857921600341797,-0.0,-7.798396950420283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,293.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518920898437,0.0,0.0,0.0001004116274998,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554382324219,0.0,0.0,0.0001057383124134,290.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,7.809795351931825e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339538574219,0.0,0.0,0.0001057383124134,291.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7888488769531,0.0,0.0,0.0005015768692828,289.5528564453125,294.1499938964844,265.12109375,264.3719787597656,266.2400817871094,265.21539306640625,288.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069875084795,1.4034951867358814e-08,0.0010698611149564,-0.0358056426048278,0.0,0.0,0.0,-0.0117705352604389,60.0,-16.881359100341797,-0.0,-7.804155188750883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
