time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
358620,293.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414245605469,0.0,0.0,0.0001004907680908,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435974121094,0.0,0.0,0.000105821643956,290.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84423828125,0.0,0.0,7.815950084477663e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224182128906,0.0,0.0,0.000105821643956,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779235839844,0.0,0.0,0.0005019721575081,289.541748046875,294.1499938964844,265.0589904785156,264.3190002441406,266.2182006835937,265.1556701660156,288.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070718280971,1.4133547665551305e-08,0.0010707040783017,-0.0360635183751583,0.0,0.0,0.0,-0.0118194129317998,60.0,-16.92991065979004,-0.0,-7.816460367848779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,293.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414245605469,0.0,0.0,0.0001004907680908,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435974121094,0.0,0.0,0.000105821643956,290.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84423828125,0.0,0.0,7.815950084477663e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224182128906,0.0,0.0,0.000105821643956,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779235839844,0.0,0.0,0.0005019721575081,289.541748046875,294.1499938964844,265.0589904785156,264.3190002441406,266.2182006835937,265.1556701660156,288.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070718280971,1.4133547665551305e-08,0.0010707040783017,-0.0360635183751583,0.0,0.0,0.0,-0.0118194129317998,60.0,-16.92991065979004,-0.0,-7.816460367848779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,292.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73095703125,0.0,0.0,0.0001005788581096,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.831787109375,0.0,0.0,0.0001059144051396,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323974609375,0.0,0.0,7.82280185376294e-05,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81085205078125,0.0,0.0,0.0001059144124155,291.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669372558594,0.0,0.0,0.0005024122074246,289.5306091308594,294.1499938964844,264.9950256347656,264.2639465332031,266.1954040527344,265.0937805175781,288.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716567048802,1.4243300761052069e-08,0.001071642502211,-0.0363505668938159,0.0,0.0,0.0,-0.0118738217279315,60.0,-16.98155975341797,-0.0,-7.830169579392533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,292.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73095703125,0.0,0.0,0.0001005788581096,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.831787109375,0.0,0.0,0.0001059144051396,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323974609375,0.0,0.0,7.82280185376294e-05,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81085205078125,0.0,0.0,0.0001059144124155,291.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669372558594,0.0,0.0,0.0005024122074246,289.5306091308594,294.1499938964844,264.9950256347656,264.2639465332031,266.1954040527344,265.0937805175781,288.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716567048802,1.4243300761052069e-08,0.001071642502211,-0.0363505668938159,0.0,0.0,0.0,-0.0118738217279315,60.0,-16.98155975341797,-0.0,-7.830169579392533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,292.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.720458984375,0.0,0.0,0.0001006749516818,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199462890625,0.0,0.0,0.0001060155991581,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.820556640625,0.0,0.0,7.83027644501999e-05,290.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992858886719,0.0,0.0,0.000106015606434,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7559509277344,0.0,0.0,0.0005028922460041,289.5194702148437,294.1499938964844,264.9292297363281,264.20672607421875,266.171875,265.0301818847656,288.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726805776357,1.4363033429276584e-08,0.0010726662585511,-0.0366637073457241,0.0,0.0,0.0,-0.011933178640902,60.0,-17.035663604736328,-0.0,-7.845139293749527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,292.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.720458984375,0.0,0.0,0.0001006749516818,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199462890625,0.0,0.0,0.0001060155991581,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.820556640625,0.0,0.0,7.83027644501999e-05,290.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992858886719,0.0,0.0,0.000106015606434,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7559509277344,0.0,0.0,0.0005028922460041,289.5194702148437,294.1499938964844,264.9292297363281,264.20672607421875,266.171875,265.0301818847656,288.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726805776357,1.4363033429276584e-08,0.0010726662585511,-0.0366637073457241,0.0,0.0,0.0,-0.011933178640902,60.0,-17.035663604736328,-0.0,-7.845139293749527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,292.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099304199219,0.0,0.0,0.0001007815299089,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080749511719,0.0,0.0,0.0001061278308043,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,7.838565215934068e-05,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877197265625,0.0,0.0,0.0001061278308043,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,0.0005034246132709,289.50830078125,294.1499938964844,264.8615417480469,264.1472473144531,266.14752197265625,264.9647521972656,288.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738160926848,1.4495818767557012e-08,0.0010738015407696,-0.0370109677314758,0.0,0.0,0.0,-0.0119990045204758,60.0,-17.092689514160156,-0.0,-7.861756756710747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,292.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099304199219,0.0,0.0,0.0001007815299089,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080749511719,0.0,0.0,0.0001061278308043,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,7.838565215934068e-05,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877197265625,0.0,0.0,0.0001061278308043,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,0.0005034246132709,289.50830078125,294.1499938964844,264.8615417480469,264.1472473144531,266.14752197265625,264.9647521972656,288.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738160926848,1.4495818767557012e-08,0.0010738015407696,-0.0370109677314758,0.0,0.0,0.0,-0.0119990045204758,60.0,-17.092689514160156,-0.0,-7.861756756710747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,292.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70465087890625,0.0,0.0,0.0001008393082884,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021545410156,0.0,0.0,0.0001061886723618,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027648925781,0.0,0.0,7.843058847356588e-05,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78192138671875,0.0,0.0,0.0001061886796378,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394714355469,0.0,0.0,0.0005037132068537,289.502685546875,294.1499938964844,264.8269958496094,264.1166381835937,266.135009765625,264.9311828613281,288.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744316969066,1.4567809181187386e-08,0.0010744170285761,-0.0371992327272892,0.0,0.0,0.0,-0.0120346928015351,60.0,-17.122638702392578,-0.0,-7.87077425457028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,292.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.0001009002880891,290.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79620361328125,0.0,0.0,0.0001062528899637,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968139648437,0.0,0.0,7.847802044125274e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.0001062528899637,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73394775390625,0.0,0.0,0.0005040178075432,289.4971008300781,294.1499938964844,264.7919921875,264.08544921875,266.12225341796875,264.8971252441406,288.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750814108178,1.4643788404100633e-08,0.0010750667424872,-0.0373979248106479,0.0,0.0,0.0,-0.0120723592117428,60.0,-17.15340805053711,-0.0,-7.8802962377722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,292.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68878173828125,0.0,0.0,0.0001010329142445,290.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843322753906,0.0,0.0,0.0001063925519702,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.784912109375,0.0,0.0,7.858117896830663e-05,290.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645263671875,0.0,0.0,0.0001063925592461,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.722900390625,0.0,0.0,0.0005046803271397,289.4858703613281,294.1499938964844,264.7204895019531,264.0212707519531,266.0961303710937,264.8275756835937,288.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764944599941,1.4809037551799522e-08,0.0010764796752482,-0.0378300510346889,0.0,0.0,0.0,-0.0121542802080512,60.0,-17.217588424682617,-0.0,-7.901025611545266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,292.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68878173828125,0.0,0.0,0.0001010329142445,290.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843322753906,0.0,0.0,0.0001063925519702,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.784912109375,0.0,0.0,7.858117896830663e-05,290.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645263671875,0.0,0.0,0.0001063925592461,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.722900390625,0.0,0.0,0.0005046803271397,289.4858703613281,294.1499938964844,264.7204895019531,264.0212707519531,266.0961303710937,264.8275756835937,288.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764944599941,1.4809037551799522e-08,0.0010764796752482,-0.0378300510346889,0.0,0.0,0.0,-0.0121542802080512,60.0,-17.217588424682617,-0.0,-7.901025611545266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,292.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781616210937,0.0,0.0,0.0001011830245261,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724609375,0.0,0.0,0.0001065506221493,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730407714844,0.0,0.0,7.869792898418382e-05,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,0.0001065506294253,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,0.0005054301582276,289.474609375,294.1499938964844,264.64703369140625,263.95465087890625,266.0690002441406,264.7557373046875,288.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780937736853,1.4996064834349454e-08,0.0010780787561088,-0.0383191034197807,0.0,0.0,0.0,-0.0122469970956444,60.0,-17.28623390197754,-0.0,-7.924520417645908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,292.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781616210937,0.0,0.0,0.0001011830245261,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724609375,0.0,0.0,0.0001065506221493,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730407714844,0.0,0.0,7.869792898418382e-05,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,0.0001065506294253,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,0.0005054301582276,289.474609375,294.1499938964844,264.64703369140625,263.95465087890625,266.0690002441406,264.7557373046875,288.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780937736853,1.4996064834349454e-08,0.0010780787561088,-0.0383191034197807,0.0,0.0,0.0,-0.0122469970956444,60.0,-17.28623390197754,-0.0,-7.924520417645908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,292.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675109863281,0.0,0.0,0.0001013512446661,290.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,0.0001067277626134,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611083984375,0.0,0.0,7.882876525400206e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412414550781,0.0,0.0,0.0001067277698894,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007141113281,0.0,0.0,0.0005062704440206,289.4633483886719,294.1499938964844,264.5716552734375,263.8854675292969,266.0409545898437,264.6819152832031,288.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798859875649,1.5205657177830293e-08,0.0010798707371577,-0.0388671271502971,0.0,0.0,0.0,-0.0123508991673588,60.0,-17.35908317565918,-0.0,-7.950890790198174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,292.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675109863281,0.0,0.0,0.0001013512446661,290.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,0.0001067277626134,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611083984375,0.0,0.0,7.882876525400206e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412414550781,0.0,0.0,0.0001067277698894,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007141113281,0.0,0.0,0.0005062704440206,289.4633483886719,294.1499938964844,264.5716552734375,263.8854675292969,266.0409545898437,264.6819152832031,288.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798859875649,1.5205657177830293e-08,0.0010798707371577,-0.0388671271502971,0.0,0.0,0.0,-0.0123508991673588,60.0,-17.35908317565918,-0.0,-7.950890790198174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,292.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568298339844,0.0,0.0,0.0001015420275507,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74859619140625,0.0,0.0,0.000106928673631,290.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491760253906,0.0,0.0,7.897715113358572e-05,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72955322265625,0.0,0.0,0.000106928680907,291.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896057128906,0.0,0.0,0.0005072234780527,289.4520263671875,294.1499938964844,264.4942626953125,263.813720703125,266.0119323730469,264.60595703125,288.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819187154993,1.5443374579149353e-08,0.0010819032322615,-0.0394886434078216,0.0,0.0,0.0,-0.0124687450006604,60.0,-17.437105178833008,-0.0,-7.980852245736969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,292.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568298339844,0.0,0.0,0.0001015420275507,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74859619140625,0.0,0.0,0.000106928673631,290.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491760253906,0.0,0.0,7.897715113358572e-05,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72955322265625,0.0,0.0,0.000106928680907,291.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896057128906,0.0,0.0,0.0005072234780527,289.4520263671875,294.1499938964844,264.4942626953125,263.813720703125,266.0119323730469,264.60595703125,288.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819187154993,1.5443374579149353e-08,0.0010819032322615,-0.0394886434078216,0.0,0.0,0.0,-0.0124687450006604,60.0,-17.437105178833008,-0.0,-7.980852245736969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,292.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,0.0001016461901599,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426452636719,0.0,0.0,0.0001070383514161,290.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431945800781,0.0,0.0,7.905816164566204e-05,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237243652344,0.0,0.0,0.000107038358692,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,0.000507743738126,289.4463806152344,294.1499938964844,264.454833984375,263.77685546875,265.9970703125,264.5671691894531,288.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830283863469,1.5573149880765413e-08,0.0010830127866938,-0.0398279279470443,0.0,0.0,0.0,-0.0125330798327922,60.0,-17.478120803833008,-0.0,-7.997233097967182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,292.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6461181640625,0.0,0.0,0.000101758443634,290.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366638183594,0.0,0.0,0.0001071565638994,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372131347656,0.0,0.0,7.914547313703224e-05,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,0.0001071565711754,291.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,0.0005083045107312,289.4407043457031,294.1499938964844,264.4148864746094,263.73931884765625,265.9819030761719,264.5277709960937,288.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842244373634,1.5713020218299792e-08,0.0010842087212949,-0.0401935875415802,0.0,0.0,0.0,-0.0126024186611175,60.0,-17.520843505859375,-0.0,-8.014907137976479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353454589844,0.0,0.0,0.0001020046329358,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,0.0001074158135452,290.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,7.93369545135647e-05,290.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061462402344,0.0,0.0,0.0001074158208211,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.667236328125,0.0,0.0,0.0005095342639833,289.4293212890625,294.1499938964844,264.3334655761719,263.66217041015625,265.950927734375,264.4474792480469,288.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868473909795,1.6019765070041103e-08,0.0010868313256651,-0.0409954525530338,0.0,0.0,0.0,-0.0127544840797781,60.0,-17.610698699951172,-0.0,-8.05373474577209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353454589844,0.0,0.0,0.0001020046329358,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,0.0001074158135452,290.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,7.93369545135647e-05,290.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061462402344,0.0,0.0,0.0001074158208211,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.667236328125,0.0,0.0,0.0005095342639833,289.4293212890625,294.1499938964844,264.3334655761719,263.66217041015625,265.950927734375,264.4474792480469,288.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868473909795,1.6019765070041103e-08,0.0010868313256651,-0.0409954525530338,0.0,0.0,0.0,-0.0127544840797781,60.0,-17.610698699951172,-0.0,-8.05373474577209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,292.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6245422363281,0.0,0.0,0.0001022867800202,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,0.0001077129345503,290.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71319580078125,0.0,0.0,7.955640467116609e-05,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69439697265625,0.0,0.0,0.0001077129345503,291.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,0.000510943646077,289.4179077148437,294.1499938964844,264.25,263.582275390625,265.9187927246094,264.36456298828125,288.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898534674197,1.6371320299413128e-08,0.0010898371692746,-0.0419143550097942,0.0,0.0,0.0,-0.0129287634044885,60.0,-17.708646774291992,-0.0,-8.098349724150466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,292.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6245422363281,0.0,0.0,0.0001022867800202,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,0.0001077129345503,290.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71319580078125,0.0,0.0,7.955640467116609e-05,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69439697265625,0.0,0.0,0.0001077129345503,291.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,0.000510943646077,289.4179077148437,294.1499938964844,264.25,263.582275390625,265.9187927246094,264.36456298828125,288.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898534674197,1.6371320299413128e-08,0.0010898371692746,-0.0419143550097942,0.0,0.0,0.0,-0.0129287634044885,60.0,-17.708646774291992,-0.0,-8.098349724150466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,292.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137084960937,0.0,0.0,0.000102622740087,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006225585937,0.0,0.0,0.0001080667134374,290.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.701171875,0.0,0.0,7.981770613696426e-05,290.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,0.0001080667207133,291.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,0.0005126218311488,289.40643310546875,294.1499938964844,264.1632385253906,263.4986877441406,265.8855285644531,264.27899169921875,288.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934328893199,1.6789925894045158e-08,0.0010934161255136,-0.0430083759129047,0.0,0.0,0.0,-0.0131362816318869,60.0,-17.815921783447266,-0.0,-8.151634744990589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,292.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137084960937,0.0,0.0,0.000102622740087,290.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006225585937,0.0,0.0,0.0001080667134374,290.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.701171875,0.0,0.0,7.981770613696426e-05,290.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,0.0001080667207133,291.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,0.0005126218311488,289.40643310546875,294.1499938964844,264.1632385253906,263.4986877441406,265.8855285644531,264.27899169921875,288.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934328893199,1.6789925894045158e-08,0.0010934161255136,-0.0430083759129047,0.0,0.0,0.0,-0.0131362816318869,60.0,-17.815921783447266,-0.0,-8.151634744990589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028137207031,0.0,0.0,0.0001030320636346,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,0.0001084977411665,290.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890563964844,0.0,0.0,8.013606566237286e-05,290.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,0.0001084977484424,291.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334228515625,0.0,0.0,0.0005146664916537,289.3949279785156,294.1499938964844,264.0721435546875,263.4107666015625,265.85107421875,264.18963623046875,288.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977938072755,1.729993570620536e-08,0.0010977765778079,-0.0443410836160182,0.0,0.0,0.0,-0.0133891124278306,60.0,-17.937685012817383,-0.0,-8.216790803317053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028137207031,0.0,0.0,0.0001030320636346,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,0.0001084977411665,290.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890563964844,0.0,0.0,8.013606566237286e-05,290.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,0.0001084977484424,291.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334228515625,0.0,0.0,0.0005146664916537,289.3949279785156,294.1499938964844,264.0721435546875,263.4107666015625,265.85107421875,264.18963623046875,288.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977938072755,1.729993570620536e-08,0.0010977765778079,-0.0443410836160182,0.0,0.0,0.0,-0.0133891124278306,60.0,-17.937685012817383,-0.0,-8.216790803317053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,292.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,0.0001032617146847,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824645996094,0.0,0.0,0.0001087395794456,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830139160156,0.0,0.0,8.031468314584345e-05,290.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.664794921875,0.0,0.0,0.0001087395867216,291.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277160644531,0.0,0.0,0.000515813648235,289.38916015625,294.1499938964844,264.02508544921875,263.36529541015625,265.8334045410156,264.1434631347656,288.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002406245097,1.7586087253107507e-08,0.0011002230457961,-0.0450887233018875,0.0,0.0,0.0,-0.0135309677571058,60.0,-18.0040225982666,-0.0,-8.25346049282416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,292.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918273925781,0.0,0.0,0.0001035138047882,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763916015625,0.0,0.0,0.0001090050500351,290.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769104003906,0.0,0.0,8.051075565163046e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588439941406,0.0,0.0,0.0001090050500351,291.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220092773437,0.0,0.0,0.0005170729127712,289.38336181640625,294.1499938964844,263.9770202636719,263.31884765625,265.8153686523437,264.09600830078125,288.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029265588149,1.7900198656661814e-08,0.0011029086308553,-0.0459093302488327,0.0,0.0,0.0,-0.0136866848915815,60.0,-18.07520294189453,-0.0,-8.293807951531562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,292.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,0.00010407173977,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,0.0001095925763365,290.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647033691406,0.0,0.0,8.094470103969797e-05,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468811035156,0.0,0.0,0.0001095925763365,291.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105651855469,0.0,0.0,0.0005198598955757,289.3717346191406,294.1499938964844,263.878173828125,263.2231750488281,265.7781982421875,263.997802734375,288.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108870957978,1.8595391892972657e-08,0.0011088523315265,-0.047725174576044,0.0,0.0,0.0,-0.0140313180163502,60.0,-18.229480743408203,-0.0,-8.383454286331472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,292.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807800292969,0.0,0.0,0.00010407173977,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,0.0001095925763365,290.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647033691406,0.0,0.0,8.094470103969797e-05,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468811035156,0.0,0.0,0.0001095925763365,291.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105651855469,0.0,0.0,0.0005198598955757,289.3717346191406,294.1499938964844,263.878173828125,263.2231750488281,265.7781982421875,263.997802734375,288.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108870957978,1.8595391892972657e-08,0.0011088523315265,-0.047725174576044,0.0,0.0,0.0,-0.0140313180163502,60.0,-18.229480743408203,-0.0,-8.383454286331472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,292.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696716308594,0.0,0.0,0.0001047004916472,290.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519470214844,0.0,0.0,0.0001102546812035,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,8.143373270286247e-05,290.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,0.0001102546884794,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,0.0005230006063356,289.3600158691406,294.1499938964844,263.7758483886719,263.1240539550781,265.7397155761719,263.8956298828125,288.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9378836313421743e-08,0.0011155505198985,-0.0497709773480892,0.0,0.0,0.0,-0.0144197000190615,60.0,-18.398866653442383,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,292.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696716308594,0.0,0.0,0.0001047004916472,290.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519470214844,0.0,0.0,0.0001102546812035,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,8.143373270286247e-05,290.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,0.0001102546884794,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,0.0005230006063356,289.3600158691406,294.1499938964844,263.7758483886719,263.1240539550781,265.7397155761719,263.8956298828125,288.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9378836313421743e-08,0.0011155505198985,-0.0497709773480892,0.0,0.0,0.0,-0.0144197000190615,60.0,-18.398866653442383,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,292.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,0.0001054058157023,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.0001109974255086,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401062011719,0.0,0.0,8.198231807909906e-05,290.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6227722167969,0.0,0.0,0.0001109974255086,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5874328613281,0.0,0.0,0.0005265238578431,289.3482360839844,294.1499938964844,263.6703491210937,263.02178955078125,265.6996765136719,263.7891540527344,288.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.58572006225586,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,292.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,0.0001054058157023,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.0001109974255086,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401062011719,0.0,0.0,8.198231807909906e-05,290.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6227722167969,0.0,0.0,0.0001109974255086,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5874328613281,0.0,0.0,0.0005265238578431,289.3482360839844,294.1499938964844,263.6703491210937,263.02178955078125,265.6996765136719,263.7891540527344,288.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.58572006225586,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,292.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,0.0001061836228473,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271667480469,0.0,0.0,0.0001118164873332,290.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6276550292969,0.0,0.0,8.258727757493034e-05,290.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105651855469,0.0,0.0,0.0001118164946092,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57574462890625,0.0,0.0,0.0005304091610014,289.3363342285156,294.1499938964844,263.5619812011719,262.9166564941406,265.657958984375,263.67889404296875,288.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.789003372192383,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,292.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,0.0001061836228473,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271667480469,0.0,0.0,0.0001118164873332,290.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6276550292969,0.0,0.0,8.258727757493034e-05,290.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105651855469,0.0,0.0,0.0001118164946092,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57574462890625,0.0,0.0,0.0005304091610014,289.3363342285156,294.1499938964844,263.5619812011719,262.9166564941406,265.657958984375,263.67889404296875,288.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.789003372192383,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,292.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54150390625,0.0,0.0,0.0001066000040736,290.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62091064453125,0.0,0.0,0.0001122549583669,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62139892578125,0.0,0.0,8.291113044833764e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044311523437,0.0,0.0,0.0001122549583669,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5698547363281,0.0,0.0,0.0005324890953488,289.3303527832031,294.1499938964844,263.5068359375,262.86309814453125,265.6364440917969,263.6224365234375,288.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358082992956,2.1745726996869053e-08,0.0011357866460457,-0.0559477880597114,0.0,0.0,0.0,-0.0155930547043681,60.0,-18.8968448638916,-0.0,-8.795725392474196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
