time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
360960,292.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,0.0001070309153874,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146545410156,0.0,0.0,0.0001127087307395,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151123046875,0.0,0.0,8.324629015987739e-05,290.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982666015625,0.0,0.0,0.0001127087380154,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639343261719,0.0,0.0,0.0005346416146494,289.3243408203125,294.1499938964844,263.4510498046875,262.8089294433594,265.61456298828125,263.5653381347656,287.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403996031731,2.228268236592612e-08,0.0011403772514313,-0.057348221540451,0.0,0.0,0.0,-0.0158592425286769,60.0,-19.00786590576172,-0.0,-8.86698003910169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,292.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242919921875,0.0,0.0,0.0001079418871086,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020202636719,0.0,0.0,0.0001136680220952,290.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,8.395481563638896e-05,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,0.0001136680293711,291.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,0.000539192056749,289.312255859375,294.1499938964844,263.3378295898437,262.6989440917969,265.5694274902344,263.4489440917969,287.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501054977998,2.3417824124294384e-08,0.0011500820983201,-0.0603076741099357,0.0,0.0,0.0,-0.0164219718426466,60.0,-19.24168586730957,-0.0,-9.018559410378657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,292.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242919921875,0.0,0.0,0.0001079418871086,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020202636719,0.0,0.0,0.0001136680220952,290.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,8.395481563638896e-05,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,0.0001136680293711,291.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,0.000539192056749,289.312255859375,294.1499938964844,263.3378295898437,262.6989440917969,265.5694274902344,263.4489440917969,287.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501054977998,2.3417824124294384e-08,0.0011500820983201,-0.0603076741099357,0.0,0.0,0.0,-0.0164219718426466,60.0,-19.24168586730957,-0.0,-9.018559410378657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,292.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,0.000108909625851,290.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892639160156,0.0,0.0,0.0001146870999946,290.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897521972656,0.0,0.0,8.4707498899661e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,0.0001146871072705,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400085449219,0.0,0.0,0.0005440261447802,289.3000183105469,294.1499938964844,263.2226257324219,262.58697509765625,265.5224914550781,263.33013916015625,287.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160416402854,2.4623727057360163e-08,0.0011603918392211,-0.0634499117732048,0.0,0.0,0.0,-0.0170197822153568,60.0,-19.48934364318848,-0.0,-9.180993032487097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,292.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,0.000108909625851,290.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892639160156,0.0,0.0,0.0001146870999946,290.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897521972656,0.0,0.0,8.4707498899661e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,0.0001146871072705,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400085449219,0.0,0.0,0.0005440261447802,289.3000183105469,294.1499938964844,263.2226257324219,262.58697509765625,265.5224914550781,263.33013916015625,287.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160416402854,2.4623727057360163e-08,0.0011603918392211,-0.0634499117732048,0.0,0.0,0.0,-0.0170197822153568,60.0,-19.48934364318848,-0.0,-9.180993032487097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,292.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009155273437,0.0,0.0,0.0001099236760637,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.576416015625,0.0,0.0,0.0001157549486379,290.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.576904296875,0.0,0.0,8.549621270503849e-05,290.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5607604980469,0.0,0.0,0.0001157549559138,291.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52789306640625,0.0,0.0,0.0005490915500558,289.2876892089844,294.1499938964844,263.105712890625,262.4732971191406,265.4737243652344,263.2093811035156,287.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.5887361587706443e-08,0.0011711950646713,-0.0667406097054481,0.0,0.0,0.0,-0.0176462102681398,60.0,-19.749113082885746,-0.0,-9.352756080716065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,292.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009155273437,0.0,0.0,0.0001099236760637,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.576416015625,0.0,0.0,0.0001157549486379,290.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.576904296875,0.0,0.0,8.549621270503849e-05,290.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5607604980469,0.0,0.0,0.0001157549559138,291.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52789306640625,0.0,0.0,0.0005490915500558,289.2876892089844,294.1499938964844,263.105712890625,262.4732971191406,265.4737243652344,263.2093811035156,287.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.5887361587706443e-08,0.0011711950646713,-0.0667406097054481,0.0,0.0,0.0,-0.0176462102681398,60.0,-19.749113082885746,-0.0,-9.352756080716065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,292.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4890441894531,0.0,0.0,0.0001109710065065,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634460449219,0.0,0.0,0.000116857838293,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,8.631079981569201e-05,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480041503906,0.0,0.0,0.000116857838293,291.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,0.0005543231382034,289.2752380371094,294.1499938964844,262.9873962402344,262.35821533203125,265.42303466796875,263.08709716796875,287.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.7192477602966392e-08,0.0011823526583611,-0.0701370984315872,0.0,0.0,0.0,-0.0182932019233703,60.0,-20.018917083740234,-0.0,-9.531825639896853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,292.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4890441894531,0.0,0.0,0.0001109710065065,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634460449219,0.0,0.0,0.000116857838293,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,8.631079981569201e-05,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480041503906,0.0,0.0,0.000116857838293,291.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,0.0005543231382034,289.2752380371094,294.1499938964844,262.9873962402344,262.35821533203125,265.42303466796875,263.08709716796875,287.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.7192477602966392e-08,0.0011823526583611,-0.0701370984315872,0.0,0.0,0.0,-0.0182932019233703,60.0,-20.018917083740234,-0.0,-9.531825639896853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,292.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830627441406,0.0,0.0,0.0001115026025217,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569152832031,0.0,0.0,0.000117417628644,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,8.67242633830756e-05,290.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415954589844,0.0,0.0,0.0001174176359199,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094299316406,0.0,0.0,0.0005569785716943,289.2689514160156,294.1499938964844,262.92779541015625,262.3002624511719,265.39697265625,263.0254821777344,287.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854927253656573e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.156877517700195,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,292.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,0.0001120359229389,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,0.0001179792452603,290.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508117675781,0.0,0.0,8.713906572666019e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53515625,0.0,0.0,0.0001179792525363,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50323486328125,0.0,0.0,0.000559642619919,289.2626342773437,294.1499938964844,262.8679504394531,262.2420349121094,265.370361328125,262.963623046875,287.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.29624366760254,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,292.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649353027344,0.0,0.0,0.0001131005701608,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,0.0001191003684652,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,8.796712791081518e-05,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,0.0001191003757412,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49072265625,0.0,0.0,0.0005649607628583,289.2499389648437,294.1499938964844,262.7476806640625,262.125,265.3158874511719,262.8394775390625,287.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360231399536,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.577327728271484,-0.0,-9.901170017201369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,292.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649353027344,0.0,0.0,0.0001131005701608,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,0.0001191003684652,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,8.796712791081518e-05,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,0.0001191003757412,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49072265625,0.0,0.0,0.0005649607628583,289.2499389648437,294.1499938964844,262.7476806640625,262.125,265.3158874511719,262.8394775390625,287.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360231399536,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.577327728271484,-0.0,-9.901170017201369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,292.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,0.0001141457978519,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238037109375,0.0,0.0,0.0001202010462293,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,8.878008520696312e-05,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.509033203125,0.0,0.0,0.0001202010535052,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,0.0005701819318346,289.2370910644531,294.1499938964844,262.6268920898437,262.0074462890625,265.25946044921875,262.7149353027344,287.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.85907936096192,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,292.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,0.0001141457978519,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238037109375,0.0,0.0,0.0001202010462293,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,8.878008520696312e-05,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.509033203125,0.0,0.0,0.0001202010535052,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,0.0005701819318346,289.2370910644531,294.1499938964844,262.6268920898437,262.0074462890625,265.25946044921875,262.7149353027344,287.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.85907936096192,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403076171875,0.0,0.0,0.0001151516262325,290.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,0.0001212602292071,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107727050781,0.0,0.0,8.956238889368251e-05,290.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.000121260236483,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653015136719,0.0,0.0,0.0005752062425017,289.22412109375,294.1499938964844,262.505859375,261.8896484375,265.2011413574219,262.5903625488281,287.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.13749313354492,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,292.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403076171875,0.0,0.0,0.0001151516262325,290.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,0.0001212602292071,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107727050781,0.0,0.0,8.956238889368251e-05,290.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,0.000121260236483,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653015136719,0.0,0.0,0.0005752062425017,289.22412109375,294.1499938964844,262.505859375,261.8896484375,265.2011413574219,262.5903625488281,287.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.13749313354492,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,292.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302978515625,0.0,0.0,0.0001159152743639,290.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49951171875,0.0,0.0,0.0001220643825945,290.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999084472656,0.0,0.0,9.015633986564352e-05,290.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851379394531,0.0,0.0,0.0001220643898705,291.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550170898437,0.0,0.0,0.0005790207651443,289.2136535644531,294.1499938964844,262.4090576171875,261.7954406738281,265.15313720703125,262.49090576171875,287.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.355165481567383,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,292.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,0.0001160992032964,290.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49676513671875,0.0,0.0,0.0001222580758621,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971923828125,0.0,0.0,9.0299392468296e-05,290.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4824523925781,0.0,0.0,0.0001222580758621,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524230957031,0.0,0.0,0.0005799395730718,289.2110290527344,294.1499938964844,262.3848876953125,261.7718811035156,265.1409606933594,262.4660949707031,287.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.408660888671875,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,292.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,0.0001165447829407,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,0.0001227272878168,290.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903564453125,0.0,0.0,9.064596088137478e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757385253906,0.0,0.0,0.0001227273023687,291.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,0.0005821653176099,289.2044372558594,294.1499938964844,262.32452392578125,261.713134765625,265.11016845703125,262.4041748046875,287.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853377765008e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.021736592054367,60.0,-21.54010963439941,-0.0,-1.0513380743759629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,292.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151916503906,0.0,0.0,0.0001169720708276,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48309326171875,0.0,0.0,0.0001231772475875,290.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835205078125,0.0,0.0,9.09782902454026e-05,290.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.468994140625,0.0,0.0,0.0001231772475875,291.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394226074219,0.0,0.0,0.0005842997343279,289.1978454589844,294.1499938964844,262.2642517089844,261.65447998046875,265.0789489746094,262.3424377441406,287.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.668704986572266,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,292.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024658203125,0.0,0.0,0.0001177591038867,290.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693298339844,0.0,0.0,0.0001240060228155,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697570800781,0.0,0.0,9.159042383544148e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0001240060228155,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42633056640625,0.0,0.0,0.000588231079746,289.1845397949219,294.1499938964844,262.1442565917969,261.53765869140625,265.01531982421875,262.2196044921875,287.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651897434263446e-08,0.0012546709040179,-0.0920899286866188,0.0,0.0,0.0,-0.0224868133664131,60.0,-21.91569709777832,-0.0,-1.073360422765291e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,292.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024658203125,0.0,0.0,0.0001177591038867,290.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693298339844,0.0,0.0,0.0001240060228155,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697570800781,0.0,0.0,9.159042383544148e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0001240060228155,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42633056640625,0.0,0.0,0.000588231079746,289.1845397949219,294.1499938964844,262.1442565917969,261.53765869140625,265.01531982421875,262.2196044921875,287.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651897434263446e-08,0.0012546709040179,-0.0920899286866188,0.0,0.0,0.0,-0.0224868133664131,60.0,-21.91569709777832,-0.0,-1.073360422765291e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,292.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896789550781,0.0,0.0,0.0001184638822451,290.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,0.000124748199596,290.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,9.213859448209404e-05,290.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418334960937,0.0,0.0,0.000124748199596,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41314697265625,0.0,0.0,0.000591751653701,289.1711730957031,294.1499938964844,262.02520751953125,261.4217834472656,264.9500427246094,262.09796142578125,287.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621794594451,-0.0943624451756477,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.14665985107422,-0.0,-1.0862466837124884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,292.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896789550781,0.0,0.0,0.0001184638822451,290.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,0.000124748199596,290.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,9.213859448209404e-05,290.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418334960937,0.0,0.0,0.000124748199596,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41314697265625,0.0,0.0,0.000591751653701,289.1711730957031,294.1499938964844,262.02520751953125,261.4217834472656,264.9500427246094,262.09796142578125,287.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621794594451,-0.0943624451756477,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.14665985107422,-0.0,-1.0862466837124884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,0.0001191009068861,290.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,0.0001254190137842,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,9.263405809178948e-05,290.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281005859375,0.0,0.0,0.0001254190137842,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39990234375,0.0,0.0,0.0005949336919002,289.1576843261719,294.1499938964844,261.9073486328125,261.3070983886719,264.88311767578125,261.97772216796875,287.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417397372957e-08,0.001268966239877,-0.0964152812957763,0.0,0.0,0.0,-0.0233158133924007,60.0,-22.363466262817383,-0.0,-1.0979601938743144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,0.0001191009068861,290.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,0.0001254190137842,290.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44195556640625,0.0,0.0,9.263405809178948e-05,290.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281005859375,0.0,0.0,0.0001254190137842,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39990234375,0.0,0.0,0.0005949336919002,289.1576843261719,294.1499938964844,261.9073486328125,261.3070983886719,264.88311767578125,261.97772216796875,287.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417397372957e-08,0.001268966239877,-0.0964152812957763,0.0,0.0,0.0,-0.0233158133924007,60.0,-22.363466262817383,-0.0,-1.0979601938743144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,292.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638000488281,0.0,0.0,0.0001196558805531,290.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42755126953125,0.0,0.0,0.0001260034186998,290.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4279479980469,0.0,0.0,9.30656970012933e-05,290.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,0.0001260034186998,291.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38653564453125,0.0,0.0,0.0005977058899588,289.1441345214844,294.1499938964844,261.791015625,261.19390869140625,264.814697265625,261.8591613769531,287.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749168090522,3.801583403628683e-08,0.0012748787412419,-0.0982027426362037,0.0,0.0,0.0,-0.0236586909741163,60.0,-22.565784454345703,-0.0,-1.1082160966680021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,292.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638000488281,0.0,0.0,0.0001196558805531,290.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42755126953125,0.0,0.0,0.0001260034186998,290.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4279479980469,0.0,0.0,9.30656970012933e-05,290.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.414306640625,0.0,0.0,0.0001260034186998,291.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38653564453125,0.0,0.0,0.0005977058899588,289.1441345214844,294.1499938964844,261.791015625,261.19390869140625,264.814697265625,261.8591613769531,287.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749168090522,3.801583403628683e-08,0.0012748787412419,-0.0982027426362037,0.0,0.0,0.0,-0.0236586909741163,60.0,-22.565784454345703,-0.0,-1.1082160966680021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,292.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572692871094,0.0,0.0,0.0001199024191009,290.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,0.0001262630394194,290.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209289550781,0.0,0.0,9.32574548642151e-05,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40740966796875,0.0,0.0,0.0001262630539713,291.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,0.0005989374476484,289.1373291015625,294.1499938964844,261.7335205078125,261.1379699707031,264.7799987792969,261.800537109375,287.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775437207892,3.8323104689652616e-08,0.0012775054201483,-0.098996527493,0.0,0.0,0.0,-0.0238110143691301,60.0,-22.6611385345459,-0.0,-1.1127875154670626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,292.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507385253906,0.0,0.0,0.0001201258928631,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134826660156,0.0,0.0,0.0001264983729925,290.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,9.343126293970272e-05,290.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4004821777344,0.0,0.0,0.0001264983729925,291.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731384277344,0.0,0.0,0.0006000536959618,289.1305236816406,294.1499938964844,261.676513671875,261.0824890136719,264.7449645996094,261.742431640625,287.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799249961972,3.8601623231215854e-08,0.0012798863463103,-0.0997158735990524,0.0,0.0,0.0,-0.0239490829408168,60.0,-22.75217628479004,-0.0,-1.1169392166721087e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,292.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0001205150401801,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,0.0001269081694772,290.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,9.373393550049514e-05,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865661621094,0.0,0.0,0.0001269081694772,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.35968017578125,0.0,0.0,0.0006019975990056,289.1168518066406,294.1499938964844,261.5640869140625,260.97314453125,264.67401123046875,261.6279296875,287.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840713607147,3.90866219390773e-08,0.0012840322451665,-0.1009681746363639,0.0,0.0,0.0,-0.0241895131766796,60.0,-22.921463012695312,-0.0,-1.124187463119597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,292.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0001205150401801,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,0.0001269081694772,290.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,9.373393550049514e-05,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865661621094,0.0,0.0,0.0001269081694772,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.35968017578125,0.0,0.0,0.0006019975990056,289.1168518066406,294.1499938964844,261.5640869140625,260.97314453125,264.67401123046875,261.6279296875,287.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840713607147,3.90866219390773e-08,0.0012840322451665,-0.1009681746363639,0.0,0.0,0.0,-0.0241895131766796,60.0,-22.921463012695312,-0.0,-1.124187463119597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,292.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.324462890625,0.0,0.0,0.0001208339381264,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38525390625,0.0,0.0,0.0001272439840249,290.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856201171875,0.0,0.0,9.398196561960503e-05,290.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726501464844,0.0,0.0,0.0001272439840249,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461608886719,0.0,0.0,0.0006035905680619,289.1031494140625,294.1499938964844,261.4540710449219,260.8661804199219,264.6019287109375,261.515869140625,287.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874692911282,3.948407112375208e-08,0.0012874298263341,-0.101994052529335,0.0,0.0,0.0,-0.0243865400552749,60.0,-23.074949264526367,-0.0,-1.130144582361936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,292.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.324462890625,0.0,0.0,0.0001208339381264,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38525390625,0.0,0.0,0.0001272439840249,290.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856201171875,0.0,0.0,9.398196561960503e-05,290.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726501464844,0.0,0.0,0.0001272439840249,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3461608886719,0.0,0.0,0.0006035905680619,289.1031494140625,294.1499938964844,261.4540710449219,260.8661804199219,264.6019287109375,261.515869140625,287.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874692911282,3.948407112375208e-08,0.0012874298263341,-0.101994052529335,0.0,0.0,0.0,-0.0243865400552749,60.0,-23.074949264526367,-0.0,-1.130144582361936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,292.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.311279296875,0.0,0.0,0.0001210917616845,290.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,0.0001275154791073,290.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714599609375,0.0,0.0,9.418249828740954e-05,290.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,0.0001275154791073,291.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326110839844,0.0,0.0,0.0006048784125596,289.0893859863281,294.1499938964844,261.3467102050781,260.7618408203125,264.52886962890625,261.406494140625,287.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902163434773,3.980539275971751e-08,0.0012901765294373,-0.1028232276439666,0.0,0.0,0.0,-0.0245458297431468,60.0,-23.213972091674805,-0.0,-1.1349722228715109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,292.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.311279296875,0.0,0.0,0.0001210917616845,290.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,0.0001275154791073,290.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714599609375,0.0,0.0,9.418249828740954e-05,290.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,0.0001275154791073,291.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326110839844,0.0,0.0,0.0006048784125596,289.0893859863281,294.1499938964844,261.3467102050781,260.7618408203125,264.52886962890625,261.406494140625,287.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902163434773,3.980539275971751e-08,0.0012901765294373,-0.1028232276439666,0.0,0.0,0.0,-0.0245458297431468,60.0,-23.213972091674805,-0.0,-1.1349722228715109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,292.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29803466796875,0.0,0.0,0.0001212944262078,290.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568725585937,0.0,0.0,0.0001277288829442,290.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,9.43401246331632e-05,290.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446655273437,0.0,0.0,0.0001277288974961,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31903076171875,0.0,0.0,0.0006058907601982,289.0756225585937,294.1499938964844,261.2423400878906,260.66046142578125,264.4549560546875,261.30010986328125,287.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923757312819,4.005797293871184e-08,0.0012923356844112,-0.1034748554229736,0.0,0.0,0.0,-0.0246710423380136,60.0,-23.339494705200195,-0.0,-1.1387742659962897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,292.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29803466796875,0.0,0.0,0.0001212944262078,290.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568725585937,0.0,0.0,0.0001277288829442,290.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,9.43401246331632e-05,290.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446655273437,0.0,0.0,0.0001277288974961,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31903076171875,0.0,0.0,0.0006058907601982,289.0756225585937,294.1499938964844,261.2423400878906,260.66046142578125,264.4549560546875,261.30010986328125,287.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923757312819,4.005797293871184e-08,0.0012923356844112,-0.1034748554229736,0.0,0.0,0.0,-0.0246710423380136,60.0,-23.339494705200195,-0.0,-1.1387742659962897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
