time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
363300,292.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914123535156,0.0,0.0,0.0001213780269608,290.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.34979248046875,0.0,0.0,0.0001278169220313,290.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,9.440514986636116e-05,290.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376770019531,0.0,0.0,0.0001278169365832,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.312255859375,0.0,0.0,0.0006063084001652,289.0687255859375,294.1499938964844,261.1913452148437,260.6109313964844,264.4176940917969,261.2480163574219,287.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932665413245,4.0162166925483695e-08,0.0012932263780385,-0.103743627667427,0.0,0.0,0.0,-0.0247226934880018,60.0,-23.397682189941406,-0.0,-1.1403444943880461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,292.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847595214844,0.0,0.0,0.0001214478979818,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426818847656,0.0,0.0,0.0001278904965147,290.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.343017578125,0.0,0.0,9.445948671782388e-05,290.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3306579589844,0.0,0.0,0.0001278905110666,291.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3054504394531,0.0,0.0,0.0006066574133001,289.0617980957031,294.1499938964844,261.1412353515625,260.5622863769531,264.3802795410156,261.19683837890625,287.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940110173076,4.0249243937751096e-08,0.0012939708540216,-0.1039682254195213,0.0,0.0,0.0,-0.0247658602893352,60.0,-23.45250129699707,-0.0,-1.1416575773637305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,292.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.271484375,0.0,0.0,0.0001215532392961,290.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3284606933594,0.0,0.0,0.0001280014257645,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32879638671875,0.0,0.0,9.45414212765172e-05,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3166198730469,0.0,0.0,0.0001280014403164,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29180908203125,0.0,0.0,0.0006071836105547,289.0479736328125,294.1499938964844,261.043701171875,260.4676208496094,264.3050537109375,261.09698486328125,287.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951334938406,4.038052381361013e-08,0.001295093097724,-0.1043068170547485,0.0,0.0,0.0,-0.0248309392482042,60.0,-23.55351448059082,-0.0,-1.1436387836738505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,292.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.271484375,0.0,0.0,0.0001215532392961,290.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3284606933594,0.0,0.0,0.0001280014257645,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32879638671875,0.0,0.0,9.45414212765172e-05,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3166198730469,0.0,0.0,0.0001280014403164,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29180908203125,0.0,0.0,0.0006071836105547,289.0479736328125,294.1499938964844,261.043701171875,260.4676208496094,264.3050537109375,261.09698486328125,287.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951334938406,4.038052381361013e-08,0.001295093097724,-0.1043068170547485,0.0,0.0,0.0,-0.0248309392482042,60.0,-23.55351448059082,-0.0,-1.1436387836738505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,292.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581481933594,0.0,0.0,0.0001216114833368,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.314208984375,0.0,0.0,0.0001280627766391,290.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,9.458672866458072e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,0.0001280627766391,291.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,0.000607474532444,289.0341491699219,294.1499938964844,260.95001220703125,260.37677001953125,264.2292785644531,261.0010986328125,287.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957541039213,4.04531093067817e-08,0.0012957135913893,-0.1044940054416656,0.0,0.0,0.0,-0.0248669236898422,60.0,-23.641244888305664,-0.0,-1.144734866898034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,292.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581481933594,0.0,0.0,0.0001216114833368,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.314208984375,0.0,0.0,0.0001280627766391,290.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,9.458672866458072e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,0.0001280627766391,291.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,0.000607474532444,289.0341491699219,294.1499938964844,260.95001220703125,260.37677001953125,264.2292785644531,261.0010986328125,287.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957541039213,4.04531093067817e-08,0.0012957135913893,-0.1044940054416656,0.0,0.0,0.0,-0.0248669236898422,60.0,-23.641244888305664,-0.0,-1.144734866898034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,292.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24481201171875,0.0,0.0,0.0001216328892041,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,0.0001280853030038,290.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3003234863281,0.0,0.0,9.460336877964436e-05,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885437011719,0.0,0.0,0.0001280853175558,291.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2644958496094,0.0,0.0,0.0006075814599171,289.0202941894531,294.1499938964844,260.8588562011719,260.2884826660156,264.15313720703125,260.9084777832031,287.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959820451214,4.0479768870227424e-08,0.0012959415325894,-0.104562759399414,0.0,0.0,0.0,-0.0248801410198211,60.0,-23.718162536621094,-0.0,-1.1451376025206629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,292.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24481201171875,0.0,0.0,0.0001216328892041,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,0.0001280853030038,290.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3003234863281,0.0,0.0,9.460336877964436e-05,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885437011719,0.0,0.0,0.0001280853175558,291.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2644958496094,0.0,0.0,0.0006075814599171,289.0202941894531,294.1499938964844,260.8588562011719,260.2884826660156,264.15313720703125,260.9084777832031,287.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959820451214,4.0479768870227424e-08,0.0012959415325894,-0.104562759399414,0.0,0.0,0.0,-0.0248801410198211,60.0,-23.718162536621094,-0.0,-1.1451376025206629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,292.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314758300781,0.0,0.0,0.0001216329255839,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857360839844,0.0,0.0,0.0001280853466596,290.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860717773437,0.0,0.0,9.460339788347484e-05,290.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,0.0001280853466596,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,0.0006075816345401,289.00640869140625,294.1499938964844,260.768798828125,260.2012939453125,264.0766296386719,260.81768798828125,287.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959823943674,4.0479800844650526e-08,0.0012959418818354,-0.1045628413558006,0.0,0.0,0.0,-0.0248801559209823,60.0,-23.787494659423828,-0.0,-1.1451380288463045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,292.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314758300781,0.0,0.0,0.0001216329255839,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857360839844,0.0,0.0,0.0001280853466596,290.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860717773437,0.0,0.0,9.460339788347484e-05,290.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,0.0001280853466596,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2508544921875,0.0,0.0,0.0006075816345401,289.00640869140625,294.1499938964844,260.768798828125,260.2012939453125,264.0766296386719,260.81768798828125,287.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959823943674,4.0479800844650526e-08,0.0012959418818354,-0.1045628413558006,0.0,0.0,0.0,-0.0248801559209823,60.0,-23.787494659423828,-0.0,-1.1451380288463045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,292.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.22479248046875,0.0,0.0,0.0001216242890222,290.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27862548828125,0.0,0.0,0.0001280762517126,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789611816406,0.0,0.0,9.459668217459694e-05,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674560546875,0.0,0.0,0.0001280762517126,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440185546875,0.0,0.0,0.0006075385026633,288.9994812011719,294.1499938964844,260.7241516113281,260.1581115722656,264.03826904296875,260.7727966308594,287.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958904262632,4.046903612220376e-08,0.0012958499137312,-0.1045350804924964,0.0,0.0,0.0,-0.0248748194426298,60.0,-23.819900512695312,-0.0,-1.1449754566683624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,292.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181091308594,0.0,0.0,0.0001216120363096,290.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715148925781,0.0,0.0,0.0001280633441638,290.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718505859375,0.0,0.0,9.458715067012236e-05,290.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26043701171875,0.0,0.0,0.0001280633587157,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371826171875,0.0,0.0,0.0006074773264117,288.9925537109375,294.1499938964844,260.6797790527344,260.1152038574219,263.9998474121094,260.7281188964844,287.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957599246874,4.0453755900671247e-08,0.0012957194121554,-0.1044956743717193,0.0,0.0,0.0,-0.024867245927453,60.0,-23.851362228393555,-0.0,-1.1447446723877874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,292.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047424316406,0.0,0.0,0.0001215711672557,290.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572937011719,0.0,0.0,0.0001280203141504,290.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575988769531,0.0,0.0,9.45553692872636e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,0.0001280203141504,291.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234802246094,0.0,0.0,0.0006072731921449,288.9786682128906,294.1499938964844,260.5918884277344,260.0302429199219,263.9227905273437,260.6397399902344,287.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953242985531,4.040280288108988e-08,0.0012952839024364,-0.104364275932312,0.0,0.0,0.0,-0.0248419865965843,60.0,-23.910064697265625,-0.0,-1.1439751546049592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,292.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047424316406,0.0,0.0,0.0001215711672557,290.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572937011719,0.0,0.0,0.0001280203141504,290.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575988769531,0.0,0.0,9.45553692872636e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,0.0001280203141504,291.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234802246094,0.0,0.0,0.0006072731921449,288.9786682128906,294.1499938964844,260.5918884277344,260.0302429199219,263.9227905273437,260.6397399902344,287.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953242985531,4.040280288108988e-08,0.0012952839024364,-0.104364275932312,0.0,0.0,0.0,-0.0248419865965843,60.0,-23.910064697265625,-0.0,-1.1439751546049592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,292.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913452148437,0.0,0.0,0.0001215139054693,290.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430419921875,0.0,0.0,0.0001279600110137,290.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433776855469,0.0,0.0,9.45108331507072e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323303222656,0.0,0.0,0.0001279600110137,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,0.0006069871596992,288.9648132324219,294.1499938964844,260.505126953125,259.9464416503906,263.8455810546875,260.5523376464844,287.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947141658514,4.0331421757855423e-08,0.0012946738861501,-0.1041801795363426,0.0,0.0,0.0,-0.0248066019266843,60.0,-23.96462631225586,-0.0,-1.1428975454919057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,292.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913452148437,0.0,0.0,0.0001215139054693,290.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430419921875,0.0,0.0,0.0001279600110137,290.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433776855469,0.0,0.0,9.45108331507072e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323303222656,0.0,0.0,0.0001279600110137,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,0.0006069871596992,288.9648132324219,294.1499938964844,260.505126953125,259.9464416503906,263.8455810546875,260.5523376464844,287.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947141658514,4.0331421757855423e-08,0.0012946738861501,-0.1041801795363426,0.0,0.0,0.0,-0.0248066019266843,60.0,-23.96462631225586,-0.0,-1.1428975454919057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,292.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,0.0001214389703818,290.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0001278810959775,290.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291564941406,0.0,0.0,9.445254545425996e-05,290.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182922363281,0.0,0.0,0.0001278811105294,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961364746094,0.0,0.0,0.0006066128262318,288.950927734375,294.1499938964844,260.41949462890625,259.86376953125,263.7681579589844,260.4662475585937,287.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001293915673159,4.023801025709872e-08,0.0012938753934577,-0.1039392501115799,0.0,0.0,0.0,-0.0247602947056293,60.0,-24.013931274414062,-0.0,-1.1414881839755253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,292.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,0.0001214389703818,290.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0001278810959775,290.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291564941406,0.0,0.0,9.445254545425996e-05,290.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182922363281,0.0,0.0,0.0001278811105294,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961364746094,0.0,0.0,0.0006066128262318,288.950927734375,294.1499938964844,260.41949462890625,259.86376953125,263.7681579589844,260.4662475585937,287.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001293915673159,4.023801025709872e-08,0.0012938753934577,-0.1039392501115799,0.0,0.0,0.0,-0.0247602947056293,60.0,-24.013931274414062,-0.0,-1.1414881839755253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,292.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645812988281,0.0,0.0,0.0001213498835568,290.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146301269531,0.0,0.0,0.0001277872943319,290.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149353027344,0.0,0.0,9.438325650990008e-05,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042541503906,0.0,0.0,0.0001277872943319,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,0.0006061678286641,288.9370422363281,294.1499938964844,260.3349914550781,259.78228759765625,263.690673828125,260.3811950683594,287.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929664226248,4.0126963085640455e-08,0.0012929262593388,-0.1036528125405311,0.0,0.0,0.0,-0.0247052460908889,60.0,-24.059513092041016,-0.0,-1.1398138610729805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,292.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645812988281,0.0,0.0,0.0001213498835568,290.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146301269531,0.0,0.0,0.0001277872943319,290.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149353027344,0.0,0.0,9.438325650990008e-05,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042541503906,0.0,0.0,0.0001277872943319,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,0.0006061678286641,288.9370422363281,294.1499938964844,260.3349914550781,259.78228759765625,263.690673828125,260.3811950683594,287.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929664226248,4.0126963085640455e-08,0.0012929262593388,-0.1036528125405311,0.0,0.0,0.0,-0.0247052460908889,60.0,-24.059513092041016,-0.0,-1.1398138610729805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,292.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578674316406,0.0,0.0,0.0001212997885886,290.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,0.0001277345290873,290.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20782470703125,0.0,0.0,9.434429375687614e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972351074219,0.0,0.0,0.0001277345290873,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17559814453125,0.0,0.0,0.0006059175357222,288.9301147460937,294.1499938964844,260.2931823730469,259.7419738769531,263.6518859863281,260.33917236328125,287.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924325419589,4.0064517037308185e-08,0.0012923924950882,-0.1034917309880256,0.0,0.0,0.0,-0.0246742889285087,60.0,-24.080461502075195,-0.0,-1.1388728182737397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,292.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15118408203125,0.0,0.0,0.000121246855997,290.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.200439453125,0.0,0.0,0.0001276787952519,290.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20074462890625,0.0,0.0,9.430311911273748e-05,290.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902160644531,0.0,0.0,0.0001276787952519,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16876220703125,0.0,0.0,0.0006056531565263,288.92315673828125,294.1499938964844,260.2516784667969,259.7019348144531,263.6130676269531,260.29742431640625,287.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129186862614,3.9998536038865495e-08,0.0012918285792693,-0.1033215224742889,0.0,0.0,0.0,-0.0246415808796882,60.0,-24.10057830810547,-0.0,-1.1378789821492325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,292.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377868652344,0.0,0.0,0.0001211314083775,290.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1862487792969,0.0,0.0,0.0001275572140002,290.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,9.421332651982084e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761779785156,0.0,0.0,0.0001275572285521,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15509033203125,0.0,0.0,0.000605076435022,288.9093017578125,294.1499938964844,260.1695556640625,259.6227722167969,263.5354309082031,260.2148132324219,287.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906383490189,3.985463337130568e-08,0.0012905985349789,-0.1029502674937248,0.0,0.0,0.0,-0.024570245295763,60.0,-24.137928009033203,-0.0,-1.1357128926192678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,292.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377868652344,0.0,0.0,0.0001211314083775,290.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1862487792969,0.0,0.0,0.0001275572140002,290.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,9.421332651982084e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761779785156,0.0,0.0,0.0001275572285521,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15509033203125,0.0,0.0,0.000605076435022,288.9093017578125,294.1499938964844,260.1695556640625,259.6227722167969,263.5354309082031,260.2148132324219,287.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906383490189,3.985463337130568e-08,0.0012905985349789,-0.1029502674937248,0.0,0.0,0.0,-0.024570245295763,60.0,-24.137928009033203,-0.0,-1.1357128926192678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,292.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,0.0001210057089338,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720886230469,0.0,0.0,0.0001274248497793,290.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17236328125,0.0,0.0,9.411556675331668e-05,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16217041015625,0.0,0.0,0.0001274248643312,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14141845703125,0.0,0.0,0.0006044486071914,288.8954467773437,294.1499938964844,260.088623046875,259.5448303222656,263.4577941894531,260.13336181640625,287.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892991071566,3.9697962250784264e-08,0.0012892594095319,-0.1025460138916969,0.0,0.0,0.0,-0.0244925785809755,60.0,-24.172006607055664,-0.0,-1.1333569460703077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,292.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,0.0001210057089338,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720886230469,0.0,0.0,0.0001274248497793,290.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17236328125,0.0,0.0,9.411556675331668e-05,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16217041015625,0.0,0.0,0.0001274248643312,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.14141845703125,0.0,0.0,0.0006044486071914,288.8954467773437,294.1499938964844,260.088623046875,259.5448303222656,263.4577941894531,260.13336181640625,287.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892991071566,3.9697962250784264e-08,0.0012892594095319,-0.1025460138916969,0.0,0.0,0.0,-0.0244925785809755,60.0,-24.172006607055664,-0.0,-1.1333569460703077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,292.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,0.000120870063256,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579284667969,0.0,0.0,0.0001272820227313,290.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.158203125,0.0,0.0,9.4010065367911e-05,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.148193359375,0.0,0.0,0.0001272820227313,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12774658203125,0.0,0.0,0.0006037710118107,288.8815612792969,294.1499938964844,260.0089111328125,259.4680480957031,263.38018798828125,260.0532531738281,287.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878536945208,3.952888860681014e-08,0.0012878142297267,-0.1021097153425216,0.0,0.0,0.0,-0.0244087632745504,60.0,-24.20240974426269,-0.0,-1.1308172531698801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,292.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,0.000120870063256,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579284667969,0.0,0.0,0.0001272820227313,290.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.158203125,0.0,0.0,9.4010065367911e-05,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.148193359375,0.0,0.0,0.0001272820227313,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12774658203125,0.0,0.0,0.0006037710118107,288.8815612792969,294.1499938964844,260.0089111328125,259.4680480957031,263.38018798828125,260.0532531738281,287.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878536945208,3.952888860681014e-08,0.0012878142297267,-0.1021097153425216,0.0,0.0,0.0,-0.0244087632745504,60.0,-24.20240974426269,-0.0,-1.1308172531698801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,292.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975952148437,0.0,0.0,0.000120727068861,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1437683105469,0.0,0.0,0.0001271314395125,290.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14404296875,0.0,0.0,9.38988450798206e-05,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341857910156,0.0,0.0,0.0001271314395125,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,0.0006030567456036,288.8677062988281,294.1499938964844,259.9304504394531,259.3925170898437,263.3026428222656,259.97418212890625,287.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863300507888,3.93506525142584e-08,0.00128629070241,-0.101649709045887,0.0,0.0,0.0,-0.0243204087018966,60.0,-24.2302303314209,-0.0,-1.1281430545295737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,292.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975952148437,0.0,0.0,0.000120727068861,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1437683105469,0.0,0.0,0.0001271314395125,290.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14404296875,0.0,0.0,9.38988450798206e-05,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341857910156,0.0,0.0,0.0001271314395125,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,0.0006030567456036,288.8677062988281,294.1499938964844,259.9304504394531,259.3925170898437,263.3026428222656,259.97418212890625,287.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863300507888,3.93506525142584e-08,0.00128629070241,-0.101649709045887,0.0,0.0,0.0,-0.0243204087018966,60.0,-24.2302303314209,-0.0,-1.1281430545295737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,292.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,0.0001206530359922,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366882324219,0.0,0.0,0.0001270534703508,290.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1369934082031,0.0,0.0,9.384125587530434e-05,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.127197265625,0.0,0.0,0.0001270534703508,291.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10723876953125,0.0,0.0,0.0006026868941262,288.8607788085937,294.1499938964844,259.8916931152344,259.3551940917969,263.2638854980469,259.9352111816406,287.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855412205681,3.925837077645156e-08,0.0012855019886046,-0.1014115214347839,0.0,0.0,0.0,-0.0242746602743864,60.0,-24.242891311645508,-0.0,-1.1267596988773221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,292.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,0.0001205774169648,290.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.129638671875,0.0,0.0,0.0001269738422706,289.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299133300781,0.0,0.0,9.37824443099089e-05,290.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202087402344,0.0,0.0,0.0001269738422706,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10040283203125,0.0,0.0,0.0006023091846145,288.8538513183594,294.1499938964844,259.8532409667969,259.3182067871094,263.22515869140625,259.8965759277344,287.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847355101257,3.9164120835266665e-08,0.0012846962781623,-0.1011682301759719,0.0,0.0,0.0,-0.0242279395461082,60.0,-24.25490951538086,-0.0,-1.1253477794070933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,292.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07080078125,0.0,0.0,0.0001204227737616,290.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155090332031,0.0,0.0,0.0001268109917873,289.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11578369140625,0.0,0.0,9.366216545458884e-05,290.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062316894531,0.0,0.0,0.0001268109917873,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867614746094,0.0,0.0,0.0006015367107465,288.84002685546875,294.1499938964844,259.7773132324219,259.2451171875,263.1478271484375,259.8200988769531,287.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830876512452,3.8971368354623344e-08,0.0012830486521124,-0.1006706207990646,0.0,0.0,0.0,-0.0241323858499526,60.0,-24.27730941772461,-0.0,-1.12246283379136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,292.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07080078125,0.0,0.0,0.0001204227737616,290.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155090332031,0.0,0.0,0.0001268109917873,289.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11578369140625,0.0,0.0,9.366216545458884e-05,290.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1062316894531,0.0,0.0,0.0001268109917873,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867614746094,0.0,0.0,0.0006015367107465,288.84002685546875,294.1499938964844,259.7773132324219,259.2451171875,263.1478271484375,259.8200988769531,287.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830876512452,3.8971368354623344e-08,0.0012830486521124,-0.1006706207990646,0.0,0.0,0.0,-0.0241323858499526,60.0,-24.27730941772461,-0.0,-1.12246283379136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,292.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0574035644531,0.0,0.0,0.0001202643325086,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014099121094,0.0,0.0,0.0001266441395273,289.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016845703125,0.0,0.0,9.35389325604774e-05,290.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09228515625,0.0,0.0,0.0001266441540792,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731201171875,0.0,0.0,0.0006007452611811,288.826171875,294.1499938964844,259.7026672363281,259.1732788085937,263.0706481933594,259.7450256347656,287.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813993962481,3.877388365935985e-08,0.0012813606299459,-0.1001607179641723,0.0,0.0,0.0,-0.0240344889461994,60.0,-24.297334671020508,-0.0,-1.1195109550499185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,292.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0574035644531,0.0,0.0,0.0001202643325086,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014099121094,0.0,0.0,0.0001266441395273,289.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016845703125,0.0,0.0,9.35389325604774e-05,290.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09228515625,0.0,0.0,0.0001266441540792,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731201171875,0.0,0.0,0.0006007452611811,288.826171875,294.1499938964844,259.7026672363281,259.1732788085937,263.0706481933594,259.7450256347656,287.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813993962481,3.877388365935985e-08,0.0012813606299459,-0.1001607179641723,0.0,0.0,0.0,-0.0240344889461994,60.0,-24.297334671020508,-0.0,-1.1195109550499185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,292.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.04400634765625,0.0,0.0,0.0001201038248836,290.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873107910156,0.0,0.0,0.0001264751335838,289.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08758544921875,0.0,0.0,9.341409895569086e-05,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783386230469,0.0,0.0,0.0001264751335838,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594787597656,0.0,0.0,0.0005999435088597,288.8123474121094,294.1499938964844,259.6293334960937,259.10272216796875,262.99365234375,259.671142578125,287.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796892551705,3.857383390482028e-08,0.0012796506052836,-0.0996441021561622,0.0,0.0,0.0,-0.0239353161305189,60.0,-24.315597534179688,-0.0,-1.1165246149857921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,292.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.04400634765625,0.0,0.0,0.0001201038248836,290.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873107910156,0.0,0.0,0.0001264751335838,289.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08758544921875,0.0,0.0,9.341409895569086e-05,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783386230469,0.0,0.0,0.0001264751335838,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594787597656,0.0,0.0,0.0005999435088597,288.8123474121094,294.1499938964844,259.6293334960937,259.10272216796875,262.99365234375,259.671142578125,287.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796892551705,3.857383390482028e-08,0.0012796506052836,-0.0996441021561622,0.0,0.0,0.0,-0.0239353161305189,60.0,-24.315597534179688,-0.0,-1.1165246149857921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,292.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,0.0001199424659716,290.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732421875,0.0,0.0,0.0001263052108697,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735168457031,0.0,0.0,9.32885959628038e-05,290.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,0.0001263052108697,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458374023437,0.0,0.0,0.0005991374491713,288.7984924316406,294.1499938964844,259.5573425292969,259.0334167480469,262.9168395996094,259.5986328125,287.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779698008671,3.8372714783463386e-08,0.0012779315002262,-0.0991246625781059,0.0,0.0,0.0,-0.0238356161862611,60.0,-24.33209609985352,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
