time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
365640,292.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,0.0001199424659716,290.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732421875,0.0,0.0,0.0001263052108697,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735168457031,0.0,0.0,9.32885959628038e-05,290.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,0.0001263052108697,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458374023437,0.0,0.0,0.0005991374491713,288.7984924316406,294.1499938964844,259.5573425292969,259.0334167480469,262.9168395996094,259.5986328125,287.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779698008671,3.8372714783463386e-08,0.0012779315002262,-0.0991246625781059,0.0,0.0,0.0,-0.0238356161862611,60.0,-24.33209609985352,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,292.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.02392578125,0.0,0.0,0.0001198618701891,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06622314453125,0.0,0.0,0.0001262203295482,289.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06646728515625,0.0,0.0,9.3225906312e-05,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05743408203125,0.0,0.0,0.0001262203295482,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390014648437,0.0,0.0,0.0005987348267808,288.7915954589844,294.1499938964844,259.5218505859375,258.9992370605469,262.8785400390625,259.5628356933594,287.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277111005038,3.8272254698767945e-08,0.0012770727043971,-0.0988651737570762,0.0,0.0,0.0,-0.0237858165055513,60.0,-24.3398494720459,-0.0,-1.1120302900735625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,292.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172119140625,0.0,0.0,0.0001197816818603,290.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591735839844,0.0,0.0,0.0001261358847841,289.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,9.316353680333124e-05,290.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.05047607421875,0.0,0.0,0.000126135899336,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321960449219,0.0,0.0,0.0005983342998661,288.78466796875,294.1499938964844,259.4866943359375,258.96539306640625,262.8402709960937,259.5274353027344,287.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.8172306204842243e-08,0.0012762184487655,-0.0986069813370704,0.0,0.0,0.0,-0.0237362682819366,60.0,-24.34725952148437,-0.0,-1.1105427688562489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038146972656,0.0,0.0,0.0001196229277411,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451354980469,0.0,0.0,0.000125968712382,289.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,9.304006380261852e-05,290.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365600585937,0.0,0.0,0.0001259687269339,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,0.0005975413369014,288.7708435058594,294.1499938964844,259.4173889160156,258.898681640625,262.7639465332031,259.4575500488281,287.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974444921928814e-08,0.0012745270505547,-0.0980957970023155,0.0,0.0,0.0,-0.0236381832510232,60.0,-24.3613224029541,-0.0,-1.1076009798216549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038146972656,0.0,0.0,0.0001196229277411,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451354980469,0.0,0.0,0.000125968712382,289.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,9.304006380261852e-05,290.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365600585937,0.0,0.0,0.0001259687269339,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,0.0005975413369014,288.7708435058594,294.1499938964844,259.4173889160156,258.898681640625,262.7639465332031,259.4575500488281,287.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974444921928814e-08,0.0012745270505547,-0.0980957970023155,0.0,0.0,0.0,-0.0236381832510232,60.0,-24.3613224029541,-0.0,-1.1076009798216549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,292.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9904479980469,0.0,0.0,0.000119467593322,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310974121094,0.0,0.0,0.0001258051488548,289.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313415527344,0.0,0.0,9.291924652643502e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02264404296875,0.0,0.0,0.0001258051488548,291.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00494384765625,0.0,0.0,0.0005967653705738,288.7570495605469,294.1499938964844,259.3494567871094,258.8332824707031,262.6879272460937,259.3890075683594,287.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729098089039,3.7780836237288895e-08,0.0012728720903396,-0.097595527768135,0.0,0.0,0.0,-0.0235422048717737,60.0,-24.374549865722656,-0.0,-1.1047261239127693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,292.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9904479980469,0.0,0.0,0.000119467593322,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310974121094,0.0,0.0,0.0001258051488548,289.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313415527344,0.0,0.0,9.291924652643502e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02264404296875,0.0,0.0,0.0001258051488548,291.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00494384765625,0.0,0.0,0.0005967653705738,288.7570495605469,294.1499938964844,259.3494567871094,258.8332824707031,262.6879272460937,259.3890075683594,287.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729098089039,3.7780836237288895e-08,0.0012728720903396,-0.097595527768135,0.0,0.0,0.0,-0.0235422048717737,60.0,-24.374549865722656,-0.0,-1.1047261239127693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,292.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,0.0001193171192426,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170593261719,0.0,0.0,0.0001256466930499,289.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0173034667969,0.0,0.0,9.280221274821088e-05,290.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087585449219,0.0,0.0,0.0001256466930499,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913330078125,0.0,0.0,0.0005960137350484,288.74322509765625,294.1499938964844,259.282958984375,258.7691955566406,262.6121826171875,259.3218994140625,287.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713065370917,3.7593288482185017e-08,0.0012712689349427,-0.0971108525991439,0.0,0.0,0.0,-0.023449232801795,60.0,-24.387226104736328,-0.0,-1.1019448464821842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,292.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,0.0001193171192426,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170593261719,0.0,0.0,0.0001256466930499,289.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0173034667969,0.0,0.0,9.280221274821088e-05,290.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0087585449219,0.0,0.0,0.0001256466930499,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913330078125,0.0,0.0,0.0005960137350484,288.74322509765625,294.1499938964844,259.282958984375,258.7691955566406,262.6121826171875,259.3218994140625,287.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713065370917,3.7593288482185017e-08,0.0012712689349427,-0.0971108525991439,0.0,0.0,0.0,-0.023449232801795,60.0,-24.387226104736328,-0.0,-1.1019448464821842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,292.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9636535644531,0.0,0.0,0.0001191727351397,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030212402344,0.0,0.0,0.0001254946400877,289.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032653808594,0.0,0.0,9.268991561839356e-05,290.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.994873046875,0.0,0.0,0.0001254946400877,291.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97772216796875,0.0,0.0,0.000595292483922,288.7294006347656,294.1499938964844,259.21783447265625,258.7064514160156,262.5367431640625,259.2561340332031,287.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697679921984,3.7413325770785384e-08,0.0012697306228801,-0.0966457203030586,0.0,0.0,0.0,-0.0233600195497274,60.0,-24.399633407592773,-0.0,-1.0992793875175266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,292.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9636535644531,0.0,0.0,0.0001191727351397,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030212402344,0.0,0.0,0.0001254946400877,289.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032653808594,0.0,0.0,9.268991561839356e-05,290.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.994873046875,0.0,0.0,0.0001254946400877,291.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97772216796875,0.0,0.0,0.000595292483922,288.7294006347656,294.1499938964844,259.21783447265625,258.7064514160156,262.5367431640625,259.2561340332031,287.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697679921984,3.7413325770785384e-08,0.0012697306228801,-0.0966457203030586,0.0,0.0,0.0,-0.0233600195497274,60.0,-24.399633407592773,-0.0,-1.0992793875175266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569396972656,0.0,0.0,0.0001191032497445,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960327148437,0.0,0.0,0.0001254214730579,289.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99627685546875,0.0,0.0,9.263586980523542e-05,290.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879150390625,0.0,0.0,0.0001254214730579,291.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709167480469,0.0,0.0,0.00059494539164,288.7225036621094,294.1499938964844,259.1858215332031,258.6755676269531,262.4991455078125,259.22381591796875,287.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326721269437264e-08,0.0012689902214333,-0.0964218601584434,0.0,0.0,0.0,-0.0233170874416828,60.0,-24.40581703186035,-0.0,-1.0979977815850361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95025634765625,0.0,0.0,0.0001190358234453,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.989013671875,0.0,0.0,0.0001253504597116,289.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892578125,0.0,0.0,9.258342470275238e-05,290.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,0.0001253504742635,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640808105469,0.0,0.0,0.000594608602114,288.715576171875,294.1499938964844,259.1541748046875,258.6450500488281,262.461669921875,259.1918640136719,287.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.724268538007891e-08,0.0012682719388976,-0.0962046235799789,0.0,0.0,0.0,-0.0232754275202751,60.0,-24.41203689575196,-0.0,-1.0967549712859181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,292.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,0.0001189079266623,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750061035156,0.0,0.0,0.0001252157817361,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9752502441406,0.0,0.0,9.248394781025128e-05,290.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96710205078125,0.0,0.0,0.0001252157817361,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504699707031,0.0,0.0,0.0005939697148278,288.7017517089844,294.1499938964844,259.0919494628906,258.5849914550781,262.386962890625,259.1289367675781,287.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266946317628,3.708327511731113e-08,0.0012669091811403,-0.0957925096154213,0.0,0.0,0.0,-0.0231964029371738,60.0,-24.42473030090332,-0.0,-1.094399308954053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,292.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,0.0001189079266623,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750061035156,0.0,0.0,0.0001252157817361,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9752502441406,0.0,0.0,9.248394781025128e-05,290.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96710205078125,0.0,0.0,0.0001252157817361,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504699707031,0.0,0.0,0.0005939697148278,288.7017517089844,294.1499938964844,259.0919494628906,258.5849914550781,262.386962890625,259.1289367675781,287.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266946317628,3.708327511731113e-08,0.0012669091811403,-0.0957925096154213,0.0,0.0,0.0,-0.0231964029371738,60.0,-24.42473030090332,-0.0,-1.094399308954053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,292.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234313964844,0.0,0.0,0.0001187900779768,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96099853515625,0.0,0.0,0.0001250916830031,289.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96124267578125,0.0,0.0,9.239228529622778e-05,290.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,0.0001250916830031,291.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,0.0005933810025453,288.6879272460937,294.1499938964844,259.0311889648437,258.5263366699219,262.3126220703125,259.0675048828125,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235865503549,60.0,-24.43797492980957,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,292.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234313964844,0.0,0.0,0.0001187900779768,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96099853515625,0.0,0.0,0.0001250916830031,289.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96124267578125,0.0,0.0,9.239228529622778e-05,290.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,0.0001250916830031,291.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,0.0005933810025453,288.6879272460937,294.1499938964844,259.0311889648437,258.5263366699219,262.3126220703125,259.0675048828125,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235865503549,60.0,-24.43797492980957,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,292.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100341796875,0.0,0.0,0.0001186839217552,290.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469909667969,0.0,0.0,0.0001249798951903,289.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472351074219,0.0,0.0,9.230972500517964e-05,290.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393310546875,0.0,0.0,0.0001249798951903,291.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,0.0005928507307544,288.6741027832031,294.1499938964844,258.971923828125,258.4690246582031,262.2386779785156,259.00750732421875,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.452077865600582,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,292.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100341796875,0.0,0.0,0.0001186839217552,290.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469909667969,0.0,0.0,0.0001249798951903,289.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472351074219,0.0,0.0,9.230972500517964e-05,290.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393310546875,0.0,0.0,0.0001249798951903,291.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232177734375,0.0,0.0,0.0005928507307544,288.6741027832031,294.1499938964844,258.971923828125,258.4690246582031,262.2386779785156,259.00750732421875,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.452077865600582,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,292.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966064453125,0.0,0.0,0.0001185908840852,290.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,0.0001248819171451,289.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332275390625,0.0,0.0,9.223735833074898e-05,290.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254455566406,0.0,0.0,0.0001248819171451,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096069335937,0.0,0.0,0.0005923860007897,288.6602478027344,294.1499938964844,258.91412353515625,258.41314697265625,262.1651611328125,258.9489440917969,287.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.66881174329592e-08,0.0012635312741622,-0.0947707220911979,0.0,0.0,0.0,-0.0230005122721195,60.0,-24.46733283996582,-0.0,-1.0885707979468867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,292.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966064453125,0.0,0.0,0.0001185908840852,290.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,0.0001248819171451,289.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332275390625,0.0,0.0,9.223735833074898e-05,290.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254455566406,0.0,0.0,0.0001248819171451,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096069335937,0.0,0.0,0.0005923860007897,288.6602478027344,294.1499938964844,258.91412353515625,258.41314697265625,262.1651611328125,258.9489440917969,287.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.66881174329592e-08,0.0012635312741622,-0.0947707220911979,0.0,0.0,0.0,-0.0230005122721195,60.0,-24.46733283996582,-0.0,-1.0885707979468867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,292.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.889892578125,0.0,0.0,0.0001185496294056,290.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259948730469,0.0,0.0,0.0001248384796781,289.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262390136719,0.0,0.0,9.220527863362804e-05,290.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91851806640625,0.0,0.0,0.0001248384796781,291.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027709960937,0.0,0.0,0.00059217994567,288.6533508300781,294.1499938964844,258.88580322265625,258.3857421875,262.1285400390625,258.92022705078125,287.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.66367025605996e-08,0.0012630918063223,-0.0946377515792846,0.0,0.0,0.0,-0.0229750238358974,60.0,-24.47548484802246,-0.0,-1.0878135725533869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831787109375,0.0,0.0,0.0001185125656775,290.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.91900634765625,0.0,0.0,0.0001247994514415,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192199707031,0.0,0.0,9.217645128956065e-05,290.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115600585937,0.0,0.0,0.0001247994514415,291.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959655761719,0.0,0.0,0.0005919948453083,288.6464233398437,294.1499938964844,258.8578796386719,258.3586730957031,262.0920715332031,258.89190673828125,287.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626969255506,-0.094518281519413,0.0,0.0,0.0,-0.0229521244764328,60.0,-24.48407554626465,-0.0,-1.087133441046717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,292.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697204589844,0.0,0.0,0.0001184504799311,290.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049987792969,0.0,0.0,0.0001247340696863,289.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052124023437,0.0,0.0,9.21281534829177e-05,290.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976745605469,0.0,0.0,0.0001247340696863,291.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88232421875,0.0,0.0,0.0005916846566833,288.6325378417969,294.1499938964844,258.8031616210937,258.3056335449219,262.0194091796875,258.8363647460937,287.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620717752724,3.651311430985516e-08,0.0012620352208614,-0.094318114221096,0.0,0.0,0.0,-0.0229137577116489,60.0,-24.502582550048828,-0.0,-1.0859944410412937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,292.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697204589844,0.0,0.0,0.0001184504799311,290.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049987792969,0.0,0.0,0.0001247340696863,289.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052124023437,0.0,0.0,9.21281534829177e-05,290.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976745605469,0.0,0.0,0.0001247340696863,291.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88232421875,0.0,0.0,0.0005916846566833,288.6325378417969,294.1499938964844,258.8031616210937,258.3056335449219,262.0194091796875,258.8363647460937,287.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620717752724,3.651311430985516e-08,0.0012620352208614,-0.094318114221096,0.0,0.0,0.0,-0.0229137577116489,60.0,-24.502582550048828,-0.0,-1.0859944410412937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,292.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.85626220703125,0.0,0.050000000745058,0.0001184061038657,290.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8909912109375,0.0,0.050000000745058,0.0001246873434865,289.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8912048339844,0.0,0.050000000745058,9.209364361595362e-05,290.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8837890625,0.0,0.050000000745058,0.0001246873434865,291.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.86865234375,0.0,0.050000000745058,0.0005914630019105,288.6186828613281,291.1499938964844,258.75,258.2539978027344,261.9472351074219,258.7823486328125,287.21466064453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615988962352,3.645780921601728e-08,0.0012615624582394,-0.0941750705242157,0.0,0.0,0.0,-0.0228863414376974,60.0,-24.52318954467773,-0.0,-1.0851809406631221e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,292.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.85626220703125,0.0,0.050000000745058,0.0001184061038657,290.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8909912109375,0.0,0.050000000745058,0.0001246873434865,289.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8912048339844,0.0,0.050000000745058,9.209364361595362e-05,290.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8837890625,0.0,0.050000000745058,0.0001246873434865,291.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.86865234375,0.0,0.050000000745058,0.0005914630019105,288.6186828613281,291.1499938964844,258.75,258.2539978027344,261.9472351074219,258.7823486328125,287.21466064453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615988962352,3.645780921601728e-08,0.0012615624582394,-0.0941750705242157,0.0,0.0,0.0,-0.0228863414376974,60.0,-24.52318954467773,-0.0,-1.0851809406631221e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,292.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71502685546875,0.6316727995872498,0.050000000745058,0.0408476404845714,290.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7221984863281,0.6316727995872498,0.050000000745058,0.0430145338177681,290.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7222595214844,0.6316727995872498,0.050000000745058,0.0317703895270824,290.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7207336425781,0.6316727995872498,0.050000000745058,0.0430145338177681,291.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.71759033203125,0.6316727995872498,0.050000000745058,0.2040424346923828,287.5124816894531,291.1499938964844,258.7240600585937,258.2286682128906,276.6581115722656,281.6296081542969,286.8479919433594,1.0,0.1097046285867691,0.0,0.0,1.0,1.0,-0.4344352185726166,2.380712942340324e-07,0.4344349801540375,-0.1497000455856323,0.0,0.0,0.0,10.201069831848145,60.0,-1321.4085693359375,-0.0,12.279802322387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,292.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42779541015625,0.6301303505897522,0.050000000745058,0.045240618288517,290.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.6301303505897522,0.050000000745058,0.0476405471563339,290.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.6301303505897522,0.050000000745058,0.0351871475577354,290.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4280700683594,0.6301303505897522,0.050000000745058,0.0476405471563339,291.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.42791748046875,0.6301303505897522,0.050000000745058,0.2259862571954727,286.3058776855469,291.1499938964844,258.6986694335937,258.2035522460937,280.5991516113281,290.6200256347656,285.7782287597656,1.0,0.1210857480764389,0.3138948976993561,0.3138948976993561,0.9839015603065492,1.0,-0.4820446372032165,0.05592592805624,0.4261187016963959,-0.0997860580682754,0.0,0.0,0.0,12.516200065612791,60.0,-1719.676025390625,-0.0,16.680755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,292.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.5701630115509033,0.050000000745058,0.0456853881478309,290.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.5701630115509033,0.050000000745058,0.0481089130043983,290.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.5701630115509033,0.050000000745058,0.0355330817401409,290.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.5701630115509033,0.050000000745058,0.0481089130043983,291.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.5701630115509033,0.050000000745058,0.2282079756259918,284.9219055175781,291.1499938964844,258.6494140625,258.1540832519531,280.7371520996094,291.1813049316406,284.6891784667969,1.0,0.1405771672725677,0.4842283129692077,0.4842283129692077,0.9678031802177428,1.0,-0.4867864549160003,0.13949915766716,0.3472873270511627,-0.0169235244393348,0.0,0.0,0.0,20.05139923095703,60.0,-1452.375732421875,-0.0,23.184553146362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,292.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.5701630115509033,0.050000000745058,0.0456853881478309,290.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.5701630115509033,0.050000000745058,0.0481089130043983,290.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.5701630115509033,0.050000000745058,0.0355330817401409,290.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.5701630115509033,0.050000000745058,0.0481089130043983,291.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.5701630115509033,0.050000000745058,0.2282079756259918,284.9219055175781,291.1499938964844,258.6494140625,258.1540832519531,280.7371520996094,291.1813049316406,284.6891784667969,1.0,0.1405771672725677,0.4842283129692077,0.4842283129692077,0.9678031802177428,1.0,-0.4867864549160003,0.13949915766716,0.3472873270511627,-0.0169235244393348,0.0,0.0,0.0,20.05139923095703,60.0,-1452.375732421875,-0.0,23.184553146362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,305.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706317604335043e-21,-7.188171250310967e-21,2.481853847924316e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,292.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.5485913753509521,0.050000000745058,0.0458225645124912,290.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.5485913753509521,0.050000000745058,0.0482533648610115,290.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.5485913753509521,0.050000000745058,0.0356397703289985,290.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.5485913753509521,0.050000000745058,0.0482533648610115,291.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475524902344,0.5485913753509521,0.050000000745058,0.2288931906223297,284.6125793457031,291.1499938964844,258.6255798339844,258.1297607421875,280.458740234375,291.1765441894531,284.8214416503906,1.0,0.1489748507738113,0.532159149646759,0.532159149646759,0.9597539901733398,1.0,-0.4882480800151825,0.1626045852899551,0.3256434798240661,0.005972309038043,0.0,0.0,1.0,23.72159194946289,60.0,1036.7655029296875,-7044.00927734375,26.33454132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9622802734375,308.6053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,3489.600830078125,18000.0,0.0,0.0,0.0108373556286096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5357344150543213,0.5357369184494019,-2.5324295620521298e-06,0.0,1.0998538527928758e-05,0.0,0.0,18.03060340881348,0.0,0.0,0.0,0.3323960900306701,4.0,0.0,1.0
367560,292.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.5319678783416748,0.050000000745058,0.0459535494446754,290.3889465332031,297.1499938964844,293.1499938964844,0.0009334784117527,-89.198486328125,286.6685485839844,0.5319678783416748,0.050000000745058,0.0483913011848926,290.0807189941406,297.1499938964844,293.1499938964844,0.0008398194913752,-59.27157211303711,286.47662353515625,0.5319678783416748,0.050000000745058,0.0357416495680809,290.3163452148437,297.1499938964844,293.1499938964844,0.0009514854755252,-90.91915130615234,286.6906433105469,0.5319678783416748,0.050000000745058,0.0483913011848926,291.17596435546875,297.1499938964844,293.1499938964844,0.0007445423398166,-337.4798583984375,286.44207763671875,0.5319678783416748,0.050000000745058,0.2295475006103515,285.5829772949219,291.1499938964844,258.60223388671875,258.105712890625,280.0553894042969,291.1748962402344,286.3177795410156,1.0,0.1565371304750442,0.546503484249115,0.546503484249115,0.9678031802177428,1.0,-0.4896438419818878,0.1684595197439193,0.3211843371391296,0.0116627253592014,0.0,0.0,1.0,27.22668838500977,60.0,2554.529296875,-7469.82080078125,29.36505699157715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5423583984375,308.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,8223.525390625,18000.0,0.0,0.0,0.0288769118487834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9196141362190248,0.9196211099624634,-6.995192052272614e-06,0.0,2.930639493570197e-05,0.0,0.0,86.58563232421875,0.0,0.0,0.0,0.5210607051849365,4.0,0.0,1.0
367620,292.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9909973144531,0.5093172788619995,0.050000000745058,0.0461923480033874,290.4179077148437,297.1499938964844,293.1499938964844,0.0019395739072933,-173.41172790527344,290.46246337890625,0.5093172788619995,0.050000000745058,0.0486427657306194,290.114990234375,297.1499938964844,293.1499938964844,0.0019657451193779,-129.8090362548828,290.47332763671875,0.5093172788619995,0.050000000745058,0.0359273813664913,290.34649658203125,297.1499938964844,293.1499938964844,0.0019829350057989,-177.28732299804688,290.5228271484375,0.5093172788619995,0.050000000745058,0.0486427657306194,291.2019348144531,297.1499938964844,293.1499938964844,0.0014542291173711,-616.7655639648438,289.79132080078125,0.5093172788619995,0.050000000745058,0.230740338563919,287.81591796875,291.1499938964844,258.55718994140625,258.0584716796875,279.5958251953125,291.196533203125,288.1731872558594,1.0,0.1693708896636963,0.5652236938476562,0.5652236938476562,0.9839015603065492,1.0,-0.4921884536743164,0.1756845116615295,0.3165039122104645,0.0185996629297733,0.0,0.0,1.0,33.61646270751953,60.0,2370.3515625,-7318.02880859375,34.934383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3304443359375,306.9127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,14777.765625,18000.0,0.0,0.0,0.0661190152168273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2364215850830078,1.2364342212677002,-1.2625233466678765e-05,0.0,6.71023954055272e-05,0.0,0.0,210.1624450683593,0.0,0.0,0.0,0.6805087327957153,4.0,0.0,1.0
367680,292.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9909973144531,0.5093172788619995,0.050000000745058,0.0461923480033874,290.4179077148437,297.1499938964844,293.1499938964844,0.0019395739072933,-173.41172790527344,290.46246337890625,0.5093172788619995,0.050000000745058,0.0486427657306194,290.114990234375,297.1499938964844,293.1499938964844,0.0019657451193779,-129.8090362548828,290.47332763671875,0.5093172788619995,0.050000000745058,0.0359273813664913,290.34649658203125,297.1499938964844,293.1499938964844,0.0019829350057989,-177.28732299804688,290.5228271484375,0.5093172788619995,0.050000000745058,0.0486427657306194,291.2019348144531,297.1499938964844,293.1499938964844,0.0014542291173711,-616.7655639648438,289.79132080078125,0.5093172788619995,0.050000000745058,0.230740338563919,287.81591796875,291.1499938964844,258.55718994140625,258.0584716796875,279.5958251953125,291.196533203125,288.1731872558594,1.0,0.1693708896636963,0.5652236938476562,0.5652236938476562,0.9839015603065492,1.0,-0.4921884536743164,0.1756845116615295,0.3165039122104645,0.0185996629297733,0.0,0.0,1.0,33.61646270751953,60.0,2370.3515625,-7318.02880859375,34.934383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3304443359375,306.9127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,14777.765625,18000.0,0.0,0.0,0.0661190152168273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2364215850830078,1.2364342212677002,-1.2625233466678765e-05,0.0,6.71023954055272e-05,0.0,0.0,210.1624450683593,0.0,0.0,0.0,0.6805087327957153,4.0,0.0,1.0
367740,292.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.87042236328125,0.4952694475650787,0.050000000745058,0.0463962480425834,290.4587097167969,297.1499938964844,293.1499938964844,0.0028448719531297,-244.5730895996093,292.91619873046875,0.4952694475650787,0.050000000745058,0.0488574840128421,290.1601257324219,297.1499938964844,293.1499938964844,0.0029793959110975,-189.11016845703125,293.0870361328125,0.4952694475650787,0.050000000745058,0.0360859706997871,290.3890380859375,297.1499938964844,293.1499938964844,0.0029101714026182,-250.14337158203125,293.00634765625,0.4952694475650787,0.050000000745058,0.0488574840128421,291.24029541015625,297.1499938964844,293.1499938964844,0.0020866389386355,-851.6666259765625,291.8704528808594,0.4952694475650787,0.050000000745058,0.2317588627338409,289.0063781738281,291.1499938964844,258.5142517089844,258.0124816894531,279.3775939941406,291.233642578125,289.2502136230469,1.0,0.1795400381088256,0.5757529139518738,0.5757529139518738,1.0,1.0,-0.4943611919879913,0.1796246320009231,0.314736545085907,0.0223054531961679,0.0,0.0,1.0,39.072174072265625,60.0,1723.2547607421875,-7087.65966796875,39.734901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9158935546875,305.6395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17052.685546875,19080.0,0.0,0.0,0.102630890905857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328188180923462,1.328202724456787,-1.456883819628274e-05,0.0,0.0001041573050315,0.0,0.0,260.51593017578125,0.0,0.0,0.0,0.7416536808013916,4.0,0.0,1.0
