time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
367800,292.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.87042236328125,0.4952694475650787,0.050000000745058,0.0463962480425834,290.4587097167969,297.1499938964844,293.1499938964844,0.0028448719531297,-244.5730895996093,292.91619873046875,0.4952694475650787,0.050000000745058,0.0488574840128421,290.1601257324219,297.1499938964844,293.1499938964844,0.0029793959110975,-189.11016845703125,293.0870361328125,0.4952694475650787,0.050000000745058,0.0360859706997871,290.3890380859375,297.1499938964844,293.1499938964844,0.0029101714026182,-250.14337158203125,293.00634765625,0.4952694475650787,0.050000000745058,0.0488574840128421,291.24029541015625,297.1499938964844,293.1499938964844,0.0020866389386355,-851.6666259765625,291.8704528808594,0.4952694475650787,0.050000000745058,0.2317588627338409,289.0063781738281,291.1499938964844,258.5142517089844,258.0124816894531,279.3775939941406,291.233642578125,289.2502136230469,1.0,0.1795400381088256,0.5757529139518738,0.5757529139518738,1.0,1.0,-0.4943611919879913,0.1796246320009231,0.314736545085907,0.0223054531961679,0.0,0.0,1.0,39.072174072265625,60.0,1723.2547607421875,-7087.65966796875,39.734901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9158935546875,305.6395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17052.685546875,19080.0,0.0,0.0,0.102630890905857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328188180923462,1.328202724456787,-1.456883819628274e-05,0.0,0.0001041573050315,0.0,0.0,260.51593017578125,0.0,0.0,0.0,0.7416536808013916,4.0,0.0,1.0
367860,292.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.849609375,0.4856104552745819,0.050000000745058,0.0465650521218776,290.50225830078125,297.1499938964844,293.1499938964844,0.0036396598443388,-302.4545593261719,294.8044738769531,0.4856104552745819,0.050000000745058,0.0490352399647235,290.2069091796875,297.1499938964844,293.1499938964844,0.0038772961124777,-237.45399475097656,295.10626220703125,0.4856104552745819,0.050000000745058,0.0362172611057758,290.4348449707031,297.1499938964844,293.1499938964844,0.0037246374413371,-309.29119873046875,294.9167175292969,0.4856104552745819,0.050000000745058,0.0490352399647235,291.2811889648437,297.1499938964844,293.1499938964844,0.0026280323509126,-1040.5626220703125,293.4488220214844,0.4856104552745819,0.050000000745058,0.2326020747423172,289.8874206542969,291.1499938964844,258.4734191894531,257.9678039550781,279.267822265625,291.2744445800781,290.0783996582031,1.0,0.1875084489583969,0.5814173221588135,0.5814173221588135,1.0,1.0,-0.4961599707603454,0.1819833368062973,0.3141766190528869,0.0244796182960271,0.0,0.0,1.0,43.58882522583008,48.0,1243.5625,-6986.236328125,43.74061965942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.21795654296875,305.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18627.701171875,19080.0,0.0,0.0,0.1361636966466903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388170599937439,1.3881864547729492,-1.59144419740187e-05,0.0,0.0001381888287141,0.0,0.0,297.4297180175781,0.0,0.0,0.0,0.7585574984550476,4.0,0.0,1.0
367920,292.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.849609375,0.4856104552745819,0.050000000745058,0.0465650521218776,290.50225830078125,297.1499938964844,293.1499938964844,0.0036396598443388,-302.4545593261719,294.8044738769531,0.4856104552745819,0.050000000745058,0.0490352399647235,290.2069091796875,297.1499938964844,293.1499938964844,0.0038772961124777,-237.45399475097656,295.10626220703125,0.4856104552745819,0.050000000745058,0.0362172611057758,290.4348449707031,297.1499938964844,293.1499938964844,0.0037246374413371,-309.29119873046875,294.9167175292969,0.4856104552745819,0.050000000745058,0.0490352399647235,291.2811889648437,297.1499938964844,293.1499938964844,0.0026280323509126,-1040.5626220703125,293.4488220214844,0.4856104552745819,0.050000000745058,0.2326020747423172,289.8874206542969,291.1499938964844,258.4734191894531,257.9678039550781,279.267822265625,291.2744445800781,290.0783996582031,1.0,0.1875084489583969,0.5814173221588135,0.5814173221588135,1.0,1.0,-0.4961599707603454,0.1819833368062973,0.3141766190528869,0.0244796182960271,0.0,0.0,1.0,43.58882522583008,48.0,1243.5625,-6986.236328125,43.74061965942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.21795654296875,305.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18627.701171875,19080.0,0.0,0.0,0.1361636966466903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388170599937439,1.3881864547729492,-1.59144419740187e-05,0.0,0.0001381888287141,0.0,0.0,297.4297180175781,0.0,0.0,0.0,0.7585574984550476,4.0,0.0,1.0
367980,292.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5559387207031,0.4833230376243591,0.050000000745058,0.0466072484850883,290.5448913574219,297.1499938964844,293.1499938964844,0.0043553537689149,-350.24755859375,296.3353881835937,0.4833230376243591,0.050000000745058,0.0490796752274036,290.2518310546875,297.1499938964844,293.1499938964844,0.0046996856108307,-277.525390625,296.74835205078125,0.4833230376243591,0.050000000745058,0.0362500809133052,290.48028564453125,297.1499938964844,293.1499938964844,0.004458924755454,-357.99530029296875,296.4637756347656,0.4833230376243591,0.050000000745058,0.0490796752274036,291.3211975097656,297.1499938964844,293.1499938964844,0.0030949336942285,-1194.2816162109375,294.7157592773437,0.4833230376243591,0.050000000745058,0.2328128516674041,290.5873413085937,291.1499938964844,258.4347229003906,257.924560546875,279.2124328613281,291.314697265625,290.74151611328125,1.0,0.1889584511518478,0.5845842957496643,0.5845842957496643,1.0,1.0,-0.4966098964214325,0.1830908358097076,0.3135190904140472,0.025583254173398,0.0,0.0,1.0,44.71839141845703,36.0,929.0392456054688,-6986.1923828125,44.74663162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1188049316406,304.9264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18954.6796875,19080.0,0.0,0.0,0.1652581691741943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003010988235474,1.4003173112869265,-1.6193793271668255e-05,0.0,0.0001677160325925,0.0,0.0,305.2953491210937,0.0,0.0,0.0,0.7646433115005493,4.0,0.0,1.0
368040,292.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5559387207031,0.4833230376243591,0.050000000745058,0.0466072484850883,290.5448913574219,297.1499938964844,293.1499938964844,0.0043553537689149,-350.24755859375,296.3353881835937,0.4833230376243591,0.050000000745058,0.0490796752274036,290.2518310546875,297.1499938964844,293.1499938964844,0.0046996856108307,-277.525390625,296.74835205078125,0.4833230376243591,0.050000000745058,0.0362500809133052,290.48028564453125,297.1499938964844,293.1499938964844,0.004458924755454,-357.99530029296875,296.4637756347656,0.4833230376243591,0.050000000745058,0.0490796752274036,291.3211975097656,297.1499938964844,293.1499938964844,0.0030949336942285,-1194.2816162109375,294.7157592773437,0.4833230376243591,0.050000000745058,0.2328128516674041,290.5873413085937,291.1499938964844,258.4347229003906,257.924560546875,279.2124328613281,291.314697265625,290.74151611328125,1.0,0.1889584511518478,0.5845842957496643,0.5845842957496643,1.0,1.0,-0.4966098964214325,0.1830908358097076,0.3135190904140472,0.025583254173398,0.0,0.0,1.0,44.71839141845703,36.0,929.0392456054688,-6986.1923828125,44.74663162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1188049316406,304.9264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18954.6796875,19080.0,0.0,0.0,0.1652581691741943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003010988235474,1.4003173112869265,-1.6193793271668255e-05,0.0,0.0001677160325925,0.0,0.0,305.2953491210937,0.0,0.0,0.0,0.7646433115005493,4.0,0.0,1.0
368100,292.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8597717285156,0.4845327734947204,0.050000000745058,0.0465848743915557,290.5653381347656,297.1499938964844,293.1499938964844,0.0046921358443796,-371.1609497070313,297.0039367675781,0.4845327734947204,0.050000000745058,0.0490561164915561,290.27313232421875,297.1499938964844,293.1499938964844,0.0050930292345583,-295.1186218261719,297.4670715332031,0.4845327734947204,0.050000000745058,0.0362326800823211,290.50244140625,297.1499938964844,293.1499938964844,0.0048045180737972,-379.2345886230469,297.1383056640625,0.4845327734947204,0.050000000745058,0.0490561164915561,291.3404235839844,297.1499938964844,293.1499938964844,0.0033061285503208,-1260.838623046875,295.2649841308594,0.4845327734947204,0.050000000745058,0.2327010929584503,290.888427734375,291.1499938964844,258.4161682128906,257.90350341796875,279.19580078125,291.3341064453125,291.0302429199219,1.0,0.1877684444189071,0.5856061577796936,0.5856061577796936,1.0,1.0,-0.4963715970516205,0.1833150088787078,0.3130565881729126,0.0258645359426736,0.0,0.0,1.0,44.12016677856445,36.0,825.2428588867188,-7023.83642578125,44.213340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.251953125,305.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,19014.1796875,20160.0,0.0,0.0,0.1778724938631057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402497172355652,1.4025133848190308,-1.6244626749539748e-05,0.0,0.0001805179635994,0.0,0.0,306.7340087890625,0.0,0.0,0.0,0.7807450294494629,4.0,0.0,1.0
368160,292.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4870288670063019,0.050000000745058,0.0465391650795936,290.58514404296875,297.1499938964844,293.1499938964844,0.0050186817534267,-390.3798828125,297.6231689453125,0.4870288670063019,0.050000000745058,0.0490079820156097,290.2935485839844,297.1499938964844,293.1499938964844,0.0054788799025118,-311.317626953125,298.1335144042969,0.4870288670063019,0.050000000745058,0.0361971259117126,290.5242614746094,297.1499938964844,293.1499938964844,0.0051391059532761,-398.6703796386719,297.7618713378906,0.4870288670063019,0.050000000745058,0.0490079820156097,291.3589782714844,297.1499938964844,293.1499938964844,0.0035054467152804,-1321.6920166015625,295.7723388671875,0.4870288670063019,0.050000000745058,0.232472762465477,291.1673889160156,291.1499938964844,258.3981628417969,257.8828430175781,279.18377685546875,291.3528747558594,291.3011474609375,1.0,0.1854912787675857,0.586376965045929,0.586376965045929,1.0,1.0,-0.4958846271038055,0.1833792179822921,0.3125053942203522,0.0260177217423915,0.0,0.0,0.9886751770973206,42.89764022827149,25.0,755.1490478515625,-7094.97705078125,43.12518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4825439453125,305.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,19816.046875,20160.0,0.0,0.0,0.1891465485095977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430225133895874,1.430241942405701,-1.6902935385587625e-05,0.0,0.0001919597125379,0.0,0.0,325.413818359375,0.0,0.0,0.0,0.7811996936798096,4.0,0.0,1.0
368220,292.6493530273437,297.1499938964844,293.1499938964844,0.0017431529704481,-129.5697479248047,294.0646667480469,0.4951336681842804,0.050000000745058,0.0463984683156013,290.6227111816406,297.1499938964844,293.1499938964844,0.0056438585743308,-423.9625549316406,298.7468566894531,0.4951336681842804,0.050000000745058,0.0488598234951496,290.3319091796875,297.1499938964844,293.1499938964844,0.0062322984449565,-339.75115966796875,299.34356689453125,0.4951336681842804,0.050000000745058,0.0360876992344856,290.5655822753906,297.1499938964844,293.1499938964844,0.0057819932699203,-432.6530151367188,298.8927307128906,0.4951336681842804,0.050000000745058,0.0488598234951496,291.3940734863281,297.1499938964844,293.1499938964844,0.003870144020766,-1426.8228759765625,296.6931457519531,0.4951336681842804,0.050000000745058,0.2317699640989303,291.685791015625,291.1499938964844,258.3637390136719,257.8427124023437,279.16864013671875,291.38836669921875,291.8083190917969,1.0,0.1785315573215484,0.587404191493988,0.587404191493988,1.0,1.0,-0.4943855404853821,0.1831762194633484,0.3112093210220337,0.0260586868971586,0.0,0.0,0.8821460008621216,39.13433837890625,25.0,666.7639770507812,-7234.091796875,39.78861999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.17633056640625,305.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,21114.46484375,20160.0,0.0,0.0,0.2075816094875335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728967905044556,1.3729130029678345,-1.622073250473477e-05,0.0,0.0002106689498759,0.0,0.0,295.8655090332031,0.0,0.0,0.0,0.7527157664299011,4.0,0.0,1.0
368280,292.6493530273437,297.1499938964844,293.1499938964844,0.0017431529704481,-129.5697479248047,294.0646667480469,0.4951336681842804,0.050000000745058,0.0463984683156013,290.6227111816406,297.1499938964844,293.1499938964844,0.0056438585743308,-423.9625549316406,298.7468566894531,0.4951336681842804,0.050000000745058,0.0488598234951496,290.3319091796875,297.1499938964844,293.1499938964844,0.0062322984449565,-339.75115966796875,299.34356689453125,0.4951336681842804,0.050000000745058,0.0360876992344856,290.5655822753906,297.1499938964844,293.1499938964844,0.0057819932699203,-432.6530151367188,298.8927307128906,0.4951336681842804,0.050000000745058,0.0488598234951496,291.3940734863281,297.1499938964844,293.1499938964844,0.003870144020766,-1426.8228759765625,296.6931457519531,0.4951336681842804,0.050000000745058,0.2317699640989303,291.685791015625,291.1499938964844,258.3637390136719,257.8427124023437,279.16864013671875,291.38836669921875,291.8083190917969,1.0,0.1785315573215484,0.587404191493988,0.587404191493988,1.0,1.0,-0.4943855404853821,0.1831762194633484,0.3112093210220337,0.0260586868971586,0.0,0.0,0.8821460008621216,39.13433837890625,25.0,666.7639770507812,-7234.091796875,39.78861999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.17633056640625,305.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,21114.46484375,20160.0,0.0,0.0,0.2075816094875335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3728967905044556,1.3729130029678345,-1.622073250473477e-05,0.0,0.0002106689498759,0.0,0.0,295.8655090332031,0.0,0.0,0.0,0.7527157664299011,4.0,0.0,1.0
368340,292.69561767578125,297.1499938964844,293.1499938964844,0.0015094885602593,-110.23035430908205,294.1519470214844,0.502409815788269,0.050000000745058,0.04628611728549,290.6579895019531,297.1499938964844,293.1499938964844,0.0062571167945861,-453.2667846679688,299.7432861328125,0.502409815788269,0.050000000745058,0.0487415120005607,290.3676452636719,297.1499938964844,293.1499938964844,0.0069910553283989,-364.65179443359375,300.4173889160156,0.502409815788269,0.050000000745058,0.0360003150999546,290.6031188964844,297.1499938964844,293.1499938964844,0.0064180144108831,-462.46728515625,299.89776611328125,0.502409815788269,0.050000000745058,0.0487415120005607,291.4276428222656,297.1499938964844,293.1499938964844,0.0042053684592247,-1516.9716796875,297.507080078125,0.502409815788269,0.050000000745058,0.2312087416648864,292.1558532714844,291.1499938964844,258.3314514160156,257.8042297363281,279.1611328125,291.42218017578125,292.2646484375,1.0,0.1731497943401336,0.5880978107452393,0.5880978107452393,1.0,1.0,-0.4931882321834564,0.1829719394445419,0.3102163076400757,0.0260512344539165,0.0,0.0,0.7160975933074951,36.12916946411133,25.0,589.3384399414062,-7308.63330078125,37.138282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0997009277344,306.559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,23380.6171875,19080.0,0.0,0.0,0.2204591035842895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291468143463137,1.129159927368164,-1.302977489103796e-05,0.0,0.0002237379667349,0.0,0.0,185.659408569336,0.0,0.0,0.0,0.6232934594154358,4.0,0.0,1.0
368400,292.69561767578125,297.1499938964844,293.1499938964844,0.0015094885602593,-110.23035430908205,294.1519470214844,0.502409815788269,0.050000000745058,0.04628611728549,290.6579895019531,297.1499938964844,293.1499938964844,0.0062571167945861,-453.2667846679688,299.7432861328125,0.502409815788269,0.050000000745058,0.0487415120005607,290.3676452636719,297.1499938964844,293.1499938964844,0.0069910553283989,-364.65179443359375,300.4173889160156,0.502409815788269,0.050000000745058,0.0360003150999546,290.6031188964844,297.1499938964844,293.1499938964844,0.0064180144108831,-462.46728515625,299.89776611328125,0.502409815788269,0.050000000745058,0.0487415120005607,291.4276428222656,297.1499938964844,293.1499938964844,0.0042053684592247,-1516.9716796875,297.507080078125,0.502409815788269,0.050000000745058,0.2312087416648864,292.1558532714844,291.1499938964844,258.3314514160156,257.8042297363281,279.1611328125,291.42218017578125,292.2646484375,1.0,0.1731497943401336,0.5880978107452393,0.5880978107452393,1.0,1.0,-0.4931882321834564,0.1829719394445419,0.3102163076400757,0.0260512344539165,0.0,0.0,0.7160975933074951,36.12916946411133,25.0,589.3384399414062,-7308.63330078125,37.138282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0997009277344,306.559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,23380.6171875,19080.0,0.0,0.0,0.2204591035842895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291468143463137,1.129159927368164,-1.302977489103796e-05,0.0,0.0002237379667349,0.0,0.0,185.659408569336,0.0,0.0,0.0,0.6232934594154358,4.0,0.0,1.0
368460,292.72705078125,297.1499938964844,293.1499938964844,0.0013602175749838,-97.95508575439452,294.29986572265625,0.5086179971694946,0.050000000745058,0.0462012998759746,290.6915283203125,297.1499938964844,293.1499938964844,0.00689436821267,-481.7547302246094,300.6217041015625,0.5086179971694946,0.050000000745058,0.0486521944403648,290.4011535644531,297.1499938964844,293.1499938964844,0.0078028165735304,-388.88665771484375,301.3699951171875,0.5086179971694946,0.050000000745058,0.0359343439340591,290.6371154785156,297.1499938964844,293.1499938964844,0.0070868162438273,-491.7059020996094,300.7882995605469,0.5086179971694946,0.050000000745058,0.0486521944403648,291.4584655761719,297.1499938964844,293.1499938964844,0.0045339101925492,-1604.614501953125,298.2120361328125,0.5086179971694946,0.050000000745058,0.230785071849823,292.5328369140625,291.1499938964844,258.3013610839844,257.7675170898437,279.1571655273437,291.4534912109375,292.59942626953125,1.0,0.1688508093357086,0.588597297668457,0.588597297668457,0.9995500445365906,1.0,-0.4922844171524048,0.1828134953975677,0.309470921754837,0.026049030944705,0.0,0.0,0.5048468708992004,33.86056137084961,25.0,379.05078125,-6988.326171875,35.14581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2120056152344,306.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,23634.498046875,19080.0,0.0,0.0,0.2273797243833542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386479735374451,0.6386557817459106,-7.821725375833921e-06,0.0,0.0002307615213794,0.0,0.0,54.74246597290039,0.0,0.0,0.0,0.4350006878376007,4.0,0.0,1.0
368520,292.72705078125,297.1499938964844,293.1499938964844,0.0013602175749838,-97.95508575439452,294.29986572265625,0.5086179971694946,0.050000000745058,0.0462012998759746,290.6915283203125,297.1499938964844,293.1499938964844,0.00689436821267,-481.7547302246094,300.6217041015625,0.5086179971694946,0.050000000745058,0.0486521944403648,290.4011535644531,297.1499938964844,293.1499938964844,0.0078028165735304,-388.88665771484375,301.3699951171875,0.5086179971694946,0.050000000745058,0.0359343439340591,290.6371154785156,297.1499938964844,293.1499938964844,0.0070868162438273,-491.7059020996094,300.7882995605469,0.5086179971694946,0.050000000745058,0.0486521944403648,291.4584655761719,297.1499938964844,293.1499938964844,0.0045339101925492,-1604.614501953125,298.2120361328125,0.5086179971694946,0.050000000745058,0.230785071849823,292.5328369140625,291.1499938964844,258.3013610839844,257.7675170898437,279.1571655273437,291.4534912109375,292.59942626953125,1.0,0.1688508093357086,0.588597297668457,0.588597297668457,0.9995500445365906,1.0,-0.4922844171524048,0.1828134953975677,0.309470921754837,0.026049030944705,0.0,0.0,0.5048468708992004,33.86056137084961,25.0,379.05078125,-6988.326171875,35.14581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2120056152344,306.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,23634.498046875,19080.0,0.0,0.0,0.2273797243833542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386479735374451,0.6386557817459106,-7.821725375833921e-06,0.0,0.0002307615213794,0.0,0.0,54.74246597290039,0.0,0.0,0.0,0.4350006878376007,4.0,0.0,1.0
368580,292.7510070800781,297.1499938964844,293.1499938964844,0.0012754870112985,-91.65387725830078,294.2919616699219,0.514011025428772,0.050000000745058,0.0461350865662097,290.7228698730469,297.1499938964844,293.1499938964844,0.0076954015530645,-520.2901000976562,301.3670959472656,0.514011025428772,0.050000000745058,0.0485824681818485,290.4322509765625,297.1499938964844,293.1499938964844,0.0088519090786576,-421.2448425292969,302.2024841308594,0.514011025428772,0.050000000745058,0.0358828455209732,290.6673583984375,297.1499938964844,293.1499938964844,0.0079364767298102,-531.3930053710938,301.55242919921875,0.514011025428772,0.050000000745058,0.0485824681818485,291.4858093261719,297.1499938964844,293.1499938964844,0.0049222889356315,-1725.331787109375,298.744384765625,0.514011025428772,0.050000000745058,0.2304543107748031,292.6348571777344,291.1499938964844,258.2734069824219,257.73260498046875,279.1549377441406,291.4814758300781,292.5948791503906,1.0,0.1654101014137268,0.5889683365821838,0.5889683365821838,0.9991000890731812,1.0,-0.4915788173675537,0.1826839745044708,0.3088948428630829,0.0260456688702106,0.0,0.0,0.2954938113689422,32.08956527709961,25.0,-149.99375915527344,-5982.474609375,33.59532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5634460449219,305.5785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,21342.462890625,19080.0,0.0,0.0,0.2270048260688781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772377431392669,0.2772430777549743,-5.353309916245053e-06,0.0,0.0002303810324519,0.0,0.0,14.22693920135498,0.0,0.0,0.0,0.320116251707077,4.0,0.0,1.0
368640,292.7510070800781,297.1499938964844,293.1499938964844,0.0012754870112985,-91.65387725830078,294.2919616699219,0.514011025428772,0.050000000745058,0.0461350865662097,290.7228698730469,297.1499938964844,293.1499938964844,0.0076954015530645,-520.2901000976562,301.3670959472656,0.514011025428772,0.050000000745058,0.0485824681818485,290.4322509765625,297.1499938964844,293.1499938964844,0.0088519090786576,-421.2448425292969,302.2024841308594,0.514011025428772,0.050000000745058,0.0358828455209732,290.6673583984375,297.1499938964844,293.1499938964844,0.0079364767298102,-531.3930053710938,301.55242919921875,0.514011025428772,0.050000000745058,0.0485824681818485,291.4858093261719,297.1499938964844,293.1499938964844,0.0049222889356315,-1725.331787109375,298.744384765625,0.514011025428772,0.050000000745058,0.2304543107748031,292.6348571777344,291.1499938964844,258.2734069824219,257.73260498046875,279.1549377441406,291.4814758300781,292.5948791503906,1.0,0.1654101014137268,0.5889683365821838,0.5889683365821838,0.9991000890731812,1.0,-0.4915788173675537,0.1826839745044708,0.3088948428630829,0.0260456688702106,0.0,0.0,0.2954938113689422,32.08956527709961,25.0,-149.99375915527344,-5982.474609375,33.59532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5634460449219,305.5785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,21342.462890625,19080.0,0.0,0.0,0.2270048260688781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772377431392669,0.2772430777549743,-5.353309916245053e-06,0.0,0.0002303810324519,0.0,0.0,14.22693920135498,0.0,0.0,0.0,0.320116251707077,4.0,0.0,1.0
368700,292.7602844238281,297.1499938964844,293.1499938964844,0.001258366042748,-90.99628448486328,294.15283203125,0.5164217948913574,0.050000000745058,0.0461074896156787,290.73712158203125,297.1499938964844,293.1499938964844,0.0082361996173858,-548.0935668945312,301.6925354003906,0.5164217948913574,0.050000000745058,0.0485534071922302,290.4466552734375,297.1499938964844,293.1499938964844,0.0095766773447394,-444.3223876953125,302.5836181640625,0.5164217948913574,0.050000000745058,0.0358613803982734,290.6810302734375,297.1499938964844,293.1499938964844,0.0085130631923675,-559.9655151367188,301.89031982421875,0.5164217948913574,0.050000000745058,0.0485534071922302,291.4979553222656,297.1499938964844,293.1499938964844,0.0051713502034544,-1813.9500732421875,298.92333984375,0.5164217948913574,0.050000000745058,0.2303164601325988,292.5038452148437,291.1499938964844,258.26025390625,257.71588134765625,279.15411376953125,291.49395751953125,292.39678955078125,1.0,0.1639527976512909,0.589111328125,0.589111328125,0.9988751411437988,1.0,-0.4912847578525543,0.1826267838478088,0.3086579740047455,0.02604216709733,0.0,0.0,0.2175985127687454,31.35145568847656,25.0,-493.4922180175781,-5399.91259765625,32.95039749145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3421630859375,304.86090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,20323.626953125,18000.0,0.0,0.0,0.2236223071813583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919153928756714,0.1919202953577041,-4.90378033646266e-06,0.0,0.0002269482210977,0.0,0.0,8.787439346313477,0.0,0.0,0.0,0.2835343182086944,4.0,0.0,1.0
368760,292.767578125,297.1499938964844,293.1499938964844,0.0012602012138813,-92.1281280517578,293.9191589355469,0.5186527967453003,0.050000000745058,0.0460829548537731,290.7503356933594,297.1499938964844,293.1499938964844,0.0089056193828582,-582.3026123046875,302.0012512207031,0.5186527967453003,0.050000000745058,0.0485275723040103,290.4600830078125,297.1499938964844,293.1499938964844,0.0104952016845345,-472.5899353027344,302.95867919921875,0.5186527967453003,0.050000000745058,0.0358422994613647,290.6937255859375,297.1499938964844,293.1499938964844,0.0092299608513712,-595.074462890625,302.2137451171875,0.5186527967453003,0.050000000745058,0.0485275723040103,291.5089111328125,297.1499938964844,293.1499938964844,0.0054657962173223,-1924.0400390625,299.0531616210937,0.5186527967453003,0.050000000745058,0.2301939129829406,292.24755859375,291.1499938964844,258.24761962890625,257.6996459960937,279.15338134765625,291.5053100585937,292.08709716796875,1.0,0.1626452803611755,0.5892251133918762,0.5892251133918762,0.9986249208450316,1.0,-0.4910233318805694,0.1825726330280304,0.308450698852539,0.026036212220788,0.0,0.0,0.1694356203079223,30.695289611816406,25.0,-794.753173828125,-4943.85693359375,32.37770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1771850585937,304.2552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18763.748046875,18000.0,0.0,0.0,0.2180644571781158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441391855478286,0.1441436409950256,-4.456755050341599e-06,0.0,0.0002213076950283,0.0,0.0,5.932762145996094,0.0,0.0,0.0,0.2809029221534729,4.0,0.0,1.0
368820,292.777099609375,297.1499938964844,293.1499938964844,0.0013131330488249,-98.4896469116211,293.3531799316406,0.5226098895072937,0.050000000745058,0.0460416339337825,290.7739562988281,297.1499938964844,293.1499938964844,0.01058816537261,-659.4142456054688,302.6397705078125,0.5226098895072937,0.050000000745058,0.048484057188034,290.48419189453125,297.1499938964844,293.1499938964844,0.0129216872155666,-536.1344604492188,303.74884033203125,0.5226098895072937,0.050000000745058,0.0358101576566696,290.7166748046875,297.1499938964844,293.1499938964844,0.0110489651560783,-674.1282348632812,302.88543701171875,0.5226098895072937,0.050000000745058,0.048484057188034,291.5277404785156,297.1499938964844,293.1499938964844,0.0061421212740242,-2174.91845703125,299.2794494628906,0.5226098895072937,0.050000000745058,0.2299874871969223,291.5740051269531,291.1499938964844,258.2240295410156,257.66864013671875,279.15216064453125,291.5247802734375,291.4215393066406,1.0,0.1604165583848953,0.5893781185150146,0.5893781185150146,0.9981245398521424,1.0,-0.4905829727649688,0.1824710071086883,0.3081119656562805,0.0260163452476263,0.0,0.0,0.157863363623619,29.59008026123047,25.0,-903.28564453125,-4875.74560546875,31.41443634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95660400390625,304.48992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.953125,18000.0,0.0,0.0,0.2006111741065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221834495663642,0.1221877261996269,-4.274952971172752e-06,0.0,0.000203594827326,0.0,0.0,4.803059101104736,0.0,0.0,0.0,0.2739942073822021,4.0,0.0,1.0
368880,292.777099609375,297.1499938964844,293.1499938964844,0.0013131330488249,-98.4896469116211,293.3531799316406,0.5226098895072937,0.050000000745058,0.0460416339337825,290.7739562988281,297.1499938964844,293.1499938964844,0.01058816537261,-659.4142456054688,302.6397705078125,0.5226098895072937,0.050000000745058,0.048484057188034,290.48419189453125,297.1499938964844,293.1499938964844,0.0129216872155666,-536.1344604492188,303.74884033203125,0.5226098895072937,0.050000000745058,0.0358101576566696,290.7166748046875,297.1499938964844,293.1499938964844,0.0110489651560783,-674.1282348632812,302.88543701171875,0.5226098895072937,0.050000000745058,0.048484057188034,291.5277404785156,297.1499938964844,293.1499938964844,0.0061421212740242,-2174.91845703125,299.2794494628906,0.5226098895072937,0.050000000745058,0.2299874871969223,291.5740051269531,291.1499938964844,258.2240295410156,257.66864013671875,279.15216064453125,291.5247802734375,291.4215393066406,1.0,0.1604165583848953,0.5893781185150146,0.5893781185150146,0.9981245398521424,1.0,-0.4905829727649688,0.1824710071086883,0.3081119656562805,0.0260163452476263,0.0,0.0,0.157863363623619,29.59008026123047,25.0,-903.28564453125,-4875.74560546875,31.41443634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95660400390625,304.48992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.953125,18000.0,0.0,0.0,0.2006111741065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221834495663642,0.1221877261996269,-4.274952971172752e-06,0.0,0.000203594827326,0.0,0.0,4.803059101104736,0.0,0.0,0.0,0.2739942073822021,4.0,0.0,1.0
368940,292.7840270996094,297.1499938964844,293.1499938964844,0.0013858815655112,-105.6697006225586,292.997802734375,0.5289172530174255,0.050000000745058,0.0459808744490146,290.795166015625,297.1499938964844,293.1499938964844,0.0125211272388696,-727.4097900390625,303.3621520996094,0.5289172530174255,0.050000000745058,0.0484200753271579,290.5147399902344,297.1499938964844,293.1499938964844,0.0267136413604021,-785.3654174804688,304.0937805175781,0.6046859622001648,0.0846127271652221,0.0499270744621753,290.73760986328125,297.1499938964844,293.1499938964844,0.0131712025031447,-743.8168334960938,303.6379089355469,0.5289172530174255,0.050000000745058,0.0484200753271579,291.5443420410156,297.1499938964844,293.1499938964844,0.0068103820085525,-2396.264404296875,299.6229553222656,0.5289172530174255,0.050000000745058,0.229683980345726,291.0979309082031,291.1499938964844,258.20263671875,257.63970947265625,279.1631774902344,291.5416259765625,291.02069091796875,1.0,0.1588232219219207,0.5908837914466858,0.5908837914466858,0.9976240992546082,1.0,-0.5069254040718079,0.188366562128067,0.3185588419437408,0.0296316817402839,0.0,0.0,0.1998763978481292,28.1069278717041,28.0,-581.77880859375,-5412.8515625,31.65177154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.51239013671875,306.1229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.87890625,18000.0,0.0,0.0,0.1785527169704437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383391320705413,0.1383433938026428,-4.261461981514003e-06,0.0,0.0001812083064578,0.0,0.0,5.441226959228516,0.0,0.0,0.0,0.2756910324096679,4.0,0.0,1.0
369000,292.7840270996094,297.1499938964844,293.1499938964844,0.0013858815655112,-105.6697006225586,292.997802734375,0.5289172530174255,0.050000000745058,0.0459808744490146,290.795166015625,297.1499938964844,293.1499938964844,0.0125211272388696,-727.4097900390625,303.3621520996094,0.5289172530174255,0.050000000745058,0.0484200753271579,290.5147399902344,297.1499938964844,293.1499938964844,0.0267136413604021,-785.3654174804688,304.0937805175781,0.6046859622001648,0.0846127271652221,0.0499270744621753,290.73760986328125,297.1499938964844,293.1499938964844,0.0131712025031447,-743.8168334960938,303.6379089355469,0.5289172530174255,0.050000000745058,0.0484200753271579,291.5443420410156,297.1499938964844,293.1499938964844,0.0068103820085525,-2396.264404296875,299.6229553222656,0.5289172530174255,0.050000000745058,0.229683980345726,291.0979309082031,291.1499938964844,258.20263671875,257.63970947265625,279.1631774902344,291.5416259765625,291.02069091796875,1.0,0.1588232219219207,0.5908837914466858,0.5908837914466858,0.9976240992546082,1.0,-0.5069254040718079,0.188366562128067,0.3185588419437408,0.0296316817402839,0.0,0.0,0.1998763978481292,28.1069278717041,28.0,-581.77880859375,-5412.8515625,31.65177154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.51239013671875,306.1229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.87890625,18000.0,0.0,0.0,0.1785527169704437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383391320705413,0.1383433938026428,-4.261461981514003e-06,0.0,0.0001812083064578,0.0,0.0,5.441226959228516,0.0,0.0,0.0,0.2756910324096679,4.0,0.0,1.0
369060,292.7928771972656,297.1499938964844,293.1499938964844,0.001450182753615,-111.4898910522461,292.8563842773437,0.5390737056732178,0.050000000745058,0.0458939112722873,290.8159484863281,297.1499938964844,293.1499938964844,0.0148567054420709,-787.197509765625,304.1258239746094,0.5390834212303162,0.05030507594347,0.0483306087553501,290.6154479980469,297.1499938964844,293.1499938964844,0.0687250718474388,-1347.7474365234375,304.0439758300781,0.7335787415504456,0.1310728341341018,0.0846564546227455,290.7601318359375,297.1499938964844,293.1499938964844,0.0195550415664911,-914.49365234375,304.1173095703125,0.5769131183624268,0.0715807378292083,0.0569785311818122,291.5643615722656,297.1499938964844,293.1499938964844,0.0074373641982674,-2576.5400390625,300.0567321777344,0.5390737056732178,0.050000000745058,0.2292495816946029,290.852294921875,291.1499938964844,258.1834411621094,257.6129455566406,279.1852111816406,291.5610656738281,290.81982421875,1.0,0.1596685796976089,0.5955272316932678,0.5955272316932678,0.9971855282783508,1.0,-0.5581331849098206,0.2071195095777511,0.3510136604309082,0.0414071455597877,0.0,0.0,0.2578109502792358,26.23126983642578,31.0,-280.3630676269531,-6292.78857421875,34.79670715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4041442871094,307.5410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17862.763671875,18000.0,0.0,0.0,0.1581429541110992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706502735614776,0.1706545650959015,-4.303162768337643e-06,0.0,0.0001604949939064,0.0,0.0,6.837022304534912,0.0,0.0,0.0,0.2809016406536102,4.0,0.0,1.0
369120,292.7928771972656,297.1499938964844,293.1499938964844,0.001450182753615,-111.4898910522461,292.8563842773437,0.5390737056732178,0.050000000745058,0.0458939112722873,290.8159484863281,297.1499938964844,293.1499938964844,0.0148567054420709,-787.197509765625,304.1258239746094,0.5390834212303162,0.05030507594347,0.0483306087553501,290.6154479980469,297.1499938964844,293.1499938964844,0.0687250718474388,-1347.7474365234375,304.0439758300781,0.7335787415504456,0.1310728341341018,0.0846564546227455,290.7601318359375,297.1499938964844,293.1499938964844,0.0195550415664911,-914.49365234375,304.1173095703125,0.5769131183624268,0.0715807378292083,0.0569785311818122,291.5643615722656,297.1499938964844,293.1499938964844,0.0074373641982674,-2576.5400390625,300.0567321777344,0.5390737056732178,0.050000000745058,0.2292495816946029,290.852294921875,291.1499938964844,258.1834411621094,257.6129455566406,279.1852111816406,291.5610656738281,290.81982421875,1.0,0.1596685796976089,0.5955272316932678,0.5955272316932678,0.9971855282783508,1.0,-0.5581331849098206,0.2071195095777511,0.3510136604309082,0.0414071455597877,0.0,0.0,0.2578109502792358,26.23126983642578,31.0,-280.3630676269531,-6292.78857421875,34.79670715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4041442871094,307.5410461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17862.763671875,18000.0,0.0,0.0,0.1581429541110992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706502735614776,0.1706545650959015,-4.303162768337643e-06,0.0,0.0001604949939064,0.0,0.0,6.837022304534912,0.0,0.0,0.0,0.2809016406536102,4.0,0.0,1.0
369180,292.80731201171875,297.1499938964844,293.1499938964844,0.0014924859860911,-115.31005859375,292.80340576171875,0.567806601524353,0.050000000745058,0.0456984043121337,290.86676025390625,297.1499938964844,293.1499938964844,0.0432496033608913,-1360.790283203125,304.0844116210937,0.691023588180542,0.0992975682020187,0.0841209217905998,290.7495422363281,297.1499938964844,293.1499938964844,0.1001951992511749,-1802.3204345703125,304.0275573730469,0.8382475972175598,0.1681531965732574,0.1118519008159637,290.8387756347656,297.1499938964844,293.1499938964844,0.0585774332284927,-1632.5517578125,304.063720703125,0.7344417572021484,0.1163296699523925,0.1010599359869957,291.5935974121094,297.1499938964844,293.1499938964844,0.0080136656761169,-2724.495849609375,300.5033874511719,0.567806601524353,0.050000000745058,0.2282730042934417,290.7156677246094,291.1499938964844,258.1664428710937,257.58837890625,279.2080383300781,291.58966064453125,290.6834411621094,1.0,0.1639517992734909,0.6028344035148621,0.6028344035148621,0.9967470169067384,1.0,-0.6852062940597534,0.2541264593601227,0.4310798048973083,0.0704319030046463,0.0,0.0,0.3245150446891784,22.194459915161133,34.0,-202.87110900878903,-7631.7919921875,44.15824508666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4646301269531,308.0114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17774.03125,18000.0,0.0,0.0,0.1441060304641723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217034637928009,0.2170390337705612,-4.384258318168577e-06,0.0,0.0001462493091821,0.0,0.0,8.99649429321289,0.0,0.0,0.0,0.2894598841667175,4.0,0.0,1.0
369240,292.80731201171875,297.1499938964844,293.1499938964844,0.0014924859860911,-115.31005859375,292.80340576171875,0.567806601524353,0.050000000745058,0.0456984043121337,290.86676025390625,297.1499938964844,293.1499938964844,0.0432496033608913,-1360.790283203125,304.0844116210937,0.691023588180542,0.0992975682020187,0.0841209217905998,290.7495422363281,297.1499938964844,293.1499938964844,0.1001951992511749,-1802.3204345703125,304.0275573730469,0.8382475972175598,0.1681531965732574,0.1118519008159637,290.8387756347656,297.1499938964844,293.1499938964844,0.0585774332284927,-1632.5517578125,304.063720703125,0.7344417572021484,0.1163296699523925,0.1010599359869957,291.5935974121094,297.1499938964844,293.1499938964844,0.0080136656761169,-2724.495849609375,300.5033874511719,0.567806601524353,0.050000000745058,0.2282730042934417,290.7156677246094,291.1499938964844,258.1664428710937,257.58837890625,279.2080383300781,291.58966064453125,290.6834411621094,1.0,0.1639517992734909,0.6028344035148621,0.6028344035148621,0.9967470169067384,1.0,-0.6852062940597534,0.2541264593601227,0.4310798048973083,0.0704319030046463,0.0,0.0,0.3245150446891784,22.194459915161133,34.0,-202.87110900878903,-7631.7919921875,44.15824508666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4646301269531,308.0114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17774.03125,18000.0,0.0,0.0,0.1441060304641723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217034637928009,0.2170390337705612,-4.384258318168577e-06,0.0,0.0001462493091821,0.0,0.0,8.99649429321289,0.0,0.0,0.0,0.2894598841667175,4.0,0.0,1.0
369300,292.8169860839844,297.1499938964844,293.1499938964844,0.0015124609926715,-117.23374938964844,292.751953125,0.5818403959274292,0.050000000745058,0.0456210672855377,290.9168701171875,297.1499938964844,293.1499938964844,0.061379674822092,-1684.8834228515625,304.0635681152344,0.754928469657898,0.1183890402317047,0.1036035120487213,290.82244873046875,297.1499938964844,293.1499938964844,0.1141830831766128,-2003.41357421875,304.0244140625,0.8839966654777527,0.1842428594827652,0.1235299035906791,290.8949890136719,297.1499938964844,293.1499938964844,0.0747338831424713,-1938.0299072265625,304.0501403808594,0.791568398475647,0.1345724761486053,0.1192792952060699,291.6131896972656,297.1499938964844,293.1499938964844,0.0083132898434996,-2799.645263671875,300.7059326171875,0.5818403959274292,0.050000000745058,0.2278866618871688,290.6240539550781,291.1499938964844,258.1587829589844,257.57696533203125,279.2025146484375,291.60894775390625,290.5986633300781,1.0,0.1672000139951706,0.6050720810890198,0.6050720810890198,0.9965277314186096,1.0,-0.7439138293266296,0.2762559354305267,0.4676579236984253,0.0838623717427253,0.0,0.0,0.3687879741191864,20.717687606811523,34.0,-175.47215270996094,-8369.453125,49.61422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.17193603515625,308.17578125,278.1499938964844,0.0,18000.0,313.1499938964844,17666.8828125,18000.0,0.0,0.0,0.1406640410423278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524493634700775,0.2524538040161133,-4.450731012184406e-06,0.0,0.0001427561073796,0.0,0.0,10.769071578979492,0.0,0.0,0.0,0.2966785728931427,4.0,0.0,1.0
369360,292.8287658691406,297.1499938964844,293.1499938964844,0.0015321747632697,-118.95360565185548,292.7268981933594,0.5937736630439758,0.050000000745058,0.0455617792904377,290.974609375,297.1499938964844,293.1499938964844,0.0761610344052314,-1965.9725341796875,304.0525207519531,0.8091539740562439,0.1353485882282257,0.1205757334828376,290.8962097167969,297.1499938964844,293.1499938964844,0.1272414326667785,-2185.78271484375,304.0235290527344,0.9290034770965576,0.1992441862821579,0.1343355774879455,290.954833984375,297.1499938964844,293.1499938964844,0.0886593237519264,-2212.384521484375,304.0430603027344,0.8399952054023743,0.1513856500387191,0.1357795298099517,291.63592529296875,297.1499938964844,293.1499938964844,0.0085965944454073,-2864.4296875,300.90802001953125,0.5937736630439758,0.050000000745058,0.2275905311107635,290.57037353515625,291.1499938964844,258.15167236328125,257.5661315917969,279.1927490234375,291.6314392089844,290.5653686523437,1.0,0.1710087060928344,0.6064897179603577,0.6064897179603577,0.9968154430389404,1.0,-0.796629011631012,0.2963472008705139,0.500281810760498,0.0956921502947807,0.0,0.0,0.4131419360637665,19.68442726135254,25.0,-88.98374938964844,-9115.4287109375,55.40039443969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.685546875,308.3052673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17528.44140625,18000.0,0.0,0.0,0.1399411261081695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979349792003631,0.2979395389556885,-4.55569625046337e-06,0.0,0.0001420224580215,0.0,0.0,13.263818740844728,0.0,0.0,0.0,0.3069860339164734,4.0,0.0,1.0
369420,292.85870361328125,297.1499938964844,293.1499938964844,0.0015431076753884,-119.65663146972656,292.7689514160156,0.6187913417816162,0.050000000745058,0.0454515181481838,291.098388671875,297.1499938964844,293.1499938964844,0.1001298725605011,-2437.895751953125,304.0453796386719,0.9031522274017334,0.1653784811496734,0.1499626189470291,291.0328063964844,297.1499938964844,293.1499938964844,0.1297676116228103,-2213.968994140625,304.0657958984375,0.9735934138298036,0.2285319864749908,0.1359456777572631,291.07647705078125,297.1499938964844,293.1499938964844,0.1132389828562736,-2692.458251953125,304.03790283203125,0.9380363821983336,0.1823417544364929,0.165713369846344,291.6879272460937,297.1499938964844,293.1499938964844,0.0090844230726361,-2958.829833984375,301.3133544921875,0.6187913417816162,0.050000000745058,0.2270397394895553,290.5971069335937,291.1499938964844,258.1391296386719,257.5462341308594,279.1748962402344,291.68328857421875,290.60601806640625,1.0,0.1747716665267944,0.607948362827301,0.607948362827301,0.9973909258842468,1.0,-0.86897873878479,0.3244334459304809,0.5445452928543091,0.1114846616983413,0.0,0.0,0.4860552251338959,17.529273986816406,28.0,54.141998291015625,-10174.2392578125,63.18642807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3052673339844,308.1017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17338.677734375,18000.0,0.0,0.0,0.146236389875412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39491868019104,0.3949235677719116,-4.888727744400967e-06,0.0,0.0001484113454353,0.0,0.0,19.737594604492188,0.0,0.0,0.0,0.3336529433727264,4.0,0.0,1.0
369480,292.85870361328125,297.1499938964844,293.1499938964844,0.0015431076753884,-119.65663146972656,292.7689514160156,0.6187913417816162,0.050000000745058,0.0454515181481838,291.098388671875,297.1499938964844,293.1499938964844,0.1001298725605011,-2437.895751953125,304.0453796386719,0.9031522274017334,0.1653784811496734,0.1499626189470291,291.0328063964844,297.1499938964844,293.1499938964844,0.1297676116228103,-2213.968994140625,304.0657958984375,0.9735934138298036,0.2285319864749908,0.1359456777572631,291.07647705078125,297.1499938964844,293.1499938964844,0.1132389828562736,-2692.458251953125,304.03790283203125,0.9380363821983336,0.1823417544364929,0.165713369846344,291.6879272460937,297.1499938964844,293.1499938964844,0.0090844230726361,-2958.829833984375,301.3133544921875,0.6187913417816162,0.050000000745058,0.2270397394895553,290.5971069335937,291.1499938964844,258.1391296386719,257.5462341308594,279.1748962402344,291.68328857421875,290.60601806640625,1.0,0.1747716665267944,0.607948362827301,0.607948362827301,0.9973909258842468,1.0,-0.86897873878479,0.3244334459304809,0.5445452928543091,0.1114846616983413,0.0,0.0,0.4860552251338959,17.529273986816406,28.0,54.141998291015625,-10174.2392578125,63.18642807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3052673339844,308.1017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17338.677734375,18000.0,0.0,0.0,0.146236389875412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39491868019104,0.3949235677719116,-4.888727744400967e-06,0.0,0.0001484113454353,0.0,0.0,19.737594604492188,0.0,0.0,0.0,0.3336529433727264,4.0,0.0,1.0
