time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
369540,292.8940734863281,297.1499938964844,293.1499938964844,0.0015325831482186,-118.47422790527344,292.8369140625,0.6257222890853882,0.050000000745058,0.0454228445887565,291.2200012207031,297.1499938964844,293.1499938964844,0.1215518563985824,-2847.368896484375,304.04461669921875,0.9712663888931274,0.1926874369382858,0.176273301243782,291.0909118652344,297.1499938964844,293.1499938964844,0.1205930560827255,-2081.658935546875,304.1069641113281,0.9664785861968994,0.2703297436237335,0.1282482296228408,291.1935729980469,297.1499938964844,293.1499938964844,0.1302411705255508,-3017.843017578125,304.04864501953125,0.9891445636749268,0.2111121714115142,0.1874845772981643,291.7411193847656,297.1499938964844,293.1499938964844,0.009565164335072,-3040.252685546875,301.70465087890625,0.6257222890853882,0.050000000745058,0.2268965244293213,290.6824035644531,291.1499938964844,258.1287841796875,257.52880859375,279.16424560546875,291.7369079589844,290.6892395019531,1.0,0.1801011860370636,0.608733057975769,0.608733057975769,0.9979664087295532,1.0,-0.9145824909210204,0.3425260782241821,0.5720564126968384,0.1209848076105117,0.0,0.0,0.5425743460655212,17.274633407592773,48.0,92.81795501708984,-10744.5205078125,70.53150177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772705078125,307.4852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17281.578125,18000.0,0.0,0.0,0.1600078344345092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4883745908737182,0.488379955291748,-5.359727310860762e-06,0.0,0.0001623876014491,0.0,0.0,27.957983016967773,0.0,0.0,0.0,0.3635571002960205,4.0,0.0,1.0
369600,292.8940734863281,297.1499938964844,293.1499938964844,0.0015325831482186,-118.47422790527344,292.8369140625,0.6257222890853882,0.050000000745058,0.0454228445887565,291.2200012207031,297.1499938964844,293.1499938964844,0.1215518563985824,-2847.368896484375,304.04461669921875,0.9712663888931274,0.1926874369382858,0.176273301243782,291.0909118652344,297.1499938964844,293.1499938964844,0.1205930560827255,-2081.658935546875,304.1069641113281,0.9664785861968994,0.2703297436237335,0.1282482296228408,291.1935729980469,297.1499938964844,293.1499938964844,0.1302411705255508,-3017.843017578125,304.04864501953125,0.9891445636749268,0.2111121714115142,0.1874845772981643,291.7411193847656,297.1499938964844,293.1499938964844,0.009565164335072,-3040.252685546875,301.70465087890625,0.6257222890853882,0.050000000745058,0.2268965244293213,290.6824035644531,291.1499938964844,258.1287841796875,257.52880859375,279.16424560546875,291.7369079589844,290.6892395019531,1.0,0.1801011860370636,0.608733057975769,0.608733057975769,0.9979664087295532,1.0,-0.9145824909210204,0.3425260782241821,0.5720564126968384,0.1209848076105117,0.0,0.0,0.5425743460655212,17.274633407592773,48.0,92.81795501708984,-10744.5205078125,70.53150177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772705078125,307.4852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17281.578125,18000.0,0.0,0.0,0.1600078344345092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4883745908737182,0.488379955291748,-5.359727310860762e-06,0.0,0.0001623876014491,0.0,0.0,27.957983016967773,0.0,0.0,0.0,0.3635571002960205,4.0,0.0,1.0
369660,292.92999267578125,297.1499938964844,293.1499938964844,0.0015151629922911,-117.08026885986328,292.8356018066406,0.6093642711639404,0.050000000745058,0.0454908795654773,291.3348388671875,297.1499938964844,293.1499938964844,0.1429760754108429,-3242.525634765625,304.04400634765625,0.985708236694336,0.2182916551828384,0.2009135484695434,291.1804504394531,297.1499938964844,293.1499938964844,0.1412989348173141,-2366.384765625,304.0868225097656,0.9814419150352478,0.3044865429401397,0.146166443824768,291.2726745605469,297.1499938964844,293.1499938964844,0.140724167227745,-3198.142578125,304.0620422363281,0.9814419150352478,0.2446374148130417,0.1978975385427475,291.7917785644531,297.1499938964844,293.1499938964844,0.0101347435265779,-3140.094482421875,302.0683898925781,0.6093642711639404,0.050000000745058,0.2272363752126693,290.69970703125,291.1499938964844,258.1206970214844,257.5138854980469,279.14715576171875,291.7879638671875,290.6929931640625,1.0,0.1938769966363906,0.6077210307121277,0.6077210307121277,0.9985769987106324,1.0,-0.9813023209571838,0.3688839077949524,0.6124184131622314,0.1330467313528061,0.0,0.0,0.6004021763801575,19.84669303894043,68.0,3.0029542446136475,-11332.7333984375,86.79562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3321533203125,306.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17115.005859375,18000.0,0.0,0.0,0.1788404136896133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872035622596741,0.5872095227241516,-5.964394404145423e-06,0.0,0.0001815002906369,0.0,0.0,39.10161209106445,0.0,0.0,0.0,0.3986172676086426,4.0,0.0,1.0
369720,292.92999267578125,297.1499938964844,293.1499938964844,0.0015151629922911,-117.08026885986328,292.8356018066406,0.6093642711639404,0.050000000745058,0.0454908795654773,291.3348388671875,297.1499938964844,293.1499938964844,0.1429760754108429,-3242.525634765625,304.04400634765625,0.985708236694336,0.2182916551828384,0.2009135484695434,291.1804504394531,297.1499938964844,293.1499938964844,0.1412989348173141,-2366.384765625,304.0868225097656,0.9814419150352478,0.3044865429401397,0.146166443824768,291.2726745605469,297.1499938964844,293.1499938964844,0.140724167227745,-3198.142578125,304.0620422363281,0.9814419150352478,0.2446374148130417,0.1978975385427475,291.7917785644531,297.1499938964844,293.1499938964844,0.0101347435265779,-3140.094482421875,302.0683898925781,0.6093642711639404,0.050000000745058,0.2272363752126693,290.69970703125,291.1499938964844,258.1206970214844,257.5138854980469,279.14715576171875,291.7879638671875,290.6929931640625,1.0,0.1938769966363906,0.6077210307121277,0.6077210307121277,0.9985769987106324,1.0,-0.9813023209571838,0.3688839077949524,0.6124184131622314,0.1330467313528061,0.0,0.0,0.6004021763801575,19.84669303894043,68.0,3.0029542446136475,-11332.7333984375,86.79562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3321533203125,306.7039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17115.005859375,18000.0,0.0,0.0,0.1788404136896133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872035622596741,0.5872095227241516,-5.964394404145423e-06,0.0,0.0001815002906369,0.0,0.0,39.10161209106445,0.0,0.0,0.0,0.3986172676086426,4.0,0.0,1.0
369780,292.9649963378906,297.1499938964844,293.1499938964844,0.0014995742822065,-116.3961410522461,292.71160888671875,0.5827697515487671,0.050000000745058,0.0456145703792572,291.4429626464844,297.1499938964844,293.1499938964844,0.1656677275896072,-3649.8349609375,304.0414733886719,0.982350766658783,0.2423503696918487,0.2241234928369522,291.3442687988281,297.1499938964844,293.1499938964844,0.1761049777269363,-2828.9892578125,304.0494079589844,0.995101273059845,0.3213587701320648,0.1736339926719665,291.3726501464844,297.1499938964844,293.1499938964844,0.1756069660186767,-3825.5263671875,304.0326538085937,0.995101273059845,0.2720047533512115,0.2350863665342331,291.84423828125,297.1499938964844,293.1499938964844,0.010832174681127,-3269.377197265625,302.3901672363281,0.5827697515487671,0.050000000745058,0.2278542220592498,290.5819091796875,291.1499938964844,258.1148681640625,257.5015869140625,279.1207275390625,291.84051513671875,290.5637512207031,1.0,0.2152414619922638,0.6035150289535522,0.6035150289535522,0.9991875886917114,1.0,-1.0876281261444092,0.4106944799423218,0.6769337058067322,0.1497143656015396,0.0,0.0,0.6827693581581116,24.412010192871094,88.0,-146.43658447265625,-12265.8046875,118.23008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9696350097656,305.9286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,16549.8671875,18000.0,0.0,0.0,0.2024794667959213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7278799414634705,0.7278869152069092,-6.960005975997774e-06,0.0,0.0002054909127764,0.0,0.0,59.929908752441406,0.0,0.0,0.0,0.4535277485847473,4.0,0.0,1.0
369840,292.9649963378906,297.1499938964844,293.1499938964844,0.0014995742822065,-116.3961410522461,292.71160888671875,0.5827697515487671,0.050000000745058,0.0456145703792572,291.4429626464844,297.1499938964844,293.1499938964844,0.1656677275896072,-3649.8349609375,304.0414733886719,0.982350766658783,0.2423503696918487,0.2241234928369522,291.3442687988281,297.1499938964844,293.1499938964844,0.1761049777269363,-2828.9892578125,304.0494079589844,0.995101273059845,0.3213587701320648,0.1736339926719665,291.3726501464844,297.1499938964844,293.1499938964844,0.1756069660186767,-3825.5263671875,304.0326538085937,0.995101273059845,0.2720047533512115,0.2350863665342331,291.84423828125,297.1499938964844,293.1499938964844,0.010832174681127,-3269.377197265625,302.3901672363281,0.5827697515487671,0.050000000745058,0.2278542220592498,290.5819091796875,291.1499938964844,258.1148681640625,257.5015869140625,279.1207275390625,291.84051513671875,290.5637512207031,1.0,0.2152414619922638,0.6035150289535522,0.6035150289535522,0.9991875886917114,1.0,-1.0876281261444092,0.4106944799423218,0.6769337058067322,0.1497143656015396,0.0,0.0,0.6827693581581116,24.412010192871094,88.0,-146.43658447265625,-12265.8046875,118.23008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9696350097656,305.9286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,16549.8671875,18000.0,0.0,0.0,0.2024794667959213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7278799414634705,0.7278869152069092,-6.960005975997774e-06,0.0,0.0002054909127764,0.0,0.0,59.929908752441406,0.0,0.0,0.0,0.4535277485847473,4.0,0.0,1.0
369900,292.9828186035156,297.1499938964844,293.1499938964844,0.001492109382525,-116.19224548339844,292.61920166015625,0.5653313398361206,0.050000000745058,0.0457107089459896,291.4949645996094,297.1499938964844,293.1499938964844,0.1773432791233062,-3855.091064453125,304.0399780273437,0.9737183451652528,0.253761351108551,0.235191598534584,291.4561462402344,297.1499938964844,293.1499938964844,0.1988510936498642,-3121.384521484375,304.0263366699219,0.9990009069442748,0.3222763240337372,0.1906405240297317,291.43524169921875,297.1499938964844,293.1499938964844,0.1983855962753296,-4221.857421875,304.0125427246094,0.9990009069442748,0.2822377383708954,0.258111834526062,291.872802734375,297.1499938964844,293.1499938964844,0.011217919178307,-3340.201416015625,302.535888671875,0.5653313398361206,0.050000000745058,0.2283344566822052,290.49334716796875,291.1499938964844,258.11279296875,257.4964294433594,279.1075134277344,291.8690490722656,290.4734191894531,1.0,0.2283267974853515,0.6003909707069397,0.6003909707069397,0.999492883682251,1.0,-1.149647235870361,0.4351339638233185,0.7145132422447205,0.1584229916334152,0.0,0.0,0.7353394031524658,27.75180053710937,88.0,-200.04010009765625,-12827.2197265625,140.5609588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3031921386719,305.5633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,16157.7392578125,18000.0,0.0,0.0,0.2161740660667419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8223108053207397,0.8223186135292053,-7.76025353843579e-06,0.0,0.0002193891996284,0.0,0.0,78.04270935058594,0.0,0.0,0.0,0.4932464361190796,4.0,0.0,1.0
369960,293.00115966796875,297.1499938964844,293.1499938964844,0.0014848946593701,-116.04452514648438,292.51300048828125,0.5423207879066467,0.050000000745058,0.0458654165267944,291.5457458496094,297.1499938964844,293.1499938964844,0.1891617476940155,-4059.9970703125,304.0385131835937,0.9544421434402466,0.2647553086280823,0.245921179652214,291.56475830078125,297.1499938964844,293.1499938964844,0.2285641282796859,-3494.096923828125,303.9945678710937,0.9990000128746032,0.3223994672298431,0.2123595029115677,291.5012512207031,297.1499938964844,293.1499938964844,0.2133629024028778,-4475.091796875,304.0108642578125,0.9855414628982544,0.2909874618053436,0.271649569272995,291.90283203125,297.1499938964844,293.1499938964844,0.0116416364908218,-3416.343017578125,302.6731262207031,0.5423207879066467,0.050000000745058,0.2291072458028793,290.39422607421875,291.1499938964844,258.1112976074219,257.4919738769531,279.1009826660156,291.8990783691406,290.3745422363281,1.0,0.2425062209367752,0.5974075198173523,0.5974075198173523,0.999594271183014,1.0,-1.2058494091033936,0.4572527706623077,0.7485966682434082,0.1661387830972671,0.0,0.0,0.7956187129020691,32.61379623413086,106.0,-233.82638549804688,-13342.69140625,166.48654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65289306640625,305.21417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,15786.552734375,18000.0,0.0,0.0,0.2310270220041275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930139422416687,0.9301482439041138,-8.823792995826807e-06,0.0,0.0002344630629522,0.0,0.0,103.6283950805664,0.0,0.0,0.0,0.5407732129096985,4.0,0.0,1.0
370020,293.0390930175781,297.1499938964844,293.1499938964844,0.0014727781526744,-115.76101684570312,292.31549072265625,0.4948014616966247,0.050000000745058,0.0464000850915908,291.6435241699219,297.1499938964844,293.1499938964844,0.2122103720903396,-4450.60888671875,304.037353515625,0.8961433172225952,0.2855654656887054,0.2664782702922821,291.7452697753906,297.1499938964844,293.1499938964844,0.2529181838035583,-3782.8681640625,304.0092163085937,0.9451611042022704,0.3257558941841125,0.226946160197258,291.6114807128906,297.1499938964844,293.1499938964844,0.2354665249586105,-4837.34326171875,304.0202331542969,0.9242991209030152,0.3103707432746887,0.2899893820285797,291.9634094238281,297.1499938964844,293.1499938964844,0.0125981345772743,-3575.019775390625,302.93829345703125,0.4948014616966247,0.050000000745058,0.2317780405282974,290.230224609375,291.1499938964844,258.1099548339844,257.485107421875,279.1112976074219,291.9599304199219,290.218994140625,1.0,0.2711605131626129,0.5938761830329895,0.5938761830329895,0.9997971653938292,1.0,-1.2740288972854614,0.4840826392173767,0.7899461984634399,0.1758243292570114,0.0,0.0,0.9301849007606506,47.818241119384766,124.0,-205.88922119140625,-13980.7705078125,221.07339477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5202331542969,304.61627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,15580.5263671875,18000.0,0.0,0.0,0.2627182006835937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1529719829559326,1.1529836654663086,-1.1595960131671744e-05,0.0,0.0002666255750227,0.0,0.0,176.86923217773438,0.0,0.0,0.0,0.6435960531234741,4.0,0.0,1.0
370080,293.0390930175781,297.1499938964844,293.1499938964844,0.0014727781526744,-115.76101684570312,292.31549072265625,0.4948014616966247,0.050000000745058,0.0464000850915908,291.6435241699219,297.1499938964844,293.1499938964844,0.2122103720903396,-4450.60888671875,304.037353515625,0.8961433172225952,0.2855654656887054,0.2664782702922821,291.7452697753906,297.1499938964844,293.1499938964844,0.2529181838035583,-3782.8681640625,304.0092163085937,0.9451611042022704,0.3257558941841125,0.226946160197258,291.6114807128906,297.1499938964844,293.1499938964844,0.2354665249586105,-4837.34326171875,304.0202331542969,0.9242991209030152,0.3103707432746887,0.2899893820285797,291.9634094238281,297.1499938964844,293.1499938964844,0.0125981345772743,-3575.019775390625,302.93829345703125,0.4948014616966247,0.050000000745058,0.2317780405282974,290.230224609375,291.1499938964844,258.1099548339844,257.485107421875,279.1112976074219,291.9599304199219,290.218994140625,1.0,0.2711605131626129,0.5938761830329895,0.5938761830329895,0.9997971653938292,1.0,-1.2740288972854614,0.4840826392173767,0.7899461984634399,0.1758243292570114,0.0,0.0,0.9301849007606506,47.818241119384766,124.0,-205.88922119140625,-13980.7705078125,221.07339477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5202331542969,304.61627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,15580.5263671875,18000.0,0.0,0.0,0.2627182006835937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1529719829559326,1.1529836654663086,-1.1595960131671744e-05,0.0,0.0002666255750227,0.0,0.0,176.86923217773438,0.0,0.0,0.0,0.6435960531234741,4.0,0.0,1.0
370140,293.0770874023437,297.1499938964844,293.1499938964844,0.0014432934112846,-113.9921646118164,292.128662109375,0.4583719670772552,0.050000000745058,0.0470339804887771,291.7362976074219,297.1499938964844,293.1499938964844,0.2345021069049835,-4818.55712890625,304.0377197265625,0.8600919246673584,0.3049136102199554,0.2857085466384887,291.8533020019531,297.1499938964844,293.1499938964844,0.2694474756717682,-3973.376708984375,304.0279846191406,0.8929172158241272,0.3393724858760834,0.2357554733753204,291.70703125,297.1499938964844,293.1499938964844,0.2586230635643005,-5209.78857421875,304.0247802734375,0.8832337856292725,0.3299607038497925,0.30919149518013,292.0204772949219,297.1499938964844,293.1499938964844,0.0136733343824744,-3736.018310546875,303.1997375488281,0.4583719670772552,0.050000000745058,0.2349444776773452,290.0967102050781,291.1499938964844,258.11090087890625,257.4810791015625,279.1189880371094,292.0174255371094,290.0818786621094,1.0,0.2996975481510162,0.5912011861801147,0.5912011861801147,1.0,1.0,-1.3352946043014526,0.508474588394165,0.8268200159072876,0.1853619515895843,0.0,0.0,1.0,65.62825775146484,142.0,-206.2173767089844,-14417.3193359375,284.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7589416503906,304.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,16565.78125,19080.0,0.0,0.0,0.2945047616958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307305097579956,1.3073192834854126,-1.4124513654678594e-05,0.0,0.0002988848718814,0.0,0.0,248.54074096679688,0.0,0.0,0.0,0.7313526272773743,4.0,0.0,1.0
370200,293.0770874023437,297.1499938964844,293.1499938964844,0.0014432934112846,-113.9921646118164,292.128662109375,0.4583719670772552,0.050000000745058,0.0470339804887771,291.7362976074219,297.1499938964844,293.1499938964844,0.2345021069049835,-4818.55712890625,304.0377197265625,0.8600919246673584,0.3049136102199554,0.2857085466384887,291.8533020019531,297.1499938964844,293.1499938964844,0.2694474756717682,-3973.376708984375,304.0279846191406,0.8929172158241272,0.3393724858760834,0.2357554733753204,291.70703125,297.1499938964844,293.1499938964844,0.2586230635643005,-5209.78857421875,304.0247802734375,0.8832337856292725,0.3299607038497925,0.30919149518013,292.0204772949219,297.1499938964844,293.1499938964844,0.0136733343824744,-3736.018310546875,303.1997375488281,0.4583719670772552,0.050000000745058,0.2349444776773452,290.0967102050781,291.1499938964844,258.11090087890625,257.4810791015625,279.1189880371094,292.0174255371094,290.0818786621094,1.0,0.2996975481510162,0.5912011861801147,0.5912011861801147,1.0,1.0,-1.3352946043014526,0.508474588394165,0.8268200159072876,0.1853619515895843,0.0,0.0,1.0,65.62825775146484,142.0,-206.2173767089844,-14417.3193359375,284.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7589416503906,304.1219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,16565.78125,19080.0,0.0,0.0,0.2945047616958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307305097579956,1.3073192834854126,-1.4124513654678594e-05,0.0,0.0002988848718814,0.0,0.0,248.54074096679688,0.0,0.0,0.0,0.7313526272773743,4.0,0.0,1.0
370260,293.1126403808594,297.1499938964844,293.1499938964844,0.0014120934065431,-112.2175750732422,291.8999328613281,0.4265426695346832,0.050000000745058,0.0477214306592941,291.82342529296875,297.1499938964844,293.1499938964844,0.2572894096374511,-5187.2060546875,304.0371398925781,0.8365350365638733,0.3230597078800201,0.3038005232810974,291.9408264160156,297.1499938964844,293.1499938964844,0.2901248335838318,-4211.669921875,304.0340270996094,0.8624617457389832,0.3544637560844421,0.2467186599969864,291.7947082519531,297.1499938964844,293.1499938964844,0.2828618586063385,-5592.7294921875,304.02606201171875,0.8571318984031677,0.3487308323383331,0.3278075158596039,292.0732421875,297.1499938964844,293.1499938964844,0.0149550922214984,-3914.105224609375,303.45574951171875,0.4265426695346832,0.050000000745058,0.238378420472145,289.92401123046875,291.1499938964844,258.1141357421875,257.4799499511719,279.1241455078125,292.070556640625,289.9076232910156,1.0,0.3275819420814514,0.5888813734054565,0.5888813734054565,1.0,1.0,-1.397466063499451,0.5333310961723328,0.8641349673271179,0.196285679936409,0.0,0.0,1.0,84.95150756835938,145.0,-235.7284393310547,-14824.6357421875,356.97723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3852233886719,303.8226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18478.759765625,19080.0,0.0,0.0,0.3246830999851227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382607340812683,1.3826231956481934,-1.5787154552526772e-05,0.0,0.0003295120550319,0.0,0.0,293.8682556152344,0.0,0.0,0.0,0.755766749382019,4.0,0.0,1.0
370320,293.1126403808594,297.1499938964844,293.1499938964844,0.0014120934065431,-112.2175750732422,291.8999328613281,0.4265426695346832,0.050000000745058,0.0477214306592941,291.82342529296875,297.1499938964844,293.1499938964844,0.2572894096374511,-5187.2060546875,304.0371398925781,0.8365350365638733,0.3230597078800201,0.3038005232810974,291.9408264160156,297.1499938964844,293.1499938964844,0.2901248335838318,-4211.669921875,304.0340270996094,0.8624617457389832,0.3544637560844421,0.2467186599969864,291.7947082519531,297.1499938964844,293.1499938964844,0.2828618586063385,-5592.7294921875,304.02606201171875,0.8571318984031677,0.3487308323383331,0.3278075158596039,292.0732421875,297.1499938964844,293.1499938964844,0.0149550922214984,-3914.105224609375,303.45574951171875,0.4265426695346832,0.050000000745058,0.238378420472145,289.92401123046875,291.1499938964844,258.1141357421875,257.4799499511719,279.1241455078125,292.070556640625,289.9076232910156,1.0,0.3275819420814514,0.5888813734054565,0.5888813734054565,1.0,1.0,-1.397466063499451,0.5333310961723328,0.8641349673271179,0.196285679936409,0.0,0.0,1.0,84.95150756835938,145.0,-235.7284393310547,-14824.6357421875,356.97723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3852233886719,303.8226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18478.759765625,19080.0,0.0,0.0,0.3246830999851227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382607340812683,1.3826231956481934,-1.5787154552526772e-05,0.0,0.0003295120550319,0.0,0.0,293.8682556152344,0.0,0.0,0.0,0.755766749382019,4.0,0.0,1.0
370380,293.1453857421875,297.1499938964844,293.1499938964844,0.0013761044247075,-110.0268096923828,291.6628723144531,0.410707950592041,0.050000000745058,0.0482731461524963,291.9049377441406,297.1499938964844,293.1499938964844,0.2797604203224182,-5542.95068359375,304.0373840332031,0.8263534307479858,0.3401318788528442,0.3207045793533325,292.020263671875,297.1499938964844,293.1499938964844,0.3110082149505615,-4448.5087890625,304.03790283203125,0.848181962966919,0.3689817190170288,0.2573715448379516,291.8763732910156,297.1499938964844,293.1499938964844,0.3069061934947967,-5964.73681640625,304.02734375,0.8457531929016113,0.3664996325969696,0.3453500270843506,292.1224060058594,297.1499938964844,293.1499938964844,0.0163149442523717,-4083.424072265625,303.7091979980469,0.410707950592041,0.050000000745058,0.2411343604326248,289.7494506835937,291.1499938964844,258.1196594238281,257.4818420410156,279.12896728515625,292.1199951171875,289.737060546875,1.0,0.3490346074104309,0.587027907371521,0.587027907371521,1.0,1.0,-1.4555778503417969,0.5566918253898621,0.8988860249519348,0.2075041383504867,0.0,0.0,1.0,100.65729522705078,133.0,-226.8864288330078,-15247.5556640625,424.4409790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3677062988281,303.7631530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18913.291015625,19080.0,0.0,0.0,0.3520562350749969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987714052200315,1.398787498474121,-1.6158432117663324e-05,0.0,0.000357292330591,0.0,0.0,304.2959289550781,0.0,0.0,0.0,0.7638759016990662,4.0,0.0,1.0
370440,293.1453857421875,297.1499938964844,293.1499938964844,0.0013761044247075,-110.0268096923828,291.6628723144531,0.410707950592041,0.050000000745058,0.0482731461524963,291.9049377441406,297.1499938964844,293.1499938964844,0.2797604203224182,-5542.95068359375,304.0373840332031,0.8263534307479858,0.3401318788528442,0.3207045793533325,292.020263671875,297.1499938964844,293.1499938964844,0.3110082149505615,-4448.5087890625,304.03790283203125,0.848181962966919,0.3689817190170288,0.2573715448379516,291.8763732910156,297.1499938964844,293.1499938964844,0.3069061934947967,-5964.73681640625,304.02734375,0.8457531929016113,0.3664996325969696,0.3453500270843506,292.1224060058594,297.1499938964844,293.1499938964844,0.0163149442523717,-4083.424072265625,303.7091979980469,0.410707950592041,0.050000000745058,0.2411343604326248,289.7494506835937,291.1499938964844,258.1196594238281,257.4818420410156,279.12896728515625,292.1199951171875,289.737060546875,1.0,0.3490346074104309,0.587027907371521,0.587027907371521,1.0,1.0,-1.4555778503417969,0.5566918253898621,0.8988860249519348,0.2075041383504867,0.0,0.0,1.0,100.65729522705078,133.0,-226.8864288330078,-15247.5556640625,424.4409790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3677062988281,303.7631530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18913.291015625,19080.0,0.0,0.0,0.3520562350749969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987714052200315,1.398787498474121,-1.6158432117663324e-05,0.0,0.000357292330591,0.0,0.0,304.2959289550781,0.0,0.0,0.0,0.7638759016990662,4.0,0.0,1.0
370500,293.1609191894531,297.1499938964844,293.1499938964844,0.0013525900430977,-108.39694213867188,291.5590209960937,0.4070440828800201,0.050000000745058,0.0484314262866973,291.9436950683594,297.1499938964844,293.1499938964844,0.2903353273868561,-5707.28759765625,304.03863525390625,0.8265188336372375,0.3482958078384399,0.328671395778656,292.0578918457031,297.1499938964844,293.1499938964844,0.3207278251647949,-4556.90478515625,304.0406188964844,0.8469337224960327,0.3759049773216247,0.2623858749866485,291.9151916503906,297.1499938964844,293.1499938964844,0.3182339966297149,-6136.8037109375,304.0290832519531,0.845707893371582,0.3750123679637909,0.3536417186260223,292.145751953125,297.1499938964844,293.1499938964844,0.0169438701122999,-4152.9326171875,303.83551025390625,0.4070440828800201,0.050000000745058,0.2419250160455703,289.6823425292969,291.1499938964844,258.1232604980469,257.4839172363281,279.13116455078125,292.1434631347656,289.6730041503906,1.0,0.355881005525589,0.5862532258033752,0.5862532258033752,1.0,1.0,-1.4822561740875244,0.567485511302948,0.9147706031799316,0.2128014266490936,0.0,0.0,1.0,105.35221099853516,133.0,-198.61785888671875,-15488.51171875,450.6663513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4656982421875,303.8256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18992.302734375,20160.0,0.0,0.0,0.3645530939102173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401690125465393,1.401706337928772,-1.6225936633418314e-05,0.0,0.0003699750523082,0.0,0.0,306.20477294921875,0.0,0.0,0.0,0.7803401350975037,4.0,0.0,1.0
370560,293.176025390625,297.1499938964844,293.1499938964844,0.0013269629562273,-106.47305297851562,291.4787902832031,0.4051655530929565,0.050000000745058,0.0485168062150478,291.9811096191406,297.1499938964844,293.1499938964844,0.3000264763832092,-5855.63916015625,304.0412902832031,0.8292475342750549,0.3562254905700683,0.3363365232944488,292.0942687988281,297.1499938964844,293.1499938964844,0.3294559121131897,-4652.7666015625,304.044677734375,0.8484746813774109,0.3825927972793579,0.2671823501586914,291.95269775390625,297.1499938964844,293.1499938964844,0.3286083340644836,-6292.01708984375,304.0322265625,0.8483884334564209,0.3832862079143524,0.3616287410259247,292.16827392578125,297.1499938964844,293.1499938964844,0.0174989383667707,-4207.25830078125,303.9613952636719,0.4051655530929565,0.050000000745058,0.2423515021800995,289.6447448730469,291.1499938964844,258.1274719238281,257.4867858886719,279.1331787109375,292.1661071777344,289.6415100097656,1.0,0.3608587086200714,0.5855644941329956,0.5855644941329956,1.0,1.0,-1.5074201822280884,0.5777166485786438,0.9297035932540894,0.2178444266319275,0.0,0.0,1.0,108.08566284179688,121.0,-137.93536376953125,-15809.2822265625,471.77581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6107482910156,303.9697265625,278.1499938964844,0.0,18000.0,313.1499938964844,19776.1328125,20160.0,0.0,0.0,0.376332938671112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303221702575684,1.4303390979766846,-1.6895595763344318e-05,0.0,0.0003819300909526,0.0,0.0,325.3551940917969,0.0,0.0,0.0,0.7814452648162842,4.0,0.0,1.0
370620,293.20526123046875,297.1499938964844,293.1499938964844,0.001255557173863,-100.82632446289062,291.356201171875,0.4055069983005523,0.050000000745058,0.0485006161034107,292.05242919921875,297.1499938964844,293.1499938964844,0.317613273859024,-6120.40966796875,304.0482482910156,0.8408339619636536,0.3713728785514831,0.3508037626743316,292.16387939453125,297.1499938964844,293.1499938964844,0.3448752462863922,-4819.39453125,304.0541076660156,0.8582202196121216,0.3952173590660095,0.2761207520961761,292.0242614746094,297.1499938964844,293.1499938964844,0.3474274575710296,-6568.93798828125,304.0401611328125,0.8603882193565369,0.3991046249866485,0.3767234683036804,292.2113037109375,297.1499938964844,293.1499938964844,0.0188494268804788,-4347.32373046875,304.1437683105469,0.4093258678913116,0.054170686751604,0.2475669384002685,289.6199645996094,291.1499938964844,258.1375732421875,257.4949035644531,279.134033203125,292.2092590332031,289.619873046875,1.0,0.3665628731250763,0.5841262340545654,0.5841262340545654,1.0,1.0,-1.5598578453063965,0.5991948246955872,0.9606630206108092,0.2282011657953262,0.0,0.0,1.0,108.62728118896484,109.0,-53.006927490234375,-16424.5234375,503.8947448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0183410644531,304.2945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,20055.953125,20160.0,0.0,0.0,0.3976404964923858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404057264328003,1.4404228925704956,-1.7134656445705332e-05,0.0,0.0004035545280203,0.0,0.0,332.2849426269531,0.0,0.0,0.0,0.7864980697631836,4.0,0.0,1.0
370680,293.20526123046875,297.1499938964844,293.1499938964844,0.001255557173863,-100.82632446289062,291.356201171875,0.4055069983005523,0.050000000745058,0.0485006161034107,292.05242919921875,297.1499938964844,293.1499938964844,0.317613273859024,-6120.40966796875,304.0482482910156,0.8408339619636536,0.3713728785514831,0.3508037626743316,292.16387939453125,297.1499938964844,293.1499938964844,0.3448752462863922,-4819.39453125,304.0541076660156,0.8582202196121216,0.3952173590660095,0.2761207520961761,292.0242614746094,297.1499938964844,293.1499938964844,0.3474274575710296,-6568.93798828125,304.0401611328125,0.8603882193565369,0.3991046249866485,0.3767234683036804,292.2113037109375,297.1499938964844,293.1499938964844,0.0188494268804788,-4347.32373046875,304.1437683105469,0.4093258678913116,0.054170686751604,0.2475669384002685,289.6199645996094,291.1499938964844,258.1375732421875,257.4949035644531,279.134033203125,292.2092590332031,289.619873046875,1.0,0.3665628731250763,0.5841262340545654,0.5841262340545654,1.0,1.0,-1.5598578453063965,0.5991948246955872,0.9606630206108092,0.2282011657953262,0.0,0.0,1.0,108.62728118896484,109.0,-53.006927490234375,-16424.5234375,503.8947448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0183410644531,304.2945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,20055.953125,20160.0,0.0,0.0,0.3976404964923858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404057264328003,1.4404228925704956,-1.7134656445705332e-05,0.0,0.0004035545280203,0.0,0.0,332.2849426269531,0.0,0.0,0.0,0.7864980697631836,4.0,0.0,1.0
370740,293.237060546875,297.1499938964844,293.1499938964844,0.0011515354271978,-92.65289306640624,291.1893310546875,0.4144847393035888,0.050000000745058,0.0481204986572265,292.1202392578125,297.1499938964844,293.1499938964844,0.3347145617008209,-6375.31884765625,304.0535583496094,0.8670567274093628,0.3854245543479919,0.3638793230056762,292.2302551269531,297.1499938964844,293.1499938964844,0.3596846163272857,-4978.45751953125,304.0612487792969,0.8833768963813782,0.4067383110523224,0.2840003967285156,292.0923156738281,297.1499938964844,293.1499938964844,0.3658024072647095,-6836.78076171875,304.0459899902344,0.8879950642585754,0.4138213694095611,0.3904209434986114,292.2665100097656,297.1499938964844,293.1499938964844,0.0290740169584751,-5343.99267578125,304.1287841796875,0.468084305524826,0.0668082386255264,0.3031717240810394,289.56695556640625,291.1499938964844,258.1499938964844,257.5062255859375,279.1228942871094,292.2637023925781,289.5614013671875,1.0,0.37059286236763,0.5807071328163147,0.5807071328163147,1.0,1.0,-1.6677556037902832,0.643054723739624,1.0247009992599487,0.2496083229780197,0.0,0.0,1.0,100.63265991210938,97.0,-82.2402572631836,-17408.388671875,549.0774536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4436950683594,304.56219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20131.8515625,21240.0,0.0,0.0,0.4170383810997009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431287050247192,1.4431458711624146,-1.7199499779962935e-05,0.0,0.0004232409410178,0.0,0.0,334.1729736328125,0.0,0.0,0.0,0.8028621077537537,4.0,0.0,1.0
370800,293.237060546875,297.1499938964844,293.1499938964844,0.0011515354271978,-92.65289306640624,291.1893310546875,0.4144847393035888,0.050000000745058,0.0481204986572265,292.1202392578125,297.1499938964844,293.1499938964844,0.3347145617008209,-6375.31884765625,304.0535583496094,0.8670567274093628,0.3854245543479919,0.3638793230056762,292.2302551269531,297.1499938964844,293.1499938964844,0.3596846163272857,-4978.45751953125,304.0612487792969,0.8833768963813782,0.4067383110523224,0.2840003967285156,292.0923156738281,297.1499938964844,293.1499938964844,0.3658024072647095,-6836.78076171875,304.0459899902344,0.8879950642585754,0.4138213694095611,0.3904209434986114,292.2665100097656,297.1499938964844,293.1499938964844,0.0290740169584751,-5343.99267578125,304.1287841796875,0.468084305524826,0.0668082386255264,0.3031717240810394,289.56695556640625,291.1499938964844,258.1499938964844,257.5062255859375,279.1228942871094,292.2637023925781,289.5614013671875,1.0,0.37059286236763,0.5807071328163147,0.5807071328163147,1.0,1.0,-1.6677556037902832,0.643054723739624,1.0247009992599487,0.2496083229780197,0.0,0.0,1.0,100.63265991210938,97.0,-82.2402572631836,-17408.388671875,549.0774536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4436950683594,304.56219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20131.8515625,21240.0,0.0,0.0,0.4170383810997009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431287050247192,1.4431458711624146,-1.7199499779962935e-05,0.0,0.0004232409410178,0.0,0.0,334.1729736328125,0.0,0.0,0.0,0.8028621077537537,4.0,0.0,1.0
370860,293.27655029296875,297.1499938964844,293.1499938964844,0.0010308498749509,-83.0633544921875,290.9940795898437,0.4253500998020172,0.050000000745058,0.0477531664073467,292.18511962890625,297.1499938964844,293.1499938964844,0.3505671918392181,-6608.03515625,304.0592956542969,0.8957625031471252,0.398358404636383,0.37592813372612,292.2923278808594,297.1499938964844,293.1499938964844,0.3733461797237396,-5123.384765625,304.06805419921875,0.91099613904953,0.4174477159976959,0.2912913858890533,292.1577453613281,297.1499938964844,293.1499938964844,0.3828277885913849,-7081.16845703125,304.05230712890625,0.918529748916626,0.4273481667041778,0.4030379056930542,292.33502197265625,297.1499938964844,293.1499938964844,0.0376224741339683,-6060.5234375,304.1217956542969,0.5033013820648193,0.0753145888447761,0.3433168828487396,289.5238647460937,291.1499938964844,258.1656188964844,257.5220947265625,279.1263427734375,292.33209228515625,289.5213928222656,1.0,0.3727004528045654,0.5784488916397095,0.5784488916397095,1.0,1.0,-1.7538948059082031,0.678541362285614,1.0753533840179443,0.2672168314456939,0.0,0.0,1.0,92.67760467529295,85.0,-60.12630844116211,-18288.16796875,583.0755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8047790527344,304.8447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,21062.458984375,21240.0,0.0,0.0,0.4355202317237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761066436767578,1.47612464427948,-1.799456003936939e-05,0.0,0.0004419976612553,0.0,0.0,357.6099548339844,0.0,0.0,0.0,0.8061011433601379,4.0,0.0,1.0
370920,293.27655029296875,297.1499938964844,293.1499938964844,0.0010308498749509,-83.0633544921875,290.9940795898437,0.4253500998020172,0.050000000745058,0.0477531664073467,292.18511962890625,297.1499938964844,293.1499938964844,0.3505671918392181,-6608.03515625,304.0592956542969,0.8957625031471252,0.398358404636383,0.37592813372612,292.2923278808594,297.1499938964844,293.1499938964844,0.3733461797237396,-5123.384765625,304.06805419921875,0.91099613904953,0.4174477159976959,0.2912913858890533,292.1577453613281,297.1499938964844,293.1499938964844,0.3828277885913849,-7081.16845703125,304.05230712890625,0.918529748916626,0.4273481667041778,0.4030379056930542,292.33502197265625,297.1499938964844,293.1499938964844,0.0376224741339683,-6060.5234375,304.1217956542969,0.5033013820648193,0.0753145888447761,0.3433168828487396,289.5238647460937,291.1499938964844,258.1656188964844,257.5220947265625,279.1263427734375,292.33209228515625,289.5213928222656,1.0,0.3727004528045654,0.5784488916397095,0.5784488916397095,1.0,1.0,-1.7538948059082031,0.678541362285614,1.0753533840179443,0.2672168314456939,0.0,0.0,1.0,92.67760467529295,85.0,-60.12630844116211,-18288.16796875,583.0755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8047790527344,304.8447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,21062.458984375,21240.0,0.0,0.0,0.4355202317237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761066436767578,1.47612464427948,-1.799456003936939e-05,0.0,0.0004419976612553,0.0,0.0,357.6099548339844,0.0,0.0,0.0,0.8061011433601379,4.0,0.0,1.0
370980,293.32086181640625,297.1499938964844,293.1499938964844,0.0008889670134522,-71.70609283447266,290.7785339355469,0.4397475719451904,0.050000000745058,0.047384388744831,292.2472229003906,297.1499938964844,293.1499938964844,0.3650815486907959,-6818.20654296875,304.0653686523437,0.9299824833869934,0.4102047383785248,0.3869205117225647,292.35076904296875,297.1499938964844,293.1499938964844,0.3858585357666015,-5254.68408203125,304.07452392578125,0.9450756311416626,0.4273271262645721,0.298006147146225,292.2206115722656,297.1499938964844,293.1499938964844,0.3984044194221496,-7301.69580078125,304.0589294433594,0.954548180103302,0.4397374391555786,0.4145403504371643,292.4053039550781,297.1499938964844,293.1499938964844,0.0440557859838008,-6582.6328125,304.1205749511719,0.5341697931289673,0.0817095264792442,0.3721440732479095,289.4931335449219,291.1499938964844,258.1850891113281,257.54351806640625,279.13360595703125,292.4025573730469,289.49200439453125,1.0,0.3729676008224487,0.5771676898002625,0.5771676898002625,1.0,1.0,-1.8231440782547,0.7076364159584045,1.11550772190094,0.281790554523468,0.0,0.0,1.0,84.4024429321289,73.0,-42.80231094360352,-18976.447265625,606.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1646423339844,305.10260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.130859375,21240.0,0.0,0.0,0.4525854289531708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806784391403198,1.4806965589523315,-1.810619687603321e-05,0.0,0.000459316681372,0.0,0.0,360.9430236816406,0.0,0.0,0.0,0.8083882331848145,4.0,0.0,1.0
371040,293.32086181640625,297.1499938964844,293.1499938964844,0.0008889670134522,-71.70609283447266,290.7785339355469,0.4397475719451904,0.050000000745058,0.047384388744831,292.2472229003906,297.1499938964844,293.1499938964844,0.3650815486907959,-6818.20654296875,304.0653686523437,0.9299824833869934,0.4102047383785248,0.3869205117225647,292.35076904296875,297.1499938964844,293.1499938964844,0.3858585357666015,-5254.68408203125,304.07452392578125,0.9450756311416626,0.4273271262645721,0.298006147146225,292.2206115722656,297.1499938964844,293.1499938964844,0.3984044194221496,-7301.69580078125,304.0589294433594,0.954548180103302,0.4397374391555786,0.4145403504371643,292.4053039550781,297.1499938964844,293.1499938964844,0.0440557859838008,-6582.6328125,304.1205749511719,0.5341697931289673,0.0817095264792442,0.3721440732479095,289.4931335449219,291.1499938964844,258.1850891113281,257.54351806640625,279.13360595703125,292.4025573730469,289.49200439453125,1.0,0.3729676008224487,0.5771676898002625,0.5771676898002625,1.0,1.0,-1.8231440782547,0.7076364159584045,1.11550772190094,0.281790554523468,0.0,0.0,1.0,84.4024429321289,73.0,-42.80231094360352,-18976.447265625,606.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1646423339844,305.10260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.130859375,21240.0,0.0,0.0,0.4525854289531708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806784391403198,1.4806965589523315,-1.810619687603321e-05,0.0,0.000459316681372,0.0,0.0,360.9430236816406,0.0,0.0,0.0,0.8083882331848145,4.0,0.0,1.0
371100,293.3433837890625,297.1499938964844,293.1499938964844,0.0008135028765536,-65.6362075805664,290.66973876953125,0.4491075277328491,0.050000000745058,0.0471928678452968,292.2770690917969,297.1499938964844,293.1499938964844,0.3717639744281769,-6913.92333984375,304.068603515625,0.9499114751815796,0.4157783389091491,0.3920621871948242,292.37872314453125,297.1499938964844,293.1499938964844,0.3915596902370453,-5313.91455078125,304.077880859375,0.963240385055542,0.4319570958614349,0.3011401295661926,292.25079345703125,297.1499938964844,293.1499938964844,0.4055875539779663,-7402.298828125,304.0624389648437,0.972673237323761,0.4455835819244385,0.4199336171150207,292.4391174316406,297.1499938964844,293.1499938964844,0.0467224083840847,-6799.94921875,304.12109375,0.5508452653884888,0.0845061019062995,0.3842164278030395,289.4853210449219,291.1499938964844,258.1962280273437,257.5561828613281,279.136962890625,292.4364929199219,289.4848327636719,1.0,0.3725214898586273,0.576770007610321,0.576770007610321,1.0,1.0,-1.8538250923156736,0.7207137942314148,1.1331113576889038,0.2883838415145874,0.0,0.0,1.0,80.00830841064453,73.0,-31.003061294555664,-19294.826171875,614.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3497619628906,305.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,21215.943359375,22320.0,0.0,0.0,0.4605194926261902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814751148223877,1.4814932346343994,-1.81256855285028e-05,0.0,0.0004673687508329,0.0,0.0,361.5259704589844,0.0,0.0,0.0,0.8237867951393127,4.0,0.0,1.0
371160,293.3656005859375,297.1499938964844,293.1499938964844,0.0007388824014924,-59.58607482910156,290.576416015625,0.4604838490486145,0.050000000745058,0.0469946712255477,292.3060607910156,297.1499938964844,293.1499938964844,0.3775945603847503,-6996.1533203125,304.07281494140625,0.9701286554336548,0.4211470484733581,0.3969950377941131,292.4058532714844,297.1499938964844,293.1499938964844,0.3963846564292907,-5363.13134765625,304.0822448730469,0.981167495250702,0.4363978207111358,0.3041329383850097,292.2800598144531,297.1499938964844,293.1499938964844,0.4118609130382538,-7488.78564453125,304.06695556640625,0.9899832606315612,0.4512262642383575,0.425119936466217,292.471435546875,297.1499938964844,293.1499938964844,0.0490835644304752,-6992.50830078125,304.1220703125,0.5686212778091431,0.0871600285172462,0.3954514563083648,289.4980773925781,291.1499938964844,258.2082214355469,257.5700988769531,279.13983154296875,292.468994140625,289.5005798339844,1.0,0.3717586994171142,0.576477587223053,0.576477587223053,1.0,1.0,-1.882824182510376,0.7331708073616028,1.1496533155441284,0.294685810804367,0.0,0.0,1.0,75.40980529785156,91.0,6.421981334686279,-19680.958984375,620.7827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5258483886719,305.407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.70703125,22320.0,0.0,0.0,0.4681812822818756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080770254135132,1.5080958604812622,-1.878247348940932e-05,0.0,0.0004751444794237,0.0,0.0,381.3529968261719,0.0,0.0,0.0,0.8237981200218201,4.0,0.0,1.0
371220,293.4080505371094,297.1499938964844,293.1499938964844,0.0005821511731483,-46.91763687133789,290.37677001953125,0.463672786951065,0.050000000745058,0.0469437949359416,292.3615417480469,297.1499938964844,293.1499938964844,0.3892417550086975,-7160.578125,304.0790710449219,0.981298565864563,0.431272804737091,0.4066472351551056,292.4578552246094,297.1499938964844,293.1499938964844,0.4060457050800323,-5462.13330078125,304.0886535644531,0.9900216460227966,0.4447045624256134,0.3099889457225799,292.3359680175781,297.1499938964844,293.1499938964844,0.4241686165332794,-7658.455078125,304.0740966796875,0.9990039467811584,0.461926132440567,0.4350703954696655,292.53179931640625,297.1499938964844,293.1499938964844,0.0537800565361976,-7382.1005859375,304.12353515625,0.5844352841377258,0.0921074971556663,0.4179507791996002,289.5165710449219,291.1499938964844,258.23468017578125,257.6015014648437,279.1432800292969,292.5296325683594,289.5175476074219,1.0,0.3797303736209869,0.5759917497634888,0.5759917497634888,1.0,1.0,-1.9403507709503167,0.7580400109291077,1.1823108196258545,0.3072424530982971,0.0,0.0,1.0,75.45108795166016,109.0,16.667207717895508,-20306.12109375,664.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8681945800781,305.6689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,22232.720703125,22320.0,0.0,0.0,0.4825659692287445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165597200393677,1.5165786743164062,-1.899436210806016e-05,0.0,0.0004897430771961,0.0,0.0,387.8243713378906,0.0,0.0,0.0,0.8280372023582458,4.0,0.0,1.0
