time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
371280,293.4080505371094,297.1499938964844,293.1499938964844,0.0005821511731483,-46.91763687133789,290.37677001953125,0.463672786951065,0.050000000745058,0.0469437949359416,292.3615417480469,297.1499938964844,293.1499938964844,0.3892417550086975,-7160.578125,304.0790710449219,0.981298565864563,0.431272804737091,0.4066472351551056,292.4578552246094,297.1499938964844,293.1499938964844,0.4060457050800323,-5462.13330078125,304.0886535644531,0.9900216460227966,0.4447045624256134,0.3099889457225799,292.3359680175781,297.1499938964844,293.1499938964844,0.4241686165332794,-7658.455078125,304.0740966796875,0.9990039467811584,0.461926132440567,0.4350703954696655,292.53179931640625,297.1499938964844,293.1499938964844,0.0537800565361976,-7382.1005859375,304.12353515625,0.5844352841377258,0.0921074971556663,0.4179507791996002,289.5165710449219,291.1499938964844,258.23468017578125,257.6015014648437,279.1432800292969,292.5296325683594,289.5175476074219,1.0,0.3797303736209869,0.5759917497634888,0.5759917497634888,1.0,1.0,-1.9403507709503167,0.7580400109291077,1.1823108196258545,0.3072424530982971,0.0,0.0,1.0,75.45108795166016,109.0,16.667207717895508,-20306.12109375,664.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8681945800781,305.6689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,22232.720703125,22320.0,0.0,0.0,0.4825659692287445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165597200393677,1.5165786743164062,-1.899436210806016e-05,0.0,0.0004897430771961,0.0,0.0,387.8243713378906,0.0,0.0,0.0,0.8280372023582458,4.0,0.0,1.0
371340,293.4471435546875,297.1499938964844,293.1499938964844,0.0005492139025591,-44.206485748291016,290.1621398925781,0.4515797793865204,0.050000000745058,0.0471454262733459,292.4139404296875,297.1499938964844,293.1499938964844,0.4005813300609588,-7320.11181640625,304.0837707519531,0.972952961921692,0.440619558095932,0.41581791639328,292.5069274902344,297.1499938964844,293.1499938964844,0.4154316782951355,-5558.271484375,304.0934143066406,0.9810259938240052,0.4522905945777893,0.3155277967453003,292.3887634277344,297.1499938964844,293.1499938964844,0.4366785585880279,-7831.02392578125,304.0785522460937,0.9921810626983644,0.4718393981456756,0.4449996054172516,292.5868225097656,297.1499938964844,293.1499938964844,0.0582504905760288,-7761.2060546875,304.1249084472656,0.5845099687576294,0.096603475511074,0.4396316111087799,289.5253295898437,291.1499938964844,258.2642822265625,257.6373596191406,279.1453552246094,292.5848999023437,289.52593994140625,1.0,0.39300537109375,0.5756345391273499,0.5756345391273499,1.0,1.0,-1.9962178468704224,0.7823576331138611,1.2138601541519165,0.3195651769638061,0.0,0.0,1.0,82.23458099365234,127.0,12.657012939453123,-20894.412109375,731.3119506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.19757080078125,305.9103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.533203125,23400.0,0.0,0.0,0.4957340359687805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518768548965454,1.5187876224517822,-1.9049735783482905e-05,0.0,0.0005031070322729,0.0,0.0,389.5215148925781,0.0,0.0,0.0,0.8441408276557922,4.0,0.0,1.0
371400,293.4471435546875,297.1499938964844,293.1499938964844,0.0005492139025591,-44.206485748291016,290.1621398925781,0.4515797793865204,0.050000000745058,0.0471454262733459,292.4139404296875,297.1499938964844,293.1499938964844,0.4005813300609588,-7320.11181640625,304.0837707519531,0.972952961921692,0.440619558095932,0.41581791639328,292.5069274902344,297.1499938964844,293.1499938964844,0.4154316782951355,-5558.271484375,304.0934143066406,0.9810259938240052,0.4522905945777893,0.3155277967453003,292.3887634277344,297.1499938964844,293.1499938964844,0.4366785585880279,-7831.02392578125,304.0785522460937,0.9921810626983644,0.4718393981456756,0.4449996054172516,292.5868225097656,297.1499938964844,293.1499938964844,0.0582504905760288,-7761.2060546875,304.1249084472656,0.5845099687576294,0.096603475511074,0.4396316111087799,289.5253295898437,291.1499938964844,258.2642822265625,257.6373596191406,279.1453552246094,292.5848999023437,289.52593994140625,1.0,0.39300537109375,0.5756345391273499,0.5756345391273499,1.0,1.0,-1.9962178468704224,0.7823576331138611,1.2138601541519165,0.3195651769638061,0.0,0.0,1.0,82.23458099365234,127.0,12.657012939453123,-20894.412109375,731.3119506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.19757080078125,305.9103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.533203125,23400.0,0.0,0.0,0.4957340359687805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518768548965454,1.5187876224517822,-1.9049735783482905e-05,0.0,0.0005031070322729,0.0,0.0,389.5215148925781,0.0,0.0,0.0,0.8441408276557922,4.0,0.0,1.0
371460,293.4830627441406,297.1499938964844,293.1499938964844,0.0004215204680804,-21.36035919189453,289.9662170410156,0.4338490664958954,0.050000000745058,0.047519750893116,292.4634094238281,297.1499938964844,293.1499938964844,0.41053107380867,-7458.1875,304.0892028808594,0.9529043436050416,0.449236124753952,0.4244740605354309,292.5531005859375,297.1499938964844,293.1499938964844,0.4234460592269897,-5639.18896484375,304.098876953125,0.9606537818908693,0.4592182338237762,0.3207348883152008,292.43853759765625,297.1499938964844,293.1499938964844,0.447466105222702,-7977.5263671875,304.0843200683594,0.974994659423828,0.4810328781604767,0.4541842341423034,292.63702392578125,297.1499938964844,293.1499938964844,0.0622871480882167,-8108.23583984375,304.12652587890625,0.5762737989425659,0.1006860360503196,0.4602875709533691,289.5583801269531,291.1499938964844,258.29669189453125,257.6773376464844,279.14703369140625,292.63531494140625,289.5595703125,1.0,0.4094539284706116,0.5754231214523315,0.5754231214523315,1.0,1.0,-2.0491535663604736,0.8055737018585205,1.2435798645019531,0.3313711881637573,0.0,0.0,1.0,93.5937957763672,145.0,32.58304214477539,-21538.384765625,815.3120727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47998046875,306.1602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,23234.212890625,23400.0,0.0,0.0,0.5081419348716736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55034077167511,1.5503606796264648,-1.9849981981678862e-05,0.0,0.000515699503012,0.0,0.0,414.3223571777344,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
371520,293.4830627441406,297.1499938964844,293.1499938964844,0.0004215204680804,-21.36035919189453,289.9662170410156,0.4338490664958954,0.050000000745058,0.047519750893116,292.4634094238281,297.1499938964844,293.1499938964844,0.41053107380867,-7458.1875,304.0892028808594,0.9529043436050416,0.449236124753952,0.4244740605354309,292.5531005859375,297.1499938964844,293.1499938964844,0.4234460592269897,-5639.18896484375,304.098876953125,0.9606537818908693,0.4592182338237762,0.3207348883152008,292.43853759765625,297.1499938964844,293.1499938964844,0.447466105222702,-7977.5263671875,304.0843200683594,0.974994659423828,0.4810328781604767,0.4541842341423034,292.63702392578125,297.1499938964844,293.1499938964844,0.0622871480882167,-8108.23583984375,304.12652587890625,0.5762737989425659,0.1006860360503196,0.4602875709533691,289.5583801269531,291.1499938964844,258.29669189453125,257.6773376464844,279.14703369140625,292.63531494140625,289.5595703125,1.0,0.4094539284706116,0.5754231214523315,0.5754231214523315,1.0,1.0,-2.0491535663604736,0.8055737018585205,1.2435798645019531,0.3313711881637573,0.0,0.0,1.0,93.5937957763672,145.0,32.58304214477539,-21538.384765625,815.3120727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47998046875,306.1602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,23234.212890625,23400.0,0.0,0.0,0.5081419348716736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55034077167511,1.5503606796264648,-1.9849981981678862e-05,0.0,0.000515699503012,0.0,0.0,414.3223571777344,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
371580,293.4998474121094,297.1499938964844,293.1499938964844,0.0003843653539661,-14.839040756225586,289.8570251464844,0.4251894950866699,0.050000000745058,0.0477542728185653,292.487060546875,297.1499938964844,293.1499938964844,0.4155809879302978,-7528.47607421875,304.091064453125,0.9403963685035706,0.4532869458198547,0.4286031126976013,292.5751037597656,297.1499938964844,293.1499938964844,0.4275614321231842,-5681.02587890625,304.1006774902344,0.9478015303611756,0.4624568521976471,0.3232126533985138,292.4622497558594,297.1499938964844,293.1499938964844,0.4529676437377929,-8052.50537109375,304.0862731933594,0.9637922644615172,0.485384076833725,0.4585886597633362,292.6604919433594,297.1499938964844,293.1499938964844,0.0642441734671592,-8279.21875,304.1272277832031,0.570747435092926,0.102578118443489,0.4701718389987945,289.5648193359375,291.1499938964844,258.3138732910156,257.6987609863281,279.1477966308594,292.65887451171875,289.5655517578125,1.0,0.4183762073516845,0.5753692984580994,0.5753692984580994,1.0,1.0,-2.074530601501465,0.8167664408683777,1.257764220237732,0.3370813727378845,0.0,0.0,1.0,100.52334594726562,145.0,24.658571243286133,-21802.521484375,862.2459106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6118469238281,306.2573547363281,278.1499938964844,0.0,18000.0,313.1499938964844,23316.279296875,23400.0,0.0,0.0,0.5140304565429688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530763864517212,1.5530962944030762,-1.9920093109249137e-05,0.0,0.0005216755671426,0.0,0.0,416.51947021484375,0.0,0.0,0.0,0.8479632139205933,4.0,0.0,1.0
371640,293.5158996582031,297.1499938964844,293.1499938964844,0.0003390225756447,-8.1085844039917,289.7437744140625,0.4172567427158355,0.050000000745058,0.0480130240321159,292.510009765625,297.1499938964844,293.1499938964844,0.4205790758132934,-7597.96240234375,304.0927124023437,0.9273383617401124,0.4571749269962311,0.4326021373271942,292.59637451171875,297.1499938964844,293.1499938964844,0.4316468238830566,-5722.5703125,304.1022033691406,0.9341769814491272,0.4655562937259674,0.3256105780601501,292.4852600097656,297.1499938964844,293.1499938964844,0.4584312736988067,-8126.89599609375,304.0879211425781,0.9515616297721864,0.4895801544189453,0.4628704488277435,292.6828918457031,297.1499938964844,293.1499938964844,0.0661407113075256,-8446.380859375,304.1279296875,0.5648788809776306,0.1043750867247581,0.4797431528568268,289.5680236816406,291.1499938964844,258.3316955566406,257.7210693359375,279.14849853515625,292.6813659667969,289.5684509277344,1.0,0.4275640547275543,0.5753498077392578,0.5753498077392578,1.0,1.0,-2.099162340164185,0.8276724219322205,1.2714898586273191,0.3426591157913208,0.0,0.0,1.0,108.08875274658205,163.0,16.691617965698242,-22054.599609375,911.8135986328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7397766113281,306.3495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,23357.787109375,23400.0,0.0,0.0,0.5196974873542786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544581413269043,1.5544781684875488,-1.9955556126660667e-05,0.0,0.0005274268914945,0.0,0.0,417.6322021484375,0.0,0.0,0.0,0.8486526608467102,4.0,0.0,1.0
371700,293.53125,297.1499938964844,293.1499938964844,0.0002735684101935,-1.3442041873931885,289.62750244140625,0.4100930094718933,0.050000000745058,0.0482918806374073,292.53228759765625,297.1499938964844,293.1499938964844,0.425494372844696,-7666.16015625,304.0941772460937,0.914592444896698,0.4609042704105377,0.43647101521492,292.6169738769531,297.1499938964844,293.1499938964844,0.4356714487075805,-5763.46044921875,304.10357666015625,0.92060786485672,0.4685216546058655,0.327929139137268,292.50750732421875,297.1499938964844,293.1499938964844,0.4638241231441498,-8200.1865234375,304.0893859863281,0.938864290714264,0.4936257302761078,0.4670296311378479,292.704345703125,297.1499938964844,293.1499938964844,0.0679718181490898,-8609.0537109375,304.12860107421875,0.5589376091957092,0.1060797795653343,0.4889937043190002,289.56915283203125,291.1499938964844,258.3500671386719,257.7442321777344,279.14923095703125,292.702880859375,289.5693359375,1.0,0.4369098544120788,0.5753649473190308,0.5753649473190308,1.0,1.0,-2.1230344772338867,0.8382850289344788,1.2847493886947632,0.3481015563011169,0.0,0.0,1.0,116.17888641357422,163.0,9.952681541442873,-22296.9609375,963.6171264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.86407470703125,306.4380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.677734375,24480.0,0.0,0.0,0.5251480937004089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551531314849854,1.55517315864563,-1.997340405068826e-05,0.0,0.0005329585983417,0.0,0.0,418.192626953125,0.0,0.0,0.0,0.8639994859695435,4.0,0.0,1.0
371760,293.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6422424316406,0.4035182297229767,0.050000000745058,0.0485870316624641,292.553955078125,297.1499938964844,293.1499938964844,0.4296759068965912,-7723.15283203125,304.09674072265625,0.903057098388672,0.4644754528999328,0.4402097463607788,292.636962890625,297.1499938964844,293.1499938964844,0.4389721751213074,-5796.27099609375,304.1060485839844,0.9079914093017578,0.4713530540466308,0.330168604850769,292.52911376953125,297.1499938964844,293.1499938964844,0.4684405922889709,-8261.82421875,304.092041015625,0.92630273103714,0.4975209236145019,0.4710661768913269,292.724853515625,297.1499938964844,293.1499938964844,0.0696225836873054,-8755.369140625,304.1295166015625,0.553112804889679,0.1076931655406951,0.4979191720485687,289.587158203125,291.1499938964844,258.3690185546875,257.7681884765625,279.1499328613281,292.7235107421875,289.58917236328125,1.0,0.4463208019733429,0.5754151344299316,0.5754151344299316,1.0,1.0,-2.1461377143859863,0.8485995531082153,1.297538161277771,0.3534068465232849,0.0,0.0,1.0,124.69084930419922,181.0,31.39606666564941,-22616.416015625,1017.2689208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9718933105469,306.5531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24159.29296875,24480.0,0.0,0.0,0.5305315852165222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809032917022705,1.5809239149093628,-2.0640314687625505e-05,0.0,0.0005384220858104,0.0,0.0,439.3118286132813,0.0,0.0,0.0,0.8635179996490479,4.0,0.0,1.0
371820,293.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.622314453125,0.3906629383563995,0.050000000745058,0.0492149256169796,292.595458984375,297.1499938964844,293.1499938964844,0.4383878707885742,-7842.83740234375,304.0999450683594,0.8830317258834839,0.4711559414863586,0.4472829699516296,292.67498779296875,297.1499938964844,293.1499938964844,0.4460113048553467,-5867.1630859375,304.1089172363281,0.8867079615592957,0.4766325056552887,0.3344018459320068,292.5704040527344,297.1499938964844,293.1499938964844,0.4781104028224945,-8391.99609375,304.0951843261719,0.9038820266723632,0.5048758387565613,0.4787584543228149,292.763427734375,297.1499938964844,293.1499938964844,0.0728334411978721,-9044.115234375,304.1309814453125,0.5421541929244995,0.1106370836496353,0.5146891474723816,289.59930419921875,291.1499938964844,258.40838623046875,257.8183288574219,279.1513977050781,292.76220703125,289.599609375,1.0,0.4650611281394958,0.5756276249885559,0.5756276249885559,1.0,1.0,-2.189854621887207,0.8682582974433899,1.321596384048462,0.3635670840740204,0.0,0.0,1.0,142.67068481445312,199.0,16.590017318725586,-23067.19140625,1128.6929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1705627441406,306.7009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.595703125,24480.0,0.0,0.0,0.5408555269241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887460708618164,1.5887669324874878,-2.084561674564611e-05,0.0,0.0005488996393978,0.0,0.0,445.8826293945313,0.0,0.0,0.0,0.867427408695221,4.0,0.0,1.0
371880,293.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.622314453125,0.3906629383563995,0.050000000745058,0.0492149256169796,292.595458984375,297.1499938964844,293.1499938964844,0.4383878707885742,-7842.83740234375,304.0999450683594,0.8830317258834839,0.4711559414863586,0.4472829699516296,292.67498779296875,297.1499938964844,293.1499938964844,0.4460113048553467,-5867.1630859375,304.1089172363281,0.8867079615592957,0.4766325056552887,0.3344018459320068,292.5704040527344,297.1499938964844,293.1499938964844,0.4781104028224945,-8391.99609375,304.0951843261719,0.9038820266723632,0.5048758387565613,0.4787584543228149,292.763427734375,297.1499938964844,293.1499938964844,0.0728334411978721,-9044.115234375,304.1309814453125,0.5421541929244995,0.1106370836496353,0.5146891474723816,289.59930419921875,291.1499938964844,258.40838623046875,257.8183288574219,279.1513977050781,292.76220703125,289.599609375,1.0,0.4650611281394958,0.5756276249885559,0.5756276249885559,1.0,1.0,-2.189854621887207,0.8682582974433899,1.321596384048462,0.3635670840740204,0.0,0.0,1.0,142.67068481445312,199.0,16.590017318725586,-23067.19140625,1128.6929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1705627441406,306.7009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.595703125,24480.0,0.0,0.0,0.5408555269241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887460708618164,1.5887669324874878,-2.084561674564611e-05,0.0,0.0005488996393978,0.0,0.0,445.8826293945313,0.0,0.0,0.0,0.867427408695221,4.0,0.0,1.0
371940,293.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5989990234375,0.3774274885654449,0.050000000745058,0.0498768985271453,292.6346435546875,297.1499938964844,293.1499938964844,0.4469046592712402,-7959.642578125,304.1024169921875,0.8656483292579651,0.4772591590881347,0.4538416266441345,292.7105712890625,297.1499938964844,293.1499938964844,0.4529699385166168,-5937.306640625,304.1109924316406,0.86833655834198,0.4814477860927582,0.3383323848247528,292.6091613769531,297.1499938964844,293.1499938964844,0.4876585304737091,-8520.3359375,304.0975341796875,0.8859098553657532,0.5116963386535645,0.4859747886657715,292.7989501953125,297.1499938964844,293.1499938964844,0.0758043006062507,-9314.5517578125,304.1323547363281,0.5324029326438904,0.1132248416543006,0.5299996137619019,289.5986633300781,291.1499938964844,258.4495849609375,257.8711242675781,279.15283203125,292.7978515625,289.5986328125,1.0,0.4833817481994629,0.5759843587875366,0.5759843587875366,1.0,1.0,-2.2303078174591064,0.8866415619850159,1.343666434288025,0.3731235861778259,0.0,0.0,1.0,161.49278259277344,217.0,3.278982639312744,-23471.3125,1243.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3629455566406,306.8369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,24459.908203125,25560.0,0.0,0.0,0.5504619479179382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907084941864014,1.5907293558120728,-2.0897143258480355e-05,0.0,0.0005586488987319,0.0,0.0,447.5369262695313,0.0,0.0,0.0,0.8834053874015808,4.0,0.0,1.0
372000,293.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5989990234375,0.3774274885654449,0.050000000745058,0.0498768985271453,292.6346435546875,297.1499938964844,293.1499938964844,0.4469046592712402,-7959.642578125,304.1024169921875,0.8656483292579651,0.4772591590881347,0.4538416266441345,292.7105712890625,297.1499938964844,293.1499938964844,0.4529699385166168,-5937.306640625,304.1109924316406,0.86833655834198,0.4814477860927582,0.3383323848247528,292.6091613769531,297.1499938964844,293.1499938964844,0.4876585304737091,-8520.3359375,304.0975341796875,0.8859098553657532,0.5116963386535645,0.4859747886657715,292.7989501953125,297.1499938964844,293.1499938964844,0.0758043006062507,-9314.5517578125,304.1323547363281,0.5324029326438904,0.1132248416543006,0.5299996137619019,289.5986633300781,291.1499938964844,258.4495849609375,257.8711242675781,279.15283203125,292.7978515625,289.5986328125,1.0,0.4833817481994629,0.5759843587875366,0.5759843587875366,1.0,1.0,-2.2303078174591064,0.8866415619850159,1.343666434288025,0.3731235861778259,0.0,0.0,1.0,161.49278259277344,217.0,3.278982639312744,-23471.3125,1243.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3629455566406,306.8369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,24459.908203125,25560.0,0.0,0.0,0.5504619479179382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907084941864014,1.5907293558120728,-2.0897143258480355e-05,0.0,0.0005586488987319,0.0,0.0,447.5369262695313,0.0,0.0,0.0,0.8834053874015808,4.0,0.0,1.0
372060,293.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6220092773437,0.3658673167228699,0.050000000745058,0.0505593232810497,292.6717529296875,297.1499938964844,293.1499938964844,0.4539107382297516,-8053.94189453125,304.1065368652344,0.8508262634277344,0.4827906191349029,0.4598848819732666,292.7439880371094,297.1499938964844,293.1499938964844,0.4585245847702026,-5992.12548828125,304.1146850585937,0.8526793718338013,0.4858065247535705,0.3419619798660278,292.64569091796875,297.1499938964844,293.1499938964844,0.4956630766391754,-8626.015625,304.10162353515625,0.8703873753547668,0.5179908871650696,0.4927182793617248,292.8316650390625,297.1499938964844,293.1499938964844,0.0783228501677513,-9543.552734375,304.134033203125,0.5238937735557556,0.1154830083250999,0.5439085960388184,289.62353515625,291.1499938964844,258.4923095703125,257.9262390136719,279.1542358398437,292.8306579589844,289.6241149902344,1.0,0.5010594725608826,0.5764784812927246,0.5764784812927246,1.0,1.0,-2.2675552368164062,0.903764545917511,1.3637906312942505,0.3820772767066955,0.0,0.0,1.0,180.788803100586,235.0,21.255979537963867,-23941.95703125,1360.7196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5210266113281,306.9915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.837890625,25560.0,0.0,0.0,0.5597063302993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211113929748535,1.6211330890655518,-2.17035849345848e-05,0.0,0.0005680307513102,0.0,0.0,473.6917724609375,0.0,0.0,0.0,0.8852097988128662,4.0,0.0,1.0
372120,293.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6220092773437,0.3658673167228699,0.050000000745058,0.0505593232810497,292.6717529296875,297.1499938964844,293.1499938964844,0.4539107382297516,-8053.94189453125,304.1065368652344,0.8508262634277344,0.4827906191349029,0.4598848819732666,292.7439880371094,297.1499938964844,293.1499938964844,0.4585245847702026,-5992.12548828125,304.1146850585937,0.8526793718338013,0.4858065247535705,0.3419619798660278,292.64569091796875,297.1499938964844,293.1499938964844,0.4956630766391754,-8626.015625,304.10162353515625,0.8703873753547668,0.5179908871650696,0.4927182793617248,292.8316650390625,297.1499938964844,293.1499938964844,0.0783228501677513,-9543.552734375,304.134033203125,0.5238937735557556,0.1154830083250999,0.5439085960388184,289.62353515625,291.1499938964844,258.4923095703125,257.9262390136719,279.1542358398437,292.8306579589844,289.6241149902344,1.0,0.5010594725608826,0.5764784812927246,0.5764784812927246,1.0,1.0,-2.2675552368164062,0.903764545917511,1.3637906312942505,0.3820772767066955,0.0,0.0,1.0,180.788803100586,235.0,21.255979537963867,-23941.95703125,1360.7196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5210266113281,306.9915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.837890625,25560.0,0.0,0.0,0.5597063302993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211113929748535,1.6211330890655518,-2.17035849345848e-05,0.0,0.0005680307513102,0.0,0.0,473.6917724609375,0.0,0.0,0.0,0.8852097988128662,4.0,0.0,1.0
372180,293.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.62677001953125,0.3559202253818512,0.050000000745058,0.05125293135643,292.7068786621094,297.1499938964844,293.1499938964844,0.4610445499420166,-8150.60986328125,304.109130859375,0.8381676077842712,0.4877820611000061,0.4654220640659332,292.7752380371094,297.1499938964844,293.1499938964844,0.4643443524837494,-6050.22802734375,304.1167297363281,0.8393489718437195,0.4897517561912536,0.3453032076358795,292.6800231933594,297.1499938964844,293.1499938964844,0.5039101243019104,-8735.6240234375,304.1039733886719,0.8570860028266907,0.5238015055656433,0.4990052878856659,292.86181640625,297.1499938964844,293.1499938964844,0.0807027220726013,-9762.6103515625,304.1353759765625,0.5164878368377686,0.1174330562353134,0.5564612150192261,289.6268615722656,291.1499938964844,258.5362854003906,257.9833374023437,279.15557861328125,292.86090087890625,289.6269836425781,1.0,0.5179849863052368,0.5771042704582214,0.5771042704582214,1.0,1.0,-2.301685333251953,0.9196540117263794,1.3820313215255735,0.3904637694358825,0.0,0.0,1.0,200.309799194336,223.0,8.222700119018555,-24287.931640625,1478.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6752319335937,307.1031188964844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8828125,25560.0,0.0,0.0,0.5683712959289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248735189437866,1.6248953342437744,-2.180443516408559e-05,0.0,0.0005768245900981,0.0,0.0,476.997314453125,0.0,0.0,0.0,0.8870819211006165,4.0,0.0,1.0
372240,293.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.62677001953125,0.3559202253818512,0.050000000745058,0.05125293135643,292.7068786621094,297.1499938964844,293.1499938964844,0.4610445499420166,-8150.60986328125,304.109130859375,0.8381676077842712,0.4877820611000061,0.4654220640659332,292.7752380371094,297.1499938964844,293.1499938964844,0.4643443524837494,-6050.22802734375,304.1167297363281,0.8393489718437195,0.4897517561912536,0.3453032076358795,292.6800231933594,297.1499938964844,293.1499938964844,0.5039101243019104,-8735.6240234375,304.1039733886719,0.8570860028266907,0.5238015055656433,0.4990052878856659,292.86181640625,297.1499938964844,293.1499938964844,0.0807027220726013,-9762.6103515625,304.1353759765625,0.5164878368377686,0.1174330562353134,0.5564612150192261,289.6268615722656,291.1499938964844,258.5362854003906,257.9833374023437,279.15557861328125,292.86090087890625,289.6269836425781,1.0,0.5179849863052368,0.5771042704582214,0.5771042704582214,1.0,1.0,-2.301685333251953,0.9196540117263794,1.3820313215255735,0.3904637694358825,0.0,0.0,1.0,200.309799194336,223.0,8.222700119018555,-24287.931640625,1478.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6752319335937,307.1031188964844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8828125,25560.0,0.0,0.0,0.5683712959289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248735189437866,1.6248953342437744,-2.180443516408559e-05,0.0,0.0005768245900981,0.0,0.0,476.997314453125,0.0,0.0,0.0,0.8870819211006165,4.0,0.0,1.0
372300,293.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6273498535156,0.3536605536937713,0.050000000745058,0.0514274649322032,292.7236328125,297.1499938964844,293.1499938964844,0.4642229378223419,-8193.248046875,304.1107788085937,0.8358938097953796,0.4901044368743896,0.4678326845169067,292.7899780273437,297.1499938964844,293.1499938964844,0.4669196903705597,-6075.67333984375,304.1181030273437,0.8368048667907715,0.491603821516037,0.3467444777488708,292.6963195800781,297.1499938964844,293.1499938964844,0.5076712369918823,-8785.1572265625,304.10552978515625,0.8547871112823486,0.5265582799911499,0.5018132328987122,292.8758544921875,297.1499938964844,293.1499938964844,0.0816486701369285,-9849.7255859375,304.1363220214844,0.515501081943512,0.1183247938752174,0.5614245533943176,289.627685546875,291.1499938964844,258.5586853027344,258.0124816894531,279.1566772460937,292.875,289.6280212402344,1.0,0.5222952961921692,0.5775193572044373,0.5775193572044373,1.0,1.0,-2.315861940383911,0.9264087080955504,1.3894531726837158,0.3941434025764465,0.0,0.0,1.0,205.3964691162109,223.0,6.317984580993652,-24439.41015625,1516.0137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7546081542969,307.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,25541.08203125,26640.0,0.0,0.0,0.572448194026947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254844665527344,1.6255062818527222,-2.182083699153736e-05,0.0,0.0005809621652588,0.0,0.0,477.5356140136719,0.0,0.0,0.0,0.9023860692977904,4.0,0.0,1.0
372360,293.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6438293457031,0.352760761976242,0.050000000745058,0.0514988526701927,292.7397766113281,297.1499938964844,293.1499938964844,0.4663759469985962,-8220.728515625,304.114013671875,0.835673987865448,0.4923341274261474,0.4700440466403961,292.8040466308594,297.1499938964844,293.1499938964844,0.4685070216655731,-6090.34619140625,304.1210327148437,0.8363446593284607,0.4933997690677643,0.348064512014389,292.7119445800781,297.1499938964844,293.1499938964844,0.5103545188903809,-8819.0205078125,304.1087646484375,0.8546919822692871,0.5292369723320007,0.5044372081756592,292.8890991210937,297.1499938964844,293.1499938964844,0.0823262259364128,-9910.3955078125,304.1375732421875,0.51591557264328,0.1191938519477844,0.5657318234443665,289.6498718261719,291.1499938964844,258.5813293457031,258.0419921875,279.15771484375,292.8883056640625,289.6520080566406,1.0,0.524975597858429,0.577984094619751,0.577984094619751,1.0,1.0,-2.3285176753997803,0.9325466752052308,1.3959709405899048,0.3975036442279815,0.0,0.0,1.0,207.6871490478516,211.0,34.45225524902344,-24671.046875,1541.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.82354736328125,307.2510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,26332.25390625,26640.0,0.0,0.0,0.5764791965484619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650468349456787,1.6504908800125122,-2.24967698159162e-05,0.0,0.0005850531160831,0.0,0.0,499.8952941894531,0.0,0.0,0.0,0.901461899280548,4.0,0.0,1.0
372420,293.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6720275878906,0.3533922433853149,0.050000000745058,0.0514481402933597,292.770263671875,297.1499938964844,293.1499938964844,0.4708246886730194,-8278.8046875,304.1185607910156,0.8389078378677368,0.4965436160564422,0.4740135669708252,292.830322265625,297.1499938964844,293.1499938964844,0.4719389081001282,-6123.20166015625,304.1249389648437,0.839158296585083,0.4968317449092865,0.3504373431205749,292.7413330078125,297.1499938964844,293.1499938964844,0.5159536004066467,-8891.107421875,304.1131286621094,0.8584550023078918,0.5343721508979797,0.5092635154724121,292.9134216308594,297.1499938964844,293.1499938964844,0.0835754573345184,-10023.7978515625,304.1396179199219,0.519300103187561,0.1208699569106102,0.5730875730514526,289.67462158203125,291.1499938964844,258.6270751953125,258.10186767578125,279.15948486328125,292.9126892089844,289.67578125,1.0,0.526675820350647,0.5790258049964905,0.5790258049964905,1.0,1.0,-2.3507120609283447,0.9435549974441528,1.4071571826934814,0.403630256652832,0.0,0.0,1.0,207.01834106445312,199.0,32.15023422241211,-24948.15234375,1567.111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9639587402344,307.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.34765625,26640.0,0.0,0.0,0.5841036438941956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65775728225708,1.6577800512313845,-2.2695910956826992e-05,0.0,0.000592790893279,0.0,0.0,506.5476379394531,0.0,0.0,0.0,0.9050865769386292,4.0,0.0,1.0
372480,293.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6720275878906,0.3533922433853149,0.050000000745058,0.0514481402933597,292.770263671875,297.1499938964844,293.1499938964844,0.4708246886730194,-8278.8046875,304.1185607910156,0.8389078378677368,0.4965436160564422,0.4740135669708252,292.830322265625,297.1499938964844,293.1499938964844,0.4719389081001282,-6123.20166015625,304.1249389648437,0.839158296585083,0.4968317449092865,0.3504373431205749,292.7413330078125,297.1499938964844,293.1499938964844,0.5159536004066467,-8891.107421875,304.1131286621094,0.8584550023078918,0.5343721508979797,0.5092635154724121,292.9134216308594,297.1499938964844,293.1499938964844,0.0835754573345184,-10023.7978515625,304.1396179199219,0.519300103187561,0.1208699569106102,0.5730875730514526,289.67462158203125,291.1499938964844,258.6270751953125,258.10186767578125,279.15948486328125,292.9126892089844,289.67578125,1.0,0.526675820350647,0.5790258049964905,0.5790258049964905,1.0,1.0,-2.3507120609283447,0.9435549974441528,1.4071571826934814,0.403630256652832,0.0,0.0,1.0,207.01834106445312,199.0,32.15023422241211,-24948.15234375,1567.111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9639587402344,307.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.34765625,26640.0,0.0,0.0,0.5841036438941956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65775728225708,1.6577800512313845,-2.2695910956826992e-05,0.0,0.000592790893279,0.0,0.0,506.5476379394531,0.0,0.0,0.0,0.9050865769386292,4.0,0.0,1.0
372540,293.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6927185058594,0.3562148809432983,0.050000000745058,0.0512295775115489,292.7983093261719,297.1499938964844,293.1499938964844,0.4747855365276336,-8330.46875,304.1224365234375,0.8454874753952026,0.500468909740448,0.477530300617218,292.8543395996094,297.1499938964844,293.1499938964844,0.4749943315982818,-6152.48046875,304.128173828125,0.8453636169433594,0.5000612139701843,0.3525401651859283,292.7684020996094,297.1499938964844,293.1499938964844,0.5210848450660706,-8957.1396484375,304.1168518066406,0.8658355474472046,0.5392298102378845,0.5136516690254211,292.9350891113281,297.1499938964844,293.1499938964844,0.0846132785081863,-10118.080078125,304.141357421875,0.5250776410102844,0.1224644407629966,0.5792409777641296,289.6953125,291.1499938964844,258.6733703613281,258.1625671386719,279.1607971191406,292.9344482421875,289.6965026855469,1.0,0.525175929069519,0.5801728367805481,0.5801728367805481,1.0,1.0,-2.369865655899048,0.9533203840255736,1.416545271873474,0.4091761708259582,0.0,0.0,1.0,201.784912109375,187.0,30.104263305664062,-25196.35546875,1570.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1185913085937,307.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.08984375,27720.0,0.0,0.0,0.5909942984580994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659526824951172,1.6595494747161863,-2.274438702443149e-05,0.0,0.0005997840780764,0.0,0.0,508.1714172363281,0.0,0.0,0.0,0.9209665656089784,4.0,0.0,1.0
372600,293.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6927185058594,0.3562148809432983,0.050000000745058,0.0512295775115489,292.7983093261719,297.1499938964844,293.1499938964844,0.4747855365276336,-8330.46875,304.1224365234375,0.8454874753952026,0.500468909740448,0.477530300617218,292.8543395996094,297.1499938964844,293.1499938964844,0.4749943315982818,-6152.48046875,304.128173828125,0.8453636169433594,0.5000612139701843,0.3525401651859283,292.7684020996094,297.1499938964844,293.1499938964844,0.5210848450660706,-8957.1396484375,304.1168518066406,0.8658355474472046,0.5392298102378845,0.5136516690254211,292.9350891113281,297.1499938964844,293.1499938964844,0.0846132785081863,-10118.080078125,304.141357421875,0.5250776410102844,0.1224644407629966,0.5792409777641296,289.6953125,291.1499938964844,258.6733703613281,258.1625671386719,279.1607971191406,292.9344482421875,289.6965026855469,1.0,0.525175929069519,0.5801728367805481,0.5801728367805481,1.0,1.0,-2.369865655899048,0.9533203840255736,1.416545271873474,0.4091761708259582,0.0,0.0,1.0,201.784912109375,187.0,30.104263305664062,-25196.35546875,1570.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1185913085937,307.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.08984375,27720.0,0.0,0.0,0.5909942984580994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659526824951172,1.6595494747161863,-2.274438702443149e-05,0.0,0.0005997840780764,0.0,0.0,508.1714172363281,0.0,0.0,0.0,0.9209665656089784,4.0,0.0,1.0
372660,293.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74090576171875,0.3605512678623199,0.050000000745058,0.0509141981601715,292.8243713378906,297.1499938964844,293.1499938964844,0.4771153926849365,-8358.8623046875,304.1276550292969,0.8544185161590576,0.504095196723938,0.4806719422340393,292.8764953613281,297.1499938964844,293.1499938964844,0.4765008091926574,-6165.408203125,304.13287353515625,0.8539388179779053,0.5030534863471985,0.3544102013111114,292.79364013671875,297.1499938964844,293.1499938964844,0.5244666934013367,-8998.6357421875,304.1221923828125,0.8757377862930298,0.5437811017036438,0.5176588296890259,292.9545288085937,297.1499938964844,293.1499938964844,0.0852767005562782,-10175.49609375,304.1430969238281,0.532579779624939,0.1239643916487693,0.584507405757904,289.74560546875,291.1499938964844,258.7198791503906,258.2237854003906,279.1617126464844,292.9539794921875,289.7474670410156,1.0,0.5217298269271851,0.581394374370575,0.581394374370575,1.0,1.0,-2.3866496086120605,0.9621055722236632,1.4245439767837524,0.4142652750015259,0.0,0.0,1.0,193.90017700195312,175.0,54.37910461425781,-25525.732421875,1560.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2520446777344,307.639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.328125,27720.0,0.0,0.0,0.5975152850151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889078617095947,-2.355621654714924e-05,0.0,0.0006064020562916,0.0,0.0,535.6207275390625,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
372720,293.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74090576171875,0.3605512678623199,0.050000000745058,0.0509141981601715,292.8243713378906,297.1499938964844,293.1499938964844,0.4771153926849365,-8358.8623046875,304.1276550292969,0.8544185161590576,0.504095196723938,0.4806719422340393,292.8764953613281,297.1499938964844,293.1499938964844,0.4765008091926574,-6165.408203125,304.13287353515625,0.8539388179779053,0.5030534863471985,0.3544102013111114,292.79364013671875,297.1499938964844,293.1499938964844,0.5244666934013367,-8998.6357421875,304.1221923828125,0.8757377862930298,0.5437811017036438,0.5176588296890259,292.9545288085937,297.1499938964844,293.1499938964844,0.0852767005562782,-10175.49609375,304.1430969238281,0.532579779624939,0.1239643916487693,0.584507405757904,289.74560546875,291.1499938964844,258.7198791503906,258.2237854003906,279.1617126464844,292.9539794921875,289.7474670410156,1.0,0.5217298269271851,0.581394374370575,0.581394374370575,1.0,1.0,-2.3866496086120605,0.9621055722236632,1.4245439767837524,0.4142652750015259,0.0,0.0,1.0,193.90017700195312,175.0,54.37910461425781,-25525.732421875,1560.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2520446777344,307.639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.328125,27720.0,0.0,0.0,0.5975152850151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889078617095947,-2.355621654714924e-05,0.0,0.0006064020562916,0.0,0.0,535.6207275390625,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
372780,293.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7729187011719,0.366075724363327,0.050000000745058,0.0505438707768917,292.8486328125,297.1499938964844,293.1499938964844,0.4796581268310547,-8391.4072265625,304.1308288574219,0.8652522563934326,0.5074216723442078,0.4834721386432647,292.8970031738281,297.1499938964844,293.1499938964844,0.4783082604408264,-6182.291015625,304.1355285644531,0.8644343018531799,0.5058220624923706,0.3560771346092224,292.817138671875,297.1499938964844,293.1499938964844,0.528113067150116,-9044.9853515625,304.1253662109375,0.8876101970672607,0.5480420589447021,0.5213276147842407,292.9720764160156,297.1499938964844,293.1499938964844,0.085922360420227,-10232.9345703125,304.1443176269531,0.5414438843727112,0.1253544092178344,0.5890181064605713,289.7765197753906,291.1499938964844,258.766357421875,258.2850646972656,279.16241455078125,292.9715881347656,289.7780456542969,1.0,0.5170540809631348,0.5826722979545593,0.5826722979545593,1.0,1.0,-2.4013988971710205,0.9700382947921752,1.4313604831695557,0.4189534783363342,0.0,0.0,1.0,184.4895935058593,163.0,45.4964714050293,-25742.787109375,1541.6854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3900756835937,307.7547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.232421875,27720.0,0.0,0.0,0.6034519076347351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923387050628662,1.6923623085021973,-2.3652675736229867e-05,0.0,0.0006124270148575,0.0,0.0,538.9140625,0.0,0.0,0.0,0.9239022731781006,4.0,0.0,1.0
372840,293.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7729187011719,0.366075724363327,0.050000000745058,0.0505438707768917,292.8486328125,297.1499938964844,293.1499938964844,0.4796581268310547,-8391.4072265625,304.1308288574219,0.8652522563934326,0.5074216723442078,0.4834721386432647,292.8970031738281,297.1499938964844,293.1499938964844,0.4783082604408264,-6182.291015625,304.1355285644531,0.8644343018531799,0.5058220624923706,0.3560771346092224,292.817138671875,297.1499938964844,293.1499938964844,0.528113067150116,-9044.9853515625,304.1253662109375,0.8876101970672607,0.5480420589447021,0.5213276147842407,292.9720764160156,297.1499938964844,293.1499938964844,0.085922360420227,-10232.9345703125,304.1443176269531,0.5414438843727112,0.1253544092178344,0.5890181064605713,289.7765197753906,291.1499938964844,258.766357421875,258.2850646972656,279.16241455078125,292.9715881347656,289.7780456542969,1.0,0.5170540809631348,0.5826722979545593,0.5826722979545593,1.0,1.0,-2.4013988971710205,0.9700382947921752,1.4313604831695557,0.4189534783363342,0.0,0.0,1.0,184.4895935058593,163.0,45.4964714050293,-25742.787109375,1541.6854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3900756835937,307.7547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.232421875,27720.0,0.0,0.0,0.6034519076347351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923387050628662,1.6923623085021973,-2.3652675736229867e-05,0.0,0.0006124270148575,0.0,0.0,538.9140625,0.0,0.0,0.0,0.9239022731781006,4.0,0.0,1.0
372900,293.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.787109375,0.3692357242107391,0.050000000745058,0.0503460392355918,292.8601989746094,297.1499938964844,293.1499938964844,0.480806291103363,-8406.1103515625,304.1322326660156,0.871321439743042,0.5089638233184814,0.4847493767738342,292.9066772460937,297.1499938964844,293.1499938964844,0.4791303277015686,-6189.9990234375,304.1366577148437,0.8703467845916748,0.5071240663528442,0.3568441271781921,292.8282775878906,297.1499938964844,293.1499938964844,0.5298245549201965,-9066.7861328125,304.126708984375,0.894193708896637,0.5500664114952087,0.5230494141578674,292.980224609375,297.1499938964844,293.1499938964844,0.0862041115760803,-10257.96484375,304.14483642578125,0.5463233590126038,0.1260061115026474,0.5910188555717468,289.7906494140625,291.1499938964844,258.7895202636719,258.3156433105469,279.1626892089844,292.9797668457031,289.7921142578125,1.0,0.5143914818763733,0.5833280086517334,0.5833280086517334,1.0,1.0,-2.408089637756348,0.9737147092819214,1.4343750476837158,0.4211606979370117,0.0,0.0,1.0,179.42599487304688,163.0,42.66401290893555,-25844.837890625,1529.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4620666503906,307.8134765625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.029296875,28800.0,0.0,0.0,0.606178343296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928825378417969,1.6929062604904177,-2.3667880668654107e-05,0.0,0.0006151939742267,0.0,0.0,539.4337768554688,0.0,0.0,0.0,0.939172387123108,4.0,0.0,1.0
372960,293.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8147277832031,0.3726465404033661,0.050000000745058,0.0501427464187145,292.8715209960937,297.1499938964844,293.1499938964844,0.4811255633831024,-8408.6904296875,304.1348876953125,0.8778015971183777,0.5104131102561951,0.4859401285648346,292.91607666015625,297.1499938964844,293.1499938964844,0.4791605174541473,-6189.13232421875,304.1390686035156,0.8766835927963257,0.5083645582199097,0.3575676679611206,292.839111328125,297.1499938964844,293.1499938964844,0.5306516885757446,-9075.9033203125,304.12945556640625,0.9011701941490172,0.5520138740539551,0.5246979594230652,292.9880065917969,297.1499938964844,293.1499938964844,0.086324319243431,-10266.4853515625,304.14556884765625,0.5514747500419617,0.1266273111104965,0.5928604602813721,289.8233642578125,291.1499938964844,258.81256103515625,258.3460998535156,279.1629333496094,292.987548828125,289.8262634277344,1.0,0.511561393737793,0.5839938521385193,0.5839938521385193,1.0,1.0,-2.4143388271331787,0.977202296257019,1.4371365308761597,0.4232788383960724,0.0,0.0,1.0,174.20333862304688,151.0,66.51072692871094,-26030.470703125,1516.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52178955078125,307.89874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.77734375,28800.0,0.0,0.0,0.6088956594467163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717174410820007,1.7171987295150757,-2.4351993488380685e-05,0.0,0.0006179516785778,0.0,0.0,562.9904174804688,0.0,0.0,0.0,0.9378488063812256,4.0,0.0,1.0
373020,293.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8589782714844,0.3802109658718109,0.050000000745058,0.0497254766523838,292.8934020996094,297.1499938964844,293.1499938964844,0.4823562204837799,-8423.4716796875,304.1378479003906,0.8919567465782166,0.5130305290222168,0.4880414009094238,292.93389892578125,297.1499938964844,293.1499938964844,0.4799288809299469,-6195.6953125,304.1413879394531,0.8906076550483704,0.5106714367866516,0.3588791191577911,292.8598327636719,297.1499938964844,293.1499938964844,0.53303462266922,-9105.58984375,304.1322937011719,0.9171978235244752,0.5556882619857788,0.527767539024353,293.0025939941406,297.1499938964844,293.1499938964844,0.0866535082459449,-10294.0,304.146484375,0.562531054019928,0.1277713179588318,0.596055269241333,289.8633728027344,291.1499938964844,258.85821533203125,258.406494140625,279.16339111328125,293.002197265625,289.8650817871094,1.0,0.5054823756217957,0.5853551626205444,0.5853551626205444,1.0,1.0,-2.425464630126953,0.98358815908432,1.4418765306472778,0.4272335469722748,0.0,0.0,1.0,163.43113708496094,139.0,55.818458557128906,-26222.537109375,1486.1546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.63787841796875,308.00274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.16015625,28800.0,0.0,0.0,0.6140162348747253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724009990692139,1.724034547805786,-2.4546257918700576e-05,0.0,0.0006231484003365,0.0,0.0,569.7406005859375,0.0,0.0,0.0,0.9412405490875244,4.0,0.0,1.0
