time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373080,293.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8589782714844,0.3802109658718109,0.050000000745058,0.0497254766523838,292.8934020996094,297.1499938964844,293.1499938964844,0.4823562204837799,-8423.4716796875,304.1378479003906,0.8919567465782166,0.5130305290222168,0.4880414009094238,292.93389892578125,297.1499938964844,293.1499938964844,0.4799288809299469,-6195.6953125,304.1413879394531,0.8906076550483704,0.5106714367866516,0.3588791191577911,292.8598327636719,297.1499938964844,293.1499938964844,0.53303462266922,-9105.58984375,304.1322937011719,0.9171978235244752,0.5556882619857788,0.527767539024353,293.0025939941406,297.1499938964844,293.1499938964844,0.0866535082459449,-10294.0,304.146484375,0.562531054019928,0.1277713179588318,0.596055269241333,289.8633728027344,291.1499938964844,258.85821533203125,258.406494140625,279.16339111328125,293.002197265625,289.8650817871094,1.0,0.5054823756217957,0.5853551626205444,0.5853551626205444,1.0,1.0,-2.425464630126953,0.98358815908432,1.4418765306472778,0.4272335469722748,0.0,0.0,1.0,163.43113708496094,139.0,55.818458557128906,-26222.537109375,1486.1546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.63787841796875,308.00274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.16015625,28800.0,0.0,0.0,0.6140162348747253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724009990692139,1.724034547805786,-2.4546257918700576e-05,0.0,0.0006231484003365,0.0,0.0,569.7406005859375,0.0,0.0,0.0,0.9412405490875244,4.0,0.0,1.0
373140,293.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.890625,0.3888050615787506,0.050000000745058,0.0492993332445621,292.9142150878906,297.1499938964844,293.1499938964844,0.4834498465061188,-8436.8408203125,304.1400451660156,0.9079131484031676,0.5153104662895203,0.4898086488246918,292.9505615234375,297.1499938964844,293.1499938964844,0.4807175993919372,-6202.818359375,304.1429443359375,0.9063408374786376,0.5127702951431274,0.360038161277771,292.8792419433594,297.1499938964844,293.1499938964844,0.5353835225105286,-9135.3408203125,304.13427734375,0.9361910223960876,0.5591012835502625,0.530576765537262,293.0159912109375,297.1499938964844,293.1499938964844,0.0869213044643402,-10316.4580078125,304.147216796875,0.5745670795440674,0.1287888884544372,0.5986310839653015,289.89453125,291.1499938964844,258.903076171875,258.4658203125,279.1637268066406,293.0155944824219,289.89605712890625,1.0,0.4989501237869262,0.5867465734481812,0.5867465734481812,1.0,1.0,-2.434938907623291,0.9892566800117492,1.4456822872161863,0.4308411777019501,0.0,0.0,1.0,152.3710479736328,127.0,46.63727569580078,-26389.078125,1452.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.760986328125,308.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.119140625,29880.0,0.0,0.0,0.6185876727104187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256227731704712,-2.459150164213497e-05,0.0,0.0006277878419496,0.0,0.0,571.3165893554688,0.0,0.0,0.0,0.9570286870002748,4.0,0.0,1.0
373200,293.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.890625,0.3888050615787506,0.050000000745058,0.0492993332445621,292.9142150878906,297.1499938964844,293.1499938964844,0.4834498465061188,-8436.8408203125,304.1400451660156,0.9079131484031676,0.5153104662895203,0.4898086488246918,292.9505615234375,297.1499938964844,293.1499938964844,0.4807175993919372,-6202.818359375,304.1429443359375,0.9063408374786376,0.5127702951431274,0.360038161277771,292.8792419433594,297.1499938964844,293.1499938964844,0.5353835225105286,-9135.3408203125,304.13427734375,0.9361910223960876,0.5591012835502625,0.530576765537262,293.0159912109375,297.1499938964844,293.1499938964844,0.0869213044643402,-10316.4580078125,304.147216796875,0.5745670795440674,0.1287888884544372,0.5986310839653015,289.89453125,291.1499938964844,258.903076171875,258.4658203125,279.1637268066406,293.0155944824219,289.89605712890625,1.0,0.4989501237869262,0.5867465734481812,0.5867465734481812,1.0,1.0,-2.434938907623291,0.9892566800117492,1.4456822872161863,0.4308411777019501,0.0,0.0,1.0,152.3710479736328,127.0,46.63727569580078,-26389.078125,1452.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.760986328125,308.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.119140625,29880.0,0.0,0.0,0.6185876727104187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256227731704712,-2.459150164213497e-05,0.0,0.0006277878419496,0.0,0.0,571.3165893554688,0.0,0.0,0.0,0.9570286870002748,4.0,0.0,1.0
373260,293.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9447326660156,0.397642970085144,0.050000000745058,0.048868890851736,292.9341735839844,297.1499938964844,293.1499938964844,0.4831681847572326,-8430.5537109375,304.1437683105469,0.9275175333023072,0.5172361731529236,0.4912493228912353,292.9662780761719,297.1499938964844,293.1499938964844,0.4802722930908203,-6196.83056640625,304.1459350585937,0.9257212281227112,0.5146322846412659,0.3610347509384155,292.8975524902344,297.1499938964844,293.1499938964844,0.536339521408081,-9145.5732421875,304.1378173828125,0.9566243290901184,0.5622497797012329,0.5331368446350098,293.0282897949219,297.1499938964844,293.1499938964844,0.0869105905294418,-10311.099609375,304.14813232421875,0.5875750780105591,0.1296870112419128,0.6006438136100769,289.9503173828125,291.1499938964844,258.94683837890625,258.52374267578125,279.1640014648437,293.0279541015625,289.95233154296875,1.0,0.4920443594455719,0.5881597399711609,0.5881597399711609,1.0,1.0,-2.442844867706299,0.9942338466644288,1.44861102104187,0.4341109991073608,0.0,0.0,1.0,141.1472930908203,115.0,64.02582550048828,-26634.01171875,1415.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8592224121094,308.2300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83984375,29880.0,0.0,0.0,0.622961163520813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408015062566847e-05,0.0,0.0006322264089249,0.0,0.0,600.0059204101562,0.0,0.0,0.0,0.9577220678329468,4.0,0.0,1.0
373320,293.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9447326660156,0.397642970085144,0.050000000745058,0.048868890851736,292.9341735839844,297.1499938964844,293.1499938964844,0.4831681847572326,-8430.5537109375,304.1437683105469,0.9275175333023072,0.5172361731529236,0.4912493228912353,292.9662780761719,297.1499938964844,293.1499938964844,0.4802722930908203,-6196.83056640625,304.1459350585937,0.9257212281227112,0.5146322846412659,0.3610347509384155,292.8975524902344,297.1499938964844,293.1499938964844,0.536339521408081,-9145.5732421875,304.1378173828125,0.9566243290901184,0.5622497797012329,0.5331368446350098,293.0282897949219,297.1499938964844,293.1499938964844,0.0869105905294418,-10311.099609375,304.14813232421875,0.5875750780105591,0.1296870112419128,0.6006438136100769,289.9503173828125,291.1499938964844,258.94683837890625,258.52374267578125,279.1640014648437,293.0279541015625,289.95233154296875,1.0,0.4920443594455719,0.5881597399711609,0.5881597399711609,1.0,1.0,-2.442844867706299,0.9942338466644288,1.44861102104187,0.4341109991073608,0.0,0.0,1.0,141.1472930908203,115.0,64.02582550048828,-26634.01171875,1415.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8592224121094,308.2300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83984375,29880.0,0.0,0.0,0.622961163520813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408015062566847e-05,0.0,0.0006322264089249,0.0,0.0,600.0059204101562,0.0,0.0,0.0,0.9577220678329468,4.0,0.0,1.0
373380,293.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.4066741466522217,0.050000000745058,0.0484365262091159,292.95330810546875,297.1499938964844,293.1499938964844,0.4832386672496795,-8430.197265625,304.1457214355469,0.9497313499450684,0.5188196897506714,0.49235600233078,292.98101806640625,297.1499938964844,293.1499938964844,0.480341374874115,-6196.8701171875,304.14715576171875,0.9480178356170654,0.5162985324859619,0.3618841171264648,292.9147644042969,297.1499938964844,293.1499938964844,0.5378219485282898,-9164.0927734375,304.139404296875,0.9771530032157898,0.5651512742042542,0.5354572534561157,293.03961181640625,297.1499938964844,293.1499938964844,0.0869491621851921,-10312.04296875,304.148681640625,0.601581871509552,0.1304743438959121,0.6021361947059631,289.98486328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1641540527344,293.039306640625,289.9864807128906,1.0,0.4848085641860962,0.5895857810974121,0.5895857810974121,1.0,1.0,-2.4492573738098145,0.9985427260398864,1.4507145881652832,0.4370463788509369,0.0,0.0,1.0,129.82501220703125,103.0,51.72531127929688,-26771.083984375,1376.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9606628417969,308.31951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.154296875,29880.0,0.0,0.0,0.6269083023071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572029829025269,1.7572284936904907,-2.5500552510493435e-05,0.0,0.0006362322019413,0.0,0.0,603.286865234375,0.0,0.0,0.0,0.9593037962913512,4.0,0.0,1.0
373440,293.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.4066741466522217,0.050000000745058,0.0484365262091159,292.95330810546875,297.1499938964844,293.1499938964844,0.4832386672496795,-8430.197265625,304.1457214355469,0.9497313499450684,0.5188196897506714,0.49235600233078,292.98101806640625,297.1499938964844,293.1499938964844,0.480341374874115,-6196.8701171875,304.14715576171875,0.9480178356170654,0.5162985324859619,0.3618841171264648,292.9147644042969,297.1499938964844,293.1499938964844,0.5378219485282898,-9164.0927734375,304.139404296875,0.9771530032157898,0.5651512742042542,0.5354572534561157,293.03961181640625,297.1499938964844,293.1499938964844,0.0869491621851921,-10312.04296875,304.148681640625,0.601581871509552,0.1304743438959121,0.6021361947059631,289.98486328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1641540527344,293.039306640625,289.9864807128906,1.0,0.4848085641860962,0.5895857810974121,0.5895857810974121,1.0,1.0,-2.4492573738098145,0.9985427260398864,1.4507145881652832,0.4370463788509369,0.0,0.0,1.0,129.82501220703125,103.0,51.72531127929688,-26771.083984375,1376.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9606628417969,308.31951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.154296875,29880.0,0.0,0.0,0.6269083023071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572029829025269,1.7572284936904907,-2.5500552510493435e-05,0.0,0.0006362322019413,0.0,0.0,603.286865234375,0.0,0.0,0.0,0.9593037962913512,4.0,0.0,1.0
373500,293.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9963073730469,0.4117139279842376,0.050000000745058,0.0482199527323246,292.96258544921875,297.1499938964844,293.1499938964844,0.4831920564174652,-8428.982421875,304.1465759277344,0.961255133152008,0.519492506980896,0.4927960634231567,292.9880065917969,297.1499938964844,293.1499938964844,0.4803552031517029,-6196.74072265625,304.14764404296875,0.9596753716468812,0.5170648097991943,0.3622617125511169,292.92303466796875,297.1499938964844,293.1499938964844,0.5385135412216187,-9172.76953125,304.1400756835937,0.987089455127716,0.5665052533149719,0.5365281701087952,293.044921875,297.1499938964844,293.1499938964844,0.086946964263916,-10310.6435546875,304.14892578125,0.6089807748794556,0.1308302134275436,0.6027057766914368,290.0003967285156,291.1499938964844,259.00994873046875,258.6071472167969,279.1642150878906,293.04461669921875,290.001953125,1.0,0.4810768961906433,0.5902997851371765,0.5902997851371765,1.0,1.0,-2.451950788497925,1.0004634857177734,1.451487421989441,0.438395231962204,0.0,0.0,1.0,124.13705444335938,103.0,47.813438415527344,-26834.314453125,1356.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0142517089844,308.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.638671875,30960.0,0.0,0.0,0.6286954283714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576881647109983,1.7577136754989624,-2.5514635126455687e-05,0.0,0.0006380459526553,0.0,0.0,603.78662109375,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
373560,293.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0245056152344,0.4173863232135772,0.050000000745058,0.0480033420026302,292.9716491699219,297.1499938964844,293.1499938964844,0.4823663532733917,-8416.3408203125,304.1487121582031,0.972772777080536,0.5200836658477783,0.4931629002094269,292.99481201171875,297.1499938964844,293.1499938964844,0.4796323776245117,-6188.59130859375,304.1494140625,0.9713699817657472,0.5177819728851318,0.362608253955841,292.9311218261719,297.1499938964844,293.1499938964844,0.5383668541908264,-9169.40234375,304.14215087890625,0.9966284036636353,0.5677924156188965,0.5375391244888306,293.0500183105469,297.1499938964844,293.1499938964844,0.0867985039949417,-10294.2060546875,304.1493835449219,0.6165383458137512,0.1311622709035873,0.6031688451766968,290.0336608886719,291.1499938964844,259.0301818847656,258.6338195800781,279.16424560546875,293.0497131347656,290.0364685058594,1.0,0.4772747457027435,0.5910128951072693,0.5910128951072693,1.0,1.0,-2.45431923866272,1.0022339820861816,1.4520853757858276,0.4396669864654541,0.0,0.0,1.0,118.43782043457033,121.0,69.56230163574219,-26978.337890625,1335.3363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05615234375,308.4363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.6305046081542969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813501358032229,1.7813762426376345,-2.620621307869441e-05,0.0,0.0006398820551112,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728574156761168,4.0,0.0,1.0
373620,293.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0668029785156,0.4177250862121582,0.050000000745058,0.0479911938309669,292.9896545410156,297.1499938964844,293.1499938964844,0.4819983541965484,-8410.619140625,304.1496887207031,0.9739603996276855,0.5209510326385498,0.4940662682056427,293.0082092285156,297.1499938964844,293.1499938964844,0.4795772135257721,-6187.82177734375,304.1496276855469,0.9727584719657898,0.5189973711967468,0.3634938299655914,292.94683837890625,297.1499938964844,293.1499938964844,0.539595901966095,-9184.9853515625,304.1425170898437,0.9981331825256348,0.5701528787612915,0.5398076772689819,293.0599975585937,297.1499938964844,293.1499938964844,0.0869906321167945,-10309.7724609375,304.1492614746094,0.6177788972854614,0.1316682994365692,0.60564786195755,290.0706481933594,291.1499938964844,259.0692138671875,258.6851806640625,279.1633605957031,293.0597229003906,290.0719299316406,1.0,0.4789884686470032,0.5923132300376892,0.5923132300376892,1.0,1.0,-2.462217092514038,1.0071003437042236,1.4551167488098145,0.4427322447299957,0.0,0.0,1.0,118.36783599853516,139.0,52.195579528808594,-27120.75,1344.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1345520019531,308.5089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,30894.611328125,30960.0,0.0,0.0,0.6339384317398071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877408266067505,1.7877672910690308,-2.6394585802336223e-05,0.0,0.0006433669477701,0.0,0.0,635.2898559570312,0.0,0.0,0.0,0.9760218262672424,4.0,0.0,1.0
373680,293.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0668029785156,0.4177250862121582,0.050000000745058,0.0479911938309669,292.9896545410156,297.1499938964844,293.1499938964844,0.4819983541965484,-8410.619140625,304.1496887207031,0.9739603996276855,0.5209510326385498,0.4940662682056427,293.0082092285156,297.1499938964844,293.1499938964844,0.4795772135257721,-6187.82177734375,304.1496276855469,0.9727584719657898,0.5189973711967468,0.3634938299655914,292.94683837890625,297.1499938964844,293.1499938964844,0.539595901966095,-9184.9853515625,304.1425170898437,0.9981331825256348,0.5701528787612915,0.5398076772689819,293.0599975585937,297.1499938964844,293.1499938964844,0.0869906321167945,-10309.7724609375,304.1492614746094,0.6177788972854614,0.1316682994365692,0.60564786195755,290.0706481933594,291.1499938964844,259.0692138671875,258.6851806640625,279.1633605957031,293.0597229003906,290.0719299316406,1.0,0.4789884686470032,0.5923132300376892,0.5923132300376892,1.0,1.0,-2.462217092514038,1.0071003437042236,1.4551167488098145,0.4427322447299957,0.0,0.0,1.0,118.36783599853516,139.0,52.195579528808594,-27120.75,1344.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1345520019531,308.5089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,30894.611328125,30960.0,0.0,0.0,0.6339384317398071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877408266067505,1.7877672910690308,-2.6394585802336223e-05,0.0,0.0006433669477701,0.0,0.0,635.2898559570312,0.0,0.0,0.0,0.9760218262672424,4.0,0.0,1.0
373740,293.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0895080566406,0.4106889069080353,0.050000000745058,0.0482618957757949,293.0075378417969,297.1499938964844,293.1499938964844,0.4820643663406372,-8411.4228515625,304.1496887207031,0.9604633450508118,0.5213891267776489,0.4948622584342956,293.0213928222656,297.1499938964844,293.1499938964844,0.4801046848297119,-6193.3662109375,304.1488647460937,0.9594407677650452,0.5199158787727356,0.3643903434276581,292.96270751953125,297.1499938964844,293.1499938964844,0.5412775874137878,-9207.75,304.1421813964844,0.9880626797676086,0.5720828175544739,0.5420010089874268,293.07000732421875,297.1499938964844,293.1499938964844,0.0873387977480888,-10340.9990234375,304.14892578125,0.6096032857894897,0.1319218128919601,0.6084166765213013,290.092041015625,291.1499938964844,259.10614013671875,258.7335510253906,279.1627197265625,293.0697021484375,290.0929870605469,1.0,0.485609769821167,0.5935528874397278,0.5935528874397278,1.0,1.0,-2.4704744815826416,1.0120320320129397,1.4584425687789917,0.4459310173988342,0.0,0.0,1.0,125.8609848022461,157.0,35.26791000366211,-27244.90234375,1386.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2117614746094,308.5724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,30945.36328125,32040.0,0.0,0.0,0.6370735168457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892086505889893,1.7892351150512695,-2.6437945052748543e-05,0.0,0.0006465486367233,0.0,0.0,636.85595703125,0.0,0.0,0.0,0.9917488098144532,4.0,0.0,1.0
373800,293.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0895080566406,0.4106889069080353,0.050000000745058,0.0482618957757949,293.0075378417969,297.1499938964844,293.1499938964844,0.4820643663406372,-8411.4228515625,304.1496887207031,0.9604633450508118,0.5213891267776489,0.4948622584342956,293.0213928222656,297.1499938964844,293.1499938964844,0.4801046848297119,-6193.3662109375,304.1488647460937,0.9594407677650452,0.5199158787727356,0.3643903434276581,292.96270751953125,297.1499938964844,293.1499938964844,0.5412775874137878,-9207.75,304.1421813964844,0.9880626797676086,0.5720828175544739,0.5420010089874268,293.07000732421875,297.1499938964844,293.1499938964844,0.0873387977480888,-10340.9990234375,304.14892578125,0.6096032857894897,0.1319218128919601,0.6084166765213013,290.092041015625,291.1499938964844,259.10614013671875,258.7335510253906,279.1627197265625,293.0697021484375,290.0929870605469,1.0,0.485609769821167,0.5935528874397278,0.5935528874397278,1.0,1.0,-2.4704744815826416,1.0120320320129397,1.4584425687789917,0.4459310173988342,0.0,0.0,1.0,125.8609848022461,157.0,35.26791000366211,-27244.90234375,1386.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2117614746094,308.5724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,30945.36328125,32040.0,0.0,0.0,0.6370735168457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892086505889893,1.7892351150512695,-2.6437945052748543e-05,0.0,0.0006465486367233,0.0,0.0,636.85595703125,0.0,0.0,0.0,0.9917488098144532,4.0,0.0,1.0
373860,293.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.4010562598705292,0.050000000745058,0.0487004891037941,293.0252990722656,297.1499938964844,293.1499938964844,0.4811303317546844,-8397.6025390625,304.1512756347656,0.9386656880378724,0.5213965177536011,0.4954330921173095,293.03436279296875,297.1499938964844,293.1499938964844,0.479792445898056,-6189.71728515625,304.1496887207031,0.9379661083221436,0.5205429196357727,0.3652158677577972,292.9781494140625,297.1499938964844,293.1499938964844,0.5420097708702087,-9216.4951171875,304.1434936523437,0.970594882965088,0.5736942291259766,0.5440476536750793,293.07989501953125,297.1499938964844,293.1499938964844,0.0875094458460807,-10354.0810546875,304.14898681640625,0.5965006351470947,0.1319428384304046,0.6109593510627747,290.1327514648437,291.1499938964844,259.14068603515625,258.778564453125,279.1622009277344,293.0796203613281,290.1339111328125,1.0,0.495110273361206,0.5947443842887878,0.5947443842887878,1.0,1.0,-2.478193521499634,1.0166795253753662,1.4615139961242676,0.4489197134971618,0.0,0.0,1.0,137.81356811523438,175.0,45.329322814941406,-27445.388671875,1446.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2603759765625,308.6498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,31906.3984375,32040.0,0.0,0.0,0.6402385830879211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778898239136,1.8168061971664429,-2.7258996851742268e-05,0.0,0.0006497607682831,0.0,0.0,666.7525024414062,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
373920,293.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.4010562598705292,0.050000000745058,0.0487004891037941,293.0252990722656,297.1499938964844,293.1499938964844,0.4811303317546844,-8397.6025390625,304.1512756347656,0.9386656880378724,0.5213965177536011,0.4954330921173095,293.03436279296875,297.1499938964844,293.1499938964844,0.479792445898056,-6189.71728515625,304.1496887207031,0.9379661083221436,0.5205429196357727,0.3652158677577972,292.9781494140625,297.1499938964844,293.1499938964844,0.5420097708702087,-9216.4951171875,304.1434936523437,0.970594882965088,0.5736942291259766,0.5440476536750793,293.07989501953125,297.1499938964844,293.1499938964844,0.0875094458460807,-10354.0810546875,304.14898681640625,0.5965006351470947,0.1319428384304046,0.6109593510627747,290.1327514648437,291.1499938964844,259.14068603515625,258.778564453125,279.1622009277344,293.0796203613281,290.1339111328125,1.0,0.495110273361206,0.5947443842887878,0.5947443842887878,1.0,1.0,-2.478193521499634,1.0166795253753662,1.4615139961242676,0.4489197134971618,0.0,0.0,1.0,137.81356811523438,175.0,45.329322814941406,-27445.388671875,1446.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2603759765625,308.6498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,31906.3984375,32040.0,0.0,0.0,0.6402385830879211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778898239136,1.8168061971664429,-2.7258996851742268e-05,0.0,0.0006497607682831,0.0,0.0,666.7525024414062,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
373980,293.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1485900878906,0.3899666368961334,0.050000000745058,0.0492437109351158,293.0427551269531,297.1499938964844,293.1499938964844,0.4807519912719726,-8392.26953125,304.1514587402344,0.9141812324523926,0.5210151076316833,0.4957364797592163,293.0469055175781,297.1499938964844,293.1499938964844,0.4802020788192749,-6194.01953125,304.14910888671875,0.9139895439147948,0.5209324955940247,0.3659465610980987,292.9930419921875,297.1499938964844,293.1499938964844,0.5435113310813904,-9236.5,304.1431579589844,0.948699951171875,0.5750278234481812,0.5459305644035339,293.08953857421875,297.1499938964844,293.1499938964844,0.0877669155597686,-10376.94921875,304.1488952636719,0.5815847516059875,0.1317637413740158,0.6130857467651367,290.15057373046875,291.1499938964844,259.172607421875,258.81982421875,279.1617431640625,293.0892639160156,290.1513061523437,1.0,0.5061584115028381,0.5958969593048096,0.5958969593048096,1.0,1.0,-2.4849064350128174,1.020829677581787,1.4640768766403198,0.451632559299469,0.0,0.0,1.0,152.52455139160156,193.0,29.603515625,-27543.857421875,1517.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3108825683594,308.6933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,32010.4609375,32040.0,0.0,0.0,0.6431929469108582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197392225265503,1.819766640663147,-2.734790359681938e-05,0.0,0.0006527590448968,0.0,0.0,670.0171508789062,0.0,0.0,0.0,0.9934356212615968,4.0,0.0,1.0
374040,293.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1485900878906,0.3899666368961334,0.050000000745058,0.0492437109351158,293.0427551269531,297.1499938964844,293.1499938964844,0.4807519912719726,-8392.26953125,304.1514587402344,0.9141812324523926,0.5210151076316833,0.4957364797592163,293.0469055175781,297.1499938964844,293.1499938964844,0.4802020788192749,-6194.01953125,304.14910888671875,0.9139895439147948,0.5209324955940247,0.3659465610980987,292.9930419921875,297.1499938964844,293.1499938964844,0.5435113310813904,-9236.5,304.1431579589844,0.948699951171875,0.5750278234481812,0.5459305644035339,293.08953857421875,297.1499938964844,293.1499938964844,0.0877669155597686,-10376.94921875,304.1488952636719,0.5815847516059875,0.1317637413740158,0.6130857467651367,290.15057373046875,291.1499938964844,259.172607421875,258.81982421875,279.1617431640625,293.0892639160156,290.1513061523437,1.0,0.5061584115028381,0.5958969593048096,0.5958969593048096,1.0,1.0,-2.4849064350128174,1.020829677581787,1.4640768766403198,0.451632559299469,0.0,0.0,1.0,152.52455139160156,193.0,29.603515625,-27543.857421875,1517.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3108825683594,308.6933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,32010.4609375,32040.0,0.0,0.0,0.6431929469108582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197392225265503,1.819766640663147,-2.734790359681938e-05,0.0,0.0006527590448968,0.0,0.0,670.0171508789062,0.0,0.0,0.0,0.9934356212615968,4.0,0.0,1.0
374100,293.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1557006835937,0.3837866485118866,0.050000000745058,0.0495415925979614,293.0513610839844,297.1499938964844,293.1499938964844,0.4805243015289306,-8389.0625,304.151611328125,0.9029349684715272,0.5206871032714844,0.4957855939865112,293.0529479980469,297.1499938964844,293.1499938964844,0.4804345369338989,-6196.43994140625,304.1488647460937,0.903012216091156,0.5210486054420471,0.3662765026092529,293.000244140625,297.1499938964844,293.1499938964844,0.5442792773246765,-9246.71484375,304.1430053710937,0.9370926022529602,0.5755996704101562,0.546809196472168,293.0942077636719,297.1499938964844,293.1499938964844,0.0878788754343986,-10386.9287109375,304.1488952636719,0.5740270614624023,0.1316098719835281,0.613977313041687,290.1574401855469,291.1499938964844,259.1875,258.83892822265625,279.1615295410156,293.09393310546875,290.1581420898437,1.0,0.5120001435279846,0.5964570045471191,0.5964570045471191,1.0,1.0,-2.487847089767456,1.0226991176605225,1.4651479721069336,0.4528742432594299,0.0,0.0,1.0,160.5671844482422,193.0,24.757200241088867,-27588.8203125,1555.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33917236328125,308.71661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.9765625,33120.0,0.0,0.0,0.6445591449737549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201801776885984,1.8202075958251955,-2.7361158572603017e-05,0.0,0.0006541456095874,0.0,0.0,670.5043334960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.16961669921875,0.3778146505355835,0.050000000745058,0.0498519092798233,293.0598449707031,297.1499938964844,293.1499938964844,0.4798542559146881,-8379.3291015625,304.1525573730469,0.8926742076873779,0.5202686786651611,0.4957644641399383,293.0588684082031,297.1499938964844,293.1499938964844,0.4802680015563965,-6194.4775390625,304.1493835449219,0.8930181860923767,0.5211125016212463,0.3665811121463775,293.00732421875,297.1499938964844,293.1499938964844,0.5445905923843384,-9250.3212890625,304.1437072753906,0.9256244897842408,0.5761083364486694,0.5476434826850891,293.0987854003906,297.1499938964844,293.1499938964844,0.0879026129841804,-10387.908203125,304.1490478515625,0.5666036009788513,0.1314184516668319,0.6147564053535461,290.1737976074219,291.1499938964844,259.2016296386719,258.85693359375,279.16131591796875,293.0985412597656,290.1748962402344,1.0,0.517953634262085,0.5970052480697632,0.5970052480697632,1.0,1.0,-2.490499258041382,1.024425387382507,1.4660738706588743,0.4540357589721679,0.0,0.0,1.0,168.93215942382812,211.0,34.02534103393555,-27671.638671875,1594.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3622131347656,308.751953125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.275390625,33120.0,0.0,0.0,0.6459266543388367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831859111785889,1.831886887550354,-2.7713402232620865e-05,0.0,0.0006555334548465,0.0,0.0,683.4939575195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1865234375,0.3667387068271637,0.050000000745058,0.0505000725388526,293.0765380859375,297.1499938964844,293.1499938964844,0.4789516925811767,-8366.6259765625,304.1531982421875,0.8735442757606506,0.5191693902015686,0.4954978823661804,293.0703125,297.1499938964844,293.1499938964844,0.4805085062980652,-6196.92724609375,304.149169921875,0.8744580149650574,0.5210997462272644,0.3671077191829681,293.02099609375,297.1499938964844,293.1499938964844,0.5458269715309143,-9266.5810546875,304.14373779296875,0.9048402905464172,0.5769510865211487,0.5491683483123779,293.1075744628906,297.1499938964844,293.1499938964844,0.0880195051431655,-10397.771484375,304.149169921875,0.5524827837944031,0.1309317499399185,0.6159666180610657,290.1882629394531,291.1499938964844,259.2275390625,258.8894958496094,279.1607971191406,293.1073303222656,290.18896484375,1.0,0.5300017595291138,0.5980621576309204,0.5980621576309204,1.0,1.0,-2.494877576828003,1.0274173021316528,1.4674601554870603,0.4560980796813965,0.0,0.0,1.0,186.3659820556641,229.0,23.64109230041504,-27745.123046875,1674.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4148864746094,308.7950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6484488248825073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006580931367352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1865234375,0.3667387068271637,0.050000000745058,0.0505000725388526,293.0765380859375,297.1499938964844,293.1499938964844,0.4789516925811767,-8366.6259765625,304.1531982421875,0.8735442757606506,0.5191693902015686,0.4954978823661804,293.0703125,297.1499938964844,293.1499938964844,0.4805085062980652,-6196.92724609375,304.149169921875,0.8744580149650574,0.5210997462272644,0.3671077191829681,293.02099609375,297.1499938964844,293.1499938964844,0.5458269715309143,-9266.5810546875,304.14373779296875,0.9048402905464172,0.5769510865211487,0.5491683483123779,293.1075744628906,297.1499938964844,293.1499938964844,0.0880195051431655,-10397.771484375,304.149169921875,0.5524827837944031,0.1309317499399185,0.6159666180610657,290.1882629394531,291.1499938964844,259.2275390625,258.8894958496094,279.1607971191406,293.1073303222656,290.18896484375,1.0,0.5300017595291138,0.5980621576309204,0.5980621576309204,1.0,1.0,-2.494877576828003,1.0274173021316528,1.4674601554870603,0.4560980796813965,0.0,0.0,1.0,186.3659820556641,229.0,23.64109230041504,-27745.123046875,1674.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4148864746094,308.7950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6484488248825073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006580931367352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.20086669921875,0.3569507896900177,0.050000000745058,0.0511723384261131,293.0927124023437,297.1499938964844,293.1499938964844,0.477715253829956,-8349.173828125,304.1542053222656,0.8565665483474731,0.517743706703186,0.4949451386928558,293.0811462402344,297.1499938964844,293.1499938964844,0.4805982112884521,-6197.72021484375,304.1493225097656,0.8580756187438965,0.5209195613861084,0.3675346374511719,293.0339660644531,297.1499938964844,293.1499938964844,0.5468569993972778,-9279.8876953125,304.1441345214844,0.8877483606338501,0.5775821208953857,0.5505167245864868,293.1158752441406,297.1499938964844,293.1499938964844,0.0880553424358367,-10399.998046875,304.1493835449219,0.5396460890769958,0.1303244233131408,0.6167323589324951,290.2027282714844,291.1499938964844,259.25,258.9171142578125,279.16021728515625,293.1156311035156,290.2034912109375,1.0,0.5420164465904236,0.5990555286407471,0.5990555286407471,1.0,1.0,-2.498075008392334,1.029809594154358,1.4682655334472656,0.457813948392868,0.0,0.0,1.0,204.4035186767578,247.0,21.475833892822266,-27817.8125,1755.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4758605957031,308.8464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6506571173667908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006603342480957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.20086669921875,0.3569507896900177,0.050000000745058,0.0511723384261131,293.0927124023437,297.1499938964844,293.1499938964844,0.477715253829956,-8349.173828125,304.1542053222656,0.8565665483474731,0.517743706703186,0.4949451386928558,293.0811462402344,297.1499938964844,293.1499938964844,0.4805982112884521,-6197.72021484375,304.1493225097656,0.8580756187438965,0.5209195613861084,0.3675346374511719,293.0339660644531,297.1499938964844,293.1499938964844,0.5468569993972778,-9279.8876953125,304.1441345214844,0.8877483606338501,0.5775821208953857,0.5505167245864868,293.1158752441406,297.1499938964844,293.1499938964844,0.0880553424358367,-10399.998046875,304.1493835449219,0.5396460890769958,0.1303244233131408,0.6167323589324951,290.2027282714844,291.1499938964844,259.25,258.9171142578125,279.16021728515625,293.1156311035156,290.2034912109375,1.0,0.5420164465904236,0.5990555286407471,0.5990555286407471,1.0,1.0,-2.498075008392334,1.029809594154358,1.4682655334472656,0.457813948392868,0.0,0.0,1.0,204.4035186767578,247.0,21.475833892822266,-27817.8125,1755.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4758605957031,308.8464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6506571173667908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006603342480957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2173767089844,0.3483672142028808,0.050000000745058,0.0518632605671882,293.1091613769531,297.1499938964844,293.1499938964844,0.4759773910045624,-8324.5703125,304.1557312011719,0.8415359258651733,0.515863835811615,0.4940374195575714,293.0921630859375,297.1499938964844,293.1499938964844,0.4803550541400909,-6194.9345703125,304.14996337890625,0.843654215335846,0.5204322934150696,0.3678022921085357,293.047119140625,297.1499938964844,293.1499938964844,0.5474851727485657,-9287.525390625,304.1450500488281,0.8724039196968079,0.5778606534004211,0.5516082644462585,293.1244812011719,297.1499938964844,293.1499938964844,0.0879247188568115,-10386.384765625,304.1498107910156,0.5280059576034546,0.1294466406106948,0.6166602373123169,290.2196350097656,291.1499938964844,259.26715087890625,258.9386291503906,279.1596374511719,293.12420654296875,290.2205810546875,1.0,0.5538021326065063,0.5999887585639954,0.5999887585639954,1.0,1.0,-2.499363660812378,1.031270146369934,1.4680935144424438,0.4590317904949188,0.0,0.0,1.0,222.876220703125,235.0,23.675966262817383,-27881.6875,1836.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5414733886719,308.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6525673270225525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006622728542424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2173767089844,0.3483672142028808,0.050000000745058,0.0518632605671882,293.1091613769531,297.1499938964844,293.1499938964844,0.4759773910045624,-8324.5703125,304.1557312011719,0.8415359258651733,0.515863835811615,0.4940374195575714,293.0921630859375,297.1499938964844,293.1499938964844,0.4803550541400909,-6194.9345703125,304.14996337890625,0.843654215335846,0.5204322934150696,0.3678022921085357,293.047119140625,297.1499938964844,293.1499938964844,0.5474851727485657,-9287.525390625,304.1450500488281,0.8724039196968079,0.5778606534004211,0.5516082644462585,293.1244812011719,297.1499938964844,293.1499938964844,0.0879247188568115,-10386.384765625,304.1498107910156,0.5280059576034546,0.1294466406106948,0.6166602373123169,290.2196350097656,291.1499938964844,259.26715087890625,258.9386291503906,279.1596374511719,293.12420654296875,290.2205810546875,1.0,0.5538021326065063,0.5999887585639954,0.5999887585639954,1.0,1.0,-2.499363660812378,1.031270146369934,1.4680935144424438,0.4590317904949188,0.0,0.0,1.0,222.876220703125,235.0,23.675966262817383,-27881.6875,1836.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5414733886719,308.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6525673270225525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006622728542424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.24249267578125,0.3456880748271942,0.050000000745058,0.0521029233932495,293.1254577636719,297.1499938964844,293.1499938964844,0.4728614687919616,-8280.0537109375,304.1590576171875,0.836033284664154,0.5135966539382935,0.4922351837158203,293.1029052734375,297.1499938964844,293.1499938964844,0.4789047539234161,-6179.197265625,304.1524353027344,0.8388739824295044,0.5197199583053589,0.36751788854599,293.0600280761719,297.1499938964844,293.1499938964844,0.5467752814292908,-9276.2451171875,304.14794921875,0.8675299286842346,0.5778497457504272,0.5518984198570251,293.13311767578125,297.1499938964844,293.1499938964844,0.0870987847447395,-10306.6298828125,304.1512756347656,0.5231510400772095,0.1283430457115173,0.613052487373352,290.246337890625,291.1499938964844,259.2776794433594,258.9534912109375,279.159912109375,293.13287353515625,290.2479858398437,1.0,0.5562180876731873,0.6009953022003174,0.6009953022003174,1.0,1.0,-2.493165969848633,1.0293757915496826,1.4637901782989502,0.4586012959480285,0.0,0.0,1.0,229.0683135986328,223.0,35.830684661865234,-27902.88671875,1853.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61676025390625,308.9761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6541033983230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006638318300247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.24249267578125,0.3456880748271942,0.050000000745058,0.0521029233932495,293.1254577636719,297.1499938964844,293.1499938964844,0.4728614687919616,-8280.0537109375,304.1590576171875,0.836033284664154,0.5135966539382935,0.4922351837158203,293.1029052734375,297.1499938964844,293.1499938964844,0.4789047539234161,-6179.197265625,304.1524353027344,0.8388739824295044,0.5197199583053589,0.36751788854599,293.0600280761719,297.1499938964844,293.1499938964844,0.5467752814292908,-9276.2451171875,304.14794921875,0.8675299286842346,0.5778497457504272,0.5518984198570251,293.13311767578125,297.1499938964844,293.1499938964844,0.0870987847447395,-10306.6298828125,304.1512756347656,0.5231510400772095,0.1283430457115173,0.613052487373352,290.246337890625,291.1499938964844,259.2776794433594,258.9534912109375,279.159912109375,293.13287353515625,290.2479858398437,1.0,0.5562180876731873,0.6009953022003174,0.6009953022003174,1.0,1.0,-2.493165969848633,1.0293757915496826,1.4637901782989502,0.4586012959480285,0.0,0.0,1.0,229.0683135986328,223.0,35.830684661865234,-27902.88671875,1853.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61676025390625,308.9761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6541033983230591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006638318300247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.260009765625,0.3456780016422272,0.050000000745058,0.0521039217710495,293.1332397460937,297.1499938964844,293.1499938964844,0.4708626866340637,-8251.552734375,304.1610412597656,0.8354234099388123,0.5123786330223083,0.4911203682422638,293.1078491210937,297.1499938964844,293.1499938964844,0.4778061211109161,-6167.421875,304.15399169921875,0.8386731743812561,0.5193438529968262,0.3672625422477722,293.06610107421875,297.1499938964844,293.1499938964844,0.5459831953048706,-9264.599609375,304.1497497558594,0.8674925565719604,0.5777965188026428,0.5518641471862793,293.1370849609375,297.1499938964844,293.1499938964844,0.0865230187773704,-10251.24609375,304.152099609375,0.5222831964492798,0.1277765780687332,0.6105307340621948,290.2645568847656,291.1499938964844,259.2806091308594,258.9585876464844,279.1598815917969,293.1368408203125,290.2664489746094,1.0,0.5554866790771484,0.6014893651008606,0.6014893651008606,1.0,1.0,-2.4884514808654785,1.027687668800354,1.4607638120651243,0.4579723477363586,0.0,0.0,1.0,228.9404296875,223.0,43.37514114379883,-27907.548828125,1846.3946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6602478027344,309.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6546915173530579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006644286913797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2801818847656,0.3462374210357666,0.050000000745058,0.0520529225468635,293.1407775878906,297.1499938964844,293.1499938964844,0.4686361253261566,-8219.8740234375,304.1630859375,0.8357200026512146,0.5111107230186462,0.4899022579193115,293.1125183105469,297.1499938964844,293.1499938964844,0.4765226542949676,-6153.75,304.1556091308594,0.8394105434417725,0.5189589858055115,0.3669599890708923,293.0718994140625,297.1499938964844,293.1499938964844,0.5449674129486084,-9249.9541015625,304.1516418457031,0.8684833645820618,0.5777182579040527,0.5517498850822449,293.14080810546875,297.1499938964844,293.1499938964844,0.0858796685934066,-10189.44921875,304.15289306640625,0.5220822691917419,0.1272092163562774,0.6077336668968201,290.2853698730469,291.1499938964844,259.2821044921875,258.9622497558594,279.1597595214844,293.1405944824219,290.2875061035156,1.0,0.5538395047187805,0.6019662022590637,0.6019662022590637,1.0,1.0,-2.48306655883789,1.025676727294922,1.4573897123336792,0.457163006067276,0.0,0.0,1.0,227.4037475585937,211.0,50.65779876708984,-27910.39453125,1832.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70703125,309.0654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6551563739776611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006649004644714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3270263671875,0.3485995531082153,0.050000000745058,0.0518435053527355,293.1551513671875,297.1499938964844,293.1499938964844,0.4636245369911194,-8148.796875,304.16705322265625,0.8382458686828613,0.5084280371665955,0.4872147440910339,293.1211242675781,297.1499938964844,293.1499938964844,0.4735181927680969,-6121.98876953125,304.1587219238281,0.842918336391449,0.5181624889373779,0.3662532567977905,293.082763671875,297.1499938964844,293.1499938964844,0.542394757270813,-9213.5380859375,304.1553649902344,0.8726938366889954,0.5774919390678406,0.5513415932655334,293.14752197265625,297.1499938964844,293.1499938964844,0.0844545885920524,-10052.8291015625,304.154296875,0.5231192111968994,0.1260780394077301,0.6016110777854919,290.3331298828125,291.1499938964844,259.28106689453125,258.9654541015625,279.1591186523437,293.1473388671875,290.3356628417969,1.0,0.5486246347427368,0.6028487682342529,0.6028487682342529,1.0,1.0,-2.4708919525146484,1.020944356918335,1.4499475955963137,0.4551317989826202,0.0,0.0,1.0,221.42002868652344,199.0,63.17129898071289,-27912.05859375,1789.4183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8074645996094,309.1656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6557238698005676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006654763710685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
