time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374880,293.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3270263671875,0.3485995531082153,0.050000000745058,0.0518435053527355,293.1551513671875,297.1499938964844,293.1499938964844,0.4636245369911194,-8148.796875,304.16705322265625,0.8382458686828613,0.5084280371665955,0.4872147440910339,293.1211242675781,297.1499938964844,293.1499938964844,0.4735181927680969,-6121.98876953125,304.1587219238281,0.842918336391449,0.5181624889373779,0.3662532567977905,293.082763671875,297.1499938964844,293.1499938964844,0.542394757270813,-9213.5380859375,304.1553649902344,0.8726938366889954,0.5774919390678406,0.5513415932655334,293.14752197265625,297.1499938964844,293.1499938964844,0.0844545885920524,-10052.8291015625,304.154296875,0.5231192111968994,0.1260780394077301,0.6016110777854919,290.3331298828125,291.1499938964844,259.28106689453125,258.9654541015625,279.1591186523437,293.1473388671875,290.3356628417969,1.0,0.5486246347427368,0.6028487682342529,0.6028487682342529,1.0,1.0,-2.4708919525146484,1.020944356918335,1.4499475955963137,0.4551317989826202,0.0,0.0,1.0,221.42002868652344,199.0,63.17129898071289,-27912.05859375,1789.4183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8074645996094,309.1656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6557238698005676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006654763710685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,294.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.380126953125,0.3521749973297119,0.050000000745058,0.0515439435839653,293.168701171875,297.1499938964844,293.1499938964844,0.4580262899398803,-8069.66259765625,304.1706848144531,0.8425820469856262,0.5055467486381531,0.4842471480369568,293.1288757324219,297.1499938964844,293.1499938964844,0.4700796008110046,-6085.9169921875,304.1615295410156,0.8483858704566956,0.5173240303993225,0.3654488623142242,293.0927124023437,297.1499938964844,293.1499938964844,0.5392690896987915,-9169.9853515625,304.1587829589844,0.8790409564971924,0.5771732926368713,0.5507521033287048,293.15338134765625,297.1499938964844,293.1499938964844,0.0829096734523773,-9905.1376953125,304.1554260253906,0.5255239605903625,0.1249477192759513,0.5950495004653931,290.38690185546875,291.1499938964844,259.275146484375,258.9636535644531,279.1581726074219,293.1532287597656,290.3896484375,1.0,0.5417258143424988,0.6036211252212524,0.6036211252212524,1.0,1.0,-2.4574100971221924,1.015508055686951,1.441901922225952,0.4526741206645965,0.0,0.0,1.0,212.9911956787109,187.0,72.32315063476562,-27907.94921875,1735.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9123840332031,309.2711486816406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6574336886405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006672115996479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,294.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.380126953125,0.3521749973297119,0.050000000745058,0.0515439435839653,293.168701171875,297.1499938964844,293.1499938964844,0.4580262899398803,-8069.66259765625,304.1706848144531,0.8425820469856262,0.5055467486381531,0.4842471480369568,293.1288757324219,297.1499938964844,293.1499938964844,0.4700796008110046,-6085.9169921875,304.1615295410156,0.8483858704566956,0.5173240303993225,0.3654488623142242,293.0927124023437,297.1499938964844,293.1499938964844,0.5392690896987915,-9169.9853515625,304.1587829589844,0.8790409564971924,0.5771732926368713,0.5507521033287048,293.15338134765625,297.1499938964844,293.1499938964844,0.0829096734523773,-9905.1376953125,304.1554260253906,0.5255239605903625,0.1249477192759513,0.5950495004653931,290.38690185546875,291.1499938964844,259.275146484375,258.9636535644531,279.1581726074219,293.1532287597656,290.3896484375,1.0,0.5417258143424988,0.6036211252212524,0.6036211252212524,1.0,1.0,-2.4574100971221924,1.015508055686951,1.441901922225952,0.4526741206645965,0.0,0.0,1.0,212.9911956787109,187.0,72.32315063476562,-27907.94921875,1735.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9123840332031,309.2711486816406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6574336886405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006672115996479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,294.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.44061279296875,0.3566694557666778,0.050000000745058,0.0511941835284233,293.1817626953125,297.1499938964844,293.1499938964844,0.4518110752105713,-7981.841796875,304.17413330078125,0.8482123017311096,0.502424418926239,0.4810194075107574,293.1358947753906,297.1499938964844,293.1499938964844,0.4661802351474762,-6045.15087890625,304.1641845703125,0.8553246259689331,0.5164322257041931,0.3645712435245514,293.1019287109375,297.1499938964844,293.1499938964844,0.5355614423751831,-9118.75,304.1620178222656,0.8869512677192688,0.5767564177513123,0.5500205159187317,293.1585998535156,297.1499938964844,293.1499938964844,0.0812609121203422,-9747.8115234375,304.1563720703125,0.5289206504821777,0.1238072514533996,0.5882065296173096,290.44854736328125,291.1499938964844,259.264892578125,258.9574279785156,279.1571350097656,293.158447265625,290.4517517089844,1.0,0.5337852835655212,0.6042813062667847,0.6042813062667847,1.0,1.0,-2.442958354949951,1.0095210075378418,1.4334373474121094,0.4498725831508636,0.0,0.0,1.0,203.19451904296875,175.0,83.43090057373047,-27916.62109375,1674.1859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041748046875,309.3993835449219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6574706435203552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006672491435892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,294.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.44061279296875,0.3566694557666778,0.050000000745058,0.0511941835284233,293.1817626953125,297.1499938964844,293.1499938964844,0.4518110752105713,-7981.841796875,304.17413330078125,0.8482123017311096,0.502424418926239,0.4810194075107574,293.1358947753906,297.1499938964844,293.1499938964844,0.4661802351474762,-6045.15087890625,304.1641845703125,0.8553246259689331,0.5164322257041931,0.3645712435245514,293.1019287109375,297.1499938964844,293.1499938964844,0.5355614423751831,-9118.75,304.1620178222656,0.8869512677192688,0.5767564177513123,0.5500205159187317,293.1585998535156,297.1499938964844,293.1499938964844,0.0812609121203422,-9747.8115234375,304.1563720703125,0.5289206504821777,0.1238072514533996,0.5882065296173096,290.44854736328125,291.1499938964844,259.264892578125,258.9574279785156,279.1571350097656,293.158447265625,290.4517517089844,1.0,0.5337852835655212,0.6042813062667847,0.6042813062667847,1.0,1.0,-2.442958354949951,1.0095210075378418,1.4334373474121094,0.4498725831508636,0.0,0.0,1.0,203.19451904296875,175.0,83.43090057373047,-27916.62109375,1674.1859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041748046875,309.3993835449219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6574706435203552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006672491435892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,294.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062255859375,0.3619373142719269,0.050000000745058,0.0508174933493137,293.1948547363281,297.1499938964844,293.1499938964844,0.4450573325157165,-7886.41357421875,304.1773376464844,0.8548424243927002,0.4989668726921081,0.4774593710899353,293.14239501953125,297.1499938964844,293.1499938964844,0.4619806110858917,-6001.40478515625,304.1664428710937,0.8635027408599854,0.5154737234115601,0.3636276721954345,293.11053466796875,297.1499938964844,293.1499938964844,0.5314552187919617,-9062.416015625,304.16485595703125,0.8961121439933777,0.5762310028076172,0.5491597652435303,293.1632995605469,297.1499938964844,293.1499938964844,0.0795421153306961,-9584.380859375,304.1571044921875,0.5331051349639893,0.1226362362504005,0.5811189413070679,290.5145263671875,291.1499938964844,259.2509155273437,258.9472961425781,279.1561279296875,293.16314697265625,290.5178527832031,1.0,0.5251508951187134,0.6048438549041748,0.6048438549041748,1.0,1.0,-2.4275472164154053,1.003002643585205,1.4245445728302002,0.4467466473579407,0.0,0.0,1.0,192.6516571044922,163.0,89.85409545898438,-27912.515625,1609.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654052734375,309.5235595703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6570546627044678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006668269634246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,294.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062255859375,0.3619373142719269,0.050000000745058,0.0508174933493137,293.1948547363281,297.1499938964844,293.1499938964844,0.4450573325157165,-7886.41357421875,304.1773376464844,0.8548424243927002,0.4989668726921081,0.4774593710899353,293.14239501953125,297.1499938964844,293.1499938964844,0.4619806110858917,-6001.40478515625,304.1664428710937,0.8635027408599854,0.5154737234115601,0.3636276721954345,293.11053466796875,297.1499938964844,293.1499938964844,0.5314552187919617,-9062.416015625,304.16485595703125,0.8961121439933777,0.5762310028076172,0.5491597652435303,293.1632995605469,297.1499938964844,293.1499938964844,0.0795421153306961,-9584.380859375,304.1571044921875,0.5331051349639893,0.1226362362504005,0.5811189413070679,290.5145263671875,291.1499938964844,259.2509155273437,258.9472961425781,279.1561279296875,293.16314697265625,290.5178527832031,1.0,0.5251508951187134,0.6048438549041748,0.6048438549041748,1.0,1.0,-2.4275472164154053,1.003002643585205,1.4245445728302002,0.4467466473579407,0.0,0.0,1.0,192.6516571044922,163.0,89.85409545898438,-27912.515625,1609.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654052734375,309.5235595703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6570546627044678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006668269634246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,294.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5397033691406,0.3648450672626495,0.050000000745058,0.0506231486797332,293.20123291015625,297.1499938964844,293.1499938964844,0.4415403008460998,-7836.72265625,304.1787414550781,0.8585168719291687,0.4971455931663513,0.4755733609199524,293.1454162597656,297.1499938964844,293.1499938964844,0.4598155915737152,-5978.90576171875,304.1673889160156,0.8680364489555359,0.5149716734886169,0.3631347715854645,293.1145935058594,297.1499938964844,293.1499938964844,0.5293071269989014,-9033.0751953125,304.1660461425781,0.9011178612709044,0.5759304761886597,0.5486865639686584,293.1654968261719,297.1499938964844,293.1499938964844,0.0786614194512367,-9500.9384765625,304.15740966796875,0.5354615449905396,0.1220330074429512,0.5774714350700378,290.548095703125,291.1499938964844,259.24273681640625,258.94091796875,279.1557006835937,293.1653747558594,290.55145263671875,1.0,0.520636796951294,0.6050940155982971,0.6050940155982971,1.0,1.0,-2.4195055961608887,0.9995606541633606,1.4199448823928833,0.4450725317001343,0.0,0.0,1.0,187.21072387695312,163.0,91.65589141845705,-27905.322265625,1576.479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22442626953125,309.5835266113281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6614917516708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713300826959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,294.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755615234375,0.3679341971874237,0.050000000745058,0.0504261963069438,293.2074279785156,297.1499938964844,293.1499938964844,0.4378242790699005,-7784.06494140625,304.1802978515625,0.8624435663223267,0.4952780902385711,0.4736377596855163,293.1483459472656,297.1499938964844,293.1499938964844,0.4574761092662811,-5954.5107421875,304.1684875488281,0.8728687167167664,0.514455258846283,0.3626300990581512,293.1185302734375,297.1499938964844,293.1499938964844,0.5269470810890198,-9000.74609375,304.1674194335937,0.9064825773239136,0.5756059885025024,0.5481885075569153,293.1676330566406,297.1499938964844,293.1499938964844,0.0777423977851867,-9413.865234375,304.1577453613281,0.5379918813705444,0.1214183643460273,0.5737588405609131,290.58544921875,291.1499938964844,259.2338256835937,258.9338073730469,279.1552734375,293.1675109863281,290.58966064453125,1.0,0.5160166025161743,0.6053257584571838,0.6053257584571838,1.0,1.0,-2.4112792015075684,0.996017038822174,1.4152621030807495,0.4433359503746032,0.0,0.0,1.0,181.69532775878903,151.0,100.14368438720705,-27925.7890625,1542.9942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,309.67510986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6615873575210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000671427056659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,294.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600036621094,0.3746738731861114,0.050000000745058,0.0500268600881099,293.21929931640625,297.1499938964844,293.1499938964844,0.4298924207687378,-7671.37158203125,304.1833801269531,0.8711041808128357,0.4914110898971557,0.4696328938007355,293.1539001464844,297.1499938964844,293.1499938964844,0.4523448348045349,-5900.90478515625,304.1708679199219,0.8834615349769592,0.5133724212646484,0.3615826368331909,293.12603759765625,297.1499938964844,293.1499938964844,0.5216689109802246,-8928.3984375,304.1703796386719,0.9189489483833312,0.5748777985572815,0.5471133589744568,293.1716613769531,297.1499938964844,293.1499938964844,0.075807586312294,-9230.8701171875,304.15838623046875,0.5435991287231445,0.120155245065689,0.5661520957946777,290.6708679199219,291.1499938964844,259.21417236328125,258.91754150390625,279.154541015625,293.1715393066406,290.6752319335937,1.0,0.5064932703971863,0.6057414412498474,0.6057414412498474,1.0,1.0,-2.3943004608154297,0.988645076751709,1.4056553840637207,0.4396902918815613,0.0,0.0,1.0,170.505859375,139.0,113.7746810913086,-27951.982421875,1475.3424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966735839844,309.8497314453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.661327064037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006711629102937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,294.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600036621094,0.3746738731861114,0.050000000745058,0.0500268600881099,293.21929931640625,297.1499938964844,293.1499938964844,0.4298924207687378,-7671.37158203125,304.1833801269531,0.8711041808128357,0.4914110898971557,0.4696328938007355,293.1539001464844,297.1499938964844,293.1499938964844,0.4523448348045349,-5900.90478515625,304.1708679199219,0.8834615349769592,0.5133724212646484,0.3615826368331909,293.12603759765625,297.1499938964844,293.1499938964844,0.5216689109802246,-8928.3984375,304.1703796386719,0.9189489483833312,0.5748777985572815,0.5471133589744568,293.1716613769531,297.1499938964844,293.1499938964844,0.075807586312294,-9230.8701171875,304.15838623046875,0.5435991287231445,0.120155245065689,0.5661520957946777,290.6708679199219,291.1499938964844,259.21417236328125,258.91754150390625,279.154541015625,293.1715393066406,290.6752319335937,1.0,0.5064932703971863,0.6057414412498474,0.6057414412498474,1.0,1.0,-2.3943004608154297,0.988645076751709,1.4056553840637207,0.4396902918815613,0.0,0.0,1.0,170.505859375,139.0,113.7746810913086,-27951.982421875,1475.3424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966735839844,309.8497314453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.661327064037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006711629102937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,294.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.745849609375,0.3822035491466522,0.050000000745058,0.0496231839060783,293.23046875,297.1499938964844,293.1499938964844,0.4218005836009979,-7556.31787109375,304.18572998046875,0.8809525966644287,0.4873895347118377,0.4654729962348938,293.15899658203125,297.1499938964844,293.1499938964844,0.4471144080162048,-5846.373046875,304.172607421875,0.8953731060028076,0.5122359991073608,0.3604921102523803,293.1330871582031,297.1499938964844,293.1499938964844,0.5162222385406494,-8854.037109375,304.1726379394531,0.9333358407020568,0.5740593671798706,0.5459449291229248,293.1753845214844,297.1499938964844,293.1499938964844,0.0738363564014434,-9045.6435546875,304.15887451171875,0.550001859664917,0.1188508793711662,0.5583332777023315,290.7567749023437,291.1499938964844,259.1925354003906,258.8990173339844,279.1539611816406,293.1752624511719,290.7611083984375,1.0,0.4966422319412231,0.6061067581176758,0.6061067581176758,1.0,1.0,-2.376711845397949,0.9809480309486388,1.395763874053955,0.4358488321304321,0.0,0.0,1.0,159.1856231689453,127.0,117.9455337524414,-27957.66796875,1407.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571960449219,310.00946044921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6653671264648438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006752630579285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,294.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.745849609375,0.3822035491466522,0.050000000745058,0.0496231839060783,293.23046875,297.1499938964844,293.1499938964844,0.4218005836009979,-7556.31787109375,304.18572998046875,0.8809525966644287,0.4873895347118377,0.4654729962348938,293.15899658203125,297.1499938964844,293.1499938964844,0.4471144080162048,-5846.373046875,304.172607421875,0.8953731060028076,0.5122359991073608,0.3604921102523803,293.1330871582031,297.1499938964844,293.1499938964844,0.5162222385406494,-8854.037109375,304.1726379394531,0.9333358407020568,0.5740593671798706,0.5459449291229248,293.1753845214844,297.1499938964844,293.1499938964844,0.0738363564014434,-9045.6435546875,304.15887451171875,0.550001859664917,0.1188508793711662,0.5583332777023315,290.7567749023437,291.1499938964844,259.1925354003906,258.8990173339844,279.1539611816406,293.1752624511719,290.7611083984375,1.0,0.4966422319412231,0.6061067581176758,0.6061067581176758,1.0,1.0,-2.376711845397949,0.9809480309486388,1.395763874053955,0.4358488321304321,0.0,0.0,1.0,159.1856231689453,127.0,117.9455337524414,-27957.66796875,1407.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571960449219,310.00946044921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6653671264648438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006752630579285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,294.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8402709960937,0.3905609250068664,0.050000000745058,0.0492172539234161,293.240966796875,297.1499938964844,293.1499938964844,0.4132244884967804,-7433.7412109375,304.1881103515625,0.8921634554862976,0.4832216799259186,0.4611727595329284,293.1637268066406,297.1499938964844,293.1499938964844,0.4414253234863281,-5786.80322265625,304.174560546875,0.9089515209197998,0.5110499262809753,0.3593659698963165,293.1396484375,297.1499938964844,293.1499938964844,0.5101996660232544,-8771.5263671875,304.1751708984375,0.9490742683410645,0.5731568336486816,0.5446957349777222,293.1788330078125,297.1499938964844,293.1499938964844,0.0717649608850479,-8851.8046875,304.15936279296875,0.5573179125785828,0.1175096556544303,0.5503334403038025,290.853271484375,291.1499938964844,259.1695556640625,258.8788452148437,279.1535339355469,293.1787109375,290.8584899902344,1.0,0.486497163772583,0.6064381003379822,0.6064381003379822,1.0,1.0,-2.358595132827759,0.9729781150817872,1.3856170177459717,0.43184694647789,0.0,0.0,1.0,147.79345703125,115.0,132.4341278076172,-28003.802734375,1339.2545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8742980957031,310.2206115722656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.66520756483078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751011242158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,294.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8402709960937,0.3905609250068664,0.050000000745058,0.0492172539234161,293.240966796875,297.1499938964844,293.1499938964844,0.4132244884967804,-7433.7412109375,304.1881103515625,0.8921634554862976,0.4832216799259186,0.4611727595329284,293.1637268066406,297.1499938964844,293.1499938964844,0.4414253234863281,-5786.80322265625,304.174560546875,0.9089515209197998,0.5110499262809753,0.3593659698963165,293.1396484375,297.1499938964844,293.1499938964844,0.5101996660232544,-8771.5263671875,304.1751708984375,0.9490742683410645,0.5731568336486816,0.5446957349777222,293.1788330078125,297.1499938964844,293.1499938964844,0.0717649608850479,-8851.8046875,304.15936279296875,0.5573179125785828,0.1175096556544303,0.5503334403038025,290.853271484375,291.1499938964844,259.1695556640625,258.8788452148437,279.1535339355469,293.1787109375,290.8584899902344,1.0,0.486497163772583,0.6064381003379822,0.6064381003379822,1.0,1.0,-2.358595132827759,0.9729781150817872,1.3856170177459717,0.43184694647789,0.0,0.0,1.0,147.79345703125,115.0,132.4341278076172,-28003.802734375,1339.2545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8742980957031,310.2206115722656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.66520756483078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751011242158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,294.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.3988559246063232,0.050000000745058,0.0488104000687599,293.2508850097656,297.1499938964844,293.1499938964844,0.4044328033924103,-7307.6796875,304.1900329589844,0.9049778580665588,0.4789088666439056,0.4567331969738006,293.1680908203125,297.1499938964844,293.1499938964844,0.4355455338954925,-5725.19287109375,304.1761474609375,0.925705075263977,0.5098138451576233,0.3582031428813934,293.1457824707031,297.1499938964844,293.1499938964844,0.5039069652557373,-8685.361328125,304.17724609375,0.9655594825744628,0.5721704959869385,0.543364942073822,293.1820068359375,297.1499938964844,293.1499938964844,0.0696449652314186,-8654.814453125,304.1597595214844,0.5656968951225281,0.1161336228251457,0.5421698689460754,290.95379638671875,291.1499938964844,259.145751953125,258.8575134277344,279.1532897949219,293.1819152832031,290.9589538574219,1.0,0.476071834564209,0.6067548394203186,0.6067548394203186,1.0,1.0,-2.3399715423583984,0.9647623896598816,1.375209093093872,0.4277074337005615,0.0,0.0,1.0,136.365966796875,103.0,137.56137084960938,-28024.45703125,1271.4537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06805419921875,310.41162109375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6644523739814758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006743346457369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,294.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408569335937,0.3988559246063232,0.050000000745058,0.0488104000687599,293.2508850097656,297.1499938964844,293.1499938964844,0.4044328033924103,-7307.6796875,304.1900329589844,0.9049778580665588,0.4789088666439056,0.4567331969738006,293.1680908203125,297.1499938964844,293.1499938964844,0.4355455338954925,-5725.19287109375,304.1761474609375,0.925705075263977,0.5098138451576233,0.3582031428813934,293.1457824707031,297.1499938964844,293.1499938964844,0.5039069652557373,-8685.361328125,304.17724609375,0.9655594825744628,0.5721704959869385,0.543364942073822,293.1820068359375,297.1499938964844,293.1499938964844,0.0696449652314186,-8654.814453125,304.1597595214844,0.5656968951225281,0.1161336228251457,0.5421698689460754,290.95379638671875,291.1499938964844,259.145751953125,258.8575134277344,279.1532897949219,293.1819152832031,290.9589538574219,1.0,0.476071834564209,0.6067548394203186,0.6067548394203186,1.0,1.0,-2.3399715423583984,0.9647623896598816,1.375209093093872,0.4277074337005615,0.0,0.0,1.0,136.365966796875,103.0,137.56137084960938,-28024.45703125,1271.4537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06805419921875,310.41162109375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6644523739814758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006743346457369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,294.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.4030443131923675,0.050000000745058,0.0486068502068519,293.2555847167969,297.1499938964844,293.1499938964844,0.4000466763973236,-7244.6708984375,304.19073486328125,0.9125097393989564,0.4767023921012878,0.4544651508331299,293.170166015625,297.1499938964844,293.1499938964844,0.432628184556961,-5694.63720703125,304.1766967773437,0.9351160526275636,0.5091813206672668,0.3576107919216156,293.1487121582031,297.1499938964844,293.1499938964844,0.5007681250572205,-8642.443359375,304.177978515625,0.9738934636116028,0.5716511607170105,0.5426735281944275,293.1835021972656,297.1499938964844,293.1499938964844,0.0685828328132629,-8556.787109375,304.159912109375,0.5703448057174683,0.1154338121414184,0.5380324721336365,291.0030822753906,291.1499938964844,259.1337585449219,258.8466186523437,279.1532592773437,293.18341064453125,291.0081481933594,1.0,0.4707569181919098,0.6069132685661316,0.6069132685661316,1.0,1.0,-2.3304901123046875,0.9605767726898192,1.3699134588241575,0.4255958199501037,0.0,0.0,1.0,130.64564514160156,103.0,137.32000732421875,-28025.65234375,1237.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1561584472656,310.49957275390625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6686826348304749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786278681829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,294.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409545898437,0.4074565768241882,0.050000000745058,0.0484033115208148,293.2601928710937,297.1499938964844,293.1499938964844,0.3955541253089905,-7179.88720703125,304.1914978027344,0.92099791765213,0.4744641482830047,0.4521670639514923,293.172119140625,297.1499938964844,293.1499938964844,0.4296023249626159,-5662.83349609375,304.1773681640625,0.9450329542160034,0.5085397362709045,0.357012391090393,293.1515197753906,297.1499938964844,293.1499938964844,0.4974940419197082,-8597.5205078125,304.1788635253906,0.9821839928627014,0.5711153149604797,0.54196697473526,293.1849365234375,297.1499938964844,293.1499938964844,0.0674970671534538,-8456.849609375,304.1600952148437,0.5753361582756042,0.1147269606590271,0.5338627696037292,291.054931640625,291.1499938964844,259.12176513671875,258.8356628417969,279.1532287597656,293.1848449707031,291.060791015625,1.0,0.4653755724430084,0.6070747375488281,0.6070747375488281,1.0,1.0,-2.320908784866333,0.9563475847244264,1.3645612001419067,0.4234620928764343,0.0,0.0,1.0,124.92404174804688,91.0,143.22813415527344,-28051.369140625,1204.1048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2759704589844,310.6160583496094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6685526967048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006784960278309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,294.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.4176357388496399,0.050000000745058,0.0479966476559639,293.2689819335937,297.1499938964844,293.1499938964844,0.3862994909286499,-7045.8115234375,304.1930847167969,0.940401554107666,0.4698876738548279,0.4474773108959198,293.17584228515625,297.1499938964844,293.1499938964844,0.4232689440250397,-5596.037109375,304.17877197265625,0.9657888412475586,0.5072227716445923,0.355793297290802,293.1568908691406,297.1499938964844,293.1499938964844,0.4905629456043243,-8502.12890625,304.1807861328125,0.9982909560203552,0.5699876546859741,0.5404794812202454,293.1876525878906,297.1499938964844,293.1499938964844,0.0652654021978378,-8252.5068359375,304.1604309082031,0.5864718556404114,0.1132925748825073,0.5254303216934204,291.16656494140625,291.1499938964844,259.09814453125,258.81378173828125,279.15338134765625,293.18756103515625,291.1723937988281,1.0,0.4544072151184082,0.6074187159538269,0.6074187159538269,1.0,1.0,-2.301401138305664,0.9477466940879822,1.353654384613037,0.419133186340332,0.0,0.0,0.9962560534477234,113.48570251464844,94.0,151.56121826171875,-28081.310546875,1137.3189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4964904785156,310.8323974609375,278.1499938964844,0.0,18000.0,314.75,32472.71484375,36000.0,0.0,0.0,0.6677899360656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831711173057556,1.8317389488220213,-2.771790059341584e-05,0.0,0.0006777219241485,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,294.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.4176357388496399,0.050000000745058,0.0479966476559639,293.2689819335937,297.1499938964844,293.1499938964844,0.3862994909286499,-7045.8115234375,304.1930847167969,0.940401554107666,0.4698876738548279,0.4474773108959198,293.17584228515625,297.1499938964844,293.1499938964844,0.4232689440250397,-5596.037109375,304.17877197265625,0.9657888412475586,0.5072227716445923,0.355793297290802,293.1568908691406,297.1499938964844,293.1499938964844,0.4905629456043243,-8502.12890625,304.1807861328125,0.9982909560203552,0.5699876546859741,0.5404794812202454,293.1876525878906,297.1499938964844,293.1499938964844,0.0652654021978378,-8252.5068359375,304.1604309082031,0.5864718556404114,0.1132925748825073,0.5254303216934204,291.16656494140625,291.1499938964844,259.09814453125,258.81378173828125,279.15338134765625,293.18756103515625,291.1723937988281,1.0,0.4544072151184082,0.6074187159538269,0.6074187159538269,1.0,1.0,-2.301401138305664,0.9477466940879822,1.353654384613037,0.419133186340332,0.0,0.0,0.9962560534477234,113.48570251464844,94.0,151.56121826171875,-28081.310546875,1137.3189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4964904785156,310.8323974609375,278.1499938964844,0.0,18000.0,314.75,32472.71484375,36000.0,0.0,0.0,0.6677899360656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831711173057556,1.8317389488220213,-2.771790059341584e-05,0.0,0.0006777219241485,0.0,0.0,683.4774169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,294.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.267578125,0.4222281873226166,0.050000000745058,0.0478426218032836,293.27734375,297.1499938964844,293.1499938964844,0.3771084249019623,-6912.0419921875,304.19403076171875,0.9462872743606568,0.4651758074760437,0.4429367482662201,293.1794128417969,297.1499938964844,293.1499938964844,0.4169817864894867,-5529.595703125,304.1796569824219,0.9732924699783324,0.5058492422103882,0.3547419011592865,293.15435791015625,297.1499938964844,293.1499938964844,0.4745422899723053,-8274.03515625,304.1971740722656,0.9990000128746032,0.5702909231185913,0.5300818085670471,293.190185546875,297.1499938964844,293.1499938964844,0.0632058754563331,-8064.830078125,304.160400390625,0.589385986328125,0.1118271648883819,0.5181605815887451,291.2834167480469,291.1499938964844,259.0754699707031,258.7924499511719,279.1556396484375,293.1900939941406,291.2897644042969,1.0,0.4475113451480865,0.6081059575080872,0.6081059575080872,1.0,1.0,-2.273286819458008,0.9354941844940186,1.3377926349639893,0.4130883514881134,0.0,0.0,0.9708132743835448,108.53649139404295,97.0,161.34738159179688,-28019.275390625,1087.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7023620605469,311.0401306152344,278.1499938964844,0.0,18000.0,315.2300109863281,33299.1796875,36000.0,0.0,0.0,0.6711334586143494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8285835981369016,1.8286114931106567,-2.7835287255584262e-05,0.0,0.0006811151397414,0.0,0.0,683.4956665039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,294.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.267578125,0.4222281873226166,0.050000000745058,0.0478426218032836,293.27734375,297.1499938964844,293.1499938964844,0.3771084249019623,-6912.0419921875,304.19403076171875,0.9462872743606568,0.4651758074760437,0.4429367482662201,293.1794128417969,297.1499938964844,293.1499938964844,0.4169817864894867,-5529.595703125,304.1796569824219,0.9732924699783324,0.5058492422103882,0.3547419011592865,293.15435791015625,297.1499938964844,293.1499938964844,0.4745422899723053,-8274.03515625,304.1971740722656,0.9990000128746032,0.5702909231185913,0.5300818085670471,293.190185546875,297.1499938964844,293.1499938964844,0.0632058754563331,-8064.830078125,304.160400390625,0.589385986328125,0.1118271648883819,0.5181605815887451,291.2834167480469,291.1499938964844,259.0754699707031,258.7924499511719,279.1556396484375,293.1900939941406,291.2897644042969,1.0,0.4475113451480865,0.6081059575080872,0.6081059575080872,1.0,1.0,-2.273286819458008,0.9354941844940186,1.3377926349639893,0.4130883514881134,0.0,0.0,0.9708132743835448,108.53649139404295,97.0,161.34738159179688,-28019.275390625,1087.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7023620605469,311.0401306152344,278.1499938964844,0.0,18000.0,315.2300109863281,33299.1796875,36000.0,0.0,0.0,0.6711334586143494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8285835981369016,1.8286114931106567,-2.7835287255584262e-05,0.0,0.0006811151397414,0.0,0.0,683.4956665039062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,294.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909606933594,0.4241953194141388,0.050000000745058,0.0477817244827747,293.2857971191406,297.1499938964844,293.1499938964844,0.3677101731300354,-6774.32666015625,304.19500732421875,0.9464432001113892,0.4602369368076324,0.4382902383804321,293.1832580566406,297.1499938964844,293.1499938964844,0.4104461371898651,-5460.17578125,304.1806640625,0.975715696811676,0.5043225884437561,0.353663295507431,293.1449279785156,297.1499938964844,293.1499938964844,0.462575763463974,-8107.36474609375,304.2010498046875,0.9990000128746032,0.5720973610877991,0.5242903232574463,293.19293212890625,297.1499938964844,293.1499938964844,0.0611100494861602,-7875.14013671875,304.1604309082031,0.5886703133583069,0.1102480441331863,0.5108940005302429,291.4072570800781,291.1499938964844,259.05438232421875,258.7722473144531,279.1558532714844,293.1928405761719,291.4137878417969,1.0,0.4430769681930542,0.6087167859077454,0.6087167859077454,1.0,1.0,-2.2506465911865234,0.925698220729828,1.3249484300613403,0.4081738293170929,0.0,0.0,0.9283029437065125,106.2383041381836,100.0,169.33941650390625,-28031.30078125,1054.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9720153808594,311.2935791015625,278.1499938964844,0.0,18000.0,315.2300109863281,35228.39453125,36000.0,0.0,0.0,0.6700019836425781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8212379217147827,1.8212660551071167,-2.8108774131396785e-05,0.0,0.0006799668190069,0.0,0.0,683.4910888671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,294.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909606933594,0.4241953194141388,0.050000000745058,0.0477817244827747,293.2857971191406,297.1499938964844,293.1499938964844,0.3677101731300354,-6774.32666015625,304.19500732421875,0.9464432001113892,0.4602369368076324,0.4382902383804321,293.1832580566406,297.1499938964844,293.1499938964844,0.4104461371898651,-5460.17578125,304.1806640625,0.975715696811676,0.5043225884437561,0.353663295507431,293.1449279785156,297.1499938964844,293.1499938964844,0.462575763463974,-8107.36474609375,304.2010498046875,0.9990000128746032,0.5720973610877991,0.5242903232574463,293.19293212890625,297.1499938964844,293.1499938964844,0.0611100494861602,-7875.14013671875,304.1604309082031,0.5886703133583069,0.1102480441331863,0.5108940005302429,291.4072570800781,291.1499938964844,259.05438232421875,258.7722473144531,279.1558532714844,293.1928405761719,291.4137878417969,1.0,0.4430769681930542,0.6087167859077454,0.6087167859077454,1.0,1.0,-2.2506465911865234,0.925698220729828,1.3249484300613403,0.4081738293170929,0.0,0.0,0.9283029437065125,106.2383041381836,100.0,169.33941650390625,-28031.30078125,1054.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9720153808594,311.2935791015625,278.1499938964844,0.0,18000.0,315.2300109863281,35228.39453125,36000.0,0.0,0.0,0.6700019836425781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8212379217147827,1.8212660551071167,-2.8108774131396785e-05,0.0,0.0006799668190069,0.0,0.0,683.4910888671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,294.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4859924316406,0.4245292842388153,0.050000000745058,0.0477718450129032,293.29400634765625,297.1499938964844,293.1499938964844,0.3596170246601105,-6656.51904296875,304.1933288574219,0.9432063698768616,0.4551334083080292,0.4335241019725799,293.18701171875,297.1499938964844,293.1499938964844,0.4053549170494079,-5407.04052734375,304.1787414550781,0.9753199815750122,0.5027174353599548,0.3525534570217132,293.139892578125,297.1499938964844,293.1499938964844,0.457023024559021,-8035.0751953125,304.1929016113281,0.9990000128746032,0.5732589960098267,0.5233286023139954,293.1957702636719,297.1499938964844,293.1499938964844,0.0592531450092792,-7710.4619140625,304.1600036621094,0.585748016834259,0.1085875034332275,0.5034849047660828,291.49188232421875,291.1499938964844,259.035400390625,258.7536926269531,279.1551208496094,293.1956787109375,291.4933166503906,1.0,0.440462976694107,0.6091967225074768,0.6091967225074768,1.0,1.0,-2.233518362045288,0.9182996153831482,1.315218806266785,0.4044646024703979,0.0,0.0,0.8758567571640015,105.47008514404295,103.0,111.6655502319336,-27869.0,1034.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2308044433594,311.4488525390625,278.1499938964844,0.0,18000.0,315.2300109863281,36873.0859375,36000.0,0.0,0.0,0.6679372787475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7604844570159912,1.7605115175247192,-2.7159332603332587e-05,0.0,0.0006778714014217,0.0,0.0,631.622802734375,0.0,0.0,0.0,0.9712189435958862,4.0,0.0,1.0
376440,294.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4859924316406,0.4245292842388153,0.050000000745058,0.0477718450129032,293.29400634765625,297.1499938964844,293.1499938964844,0.3596170246601105,-6656.51904296875,304.1933288574219,0.9432063698768616,0.4551334083080292,0.4335241019725799,293.18701171875,297.1499938964844,293.1499938964844,0.4053549170494079,-5407.04052734375,304.1787414550781,0.9753199815750122,0.5027174353599548,0.3525534570217132,293.139892578125,297.1499938964844,293.1499938964844,0.457023024559021,-8035.0751953125,304.1929016113281,0.9990000128746032,0.5732589960098267,0.5233286023139954,293.1957702636719,297.1499938964844,293.1499938964844,0.0592531450092792,-7710.4619140625,304.1600036621094,0.585748016834259,0.1085875034332275,0.5034849047660828,291.49188232421875,291.1499938964844,259.035400390625,258.7536926269531,279.1551208496094,293.1956787109375,291.4933166503906,1.0,0.440462976694107,0.6091967225074768,0.6091967225074768,1.0,1.0,-2.233518362045288,0.9182996153831482,1.315218806266785,0.4044646024703979,0.0,0.0,0.8758567571640015,105.47008514404295,103.0,111.6655502319336,-27869.0,1034.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2308044433594,311.4488525390625,278.1499938964844,0.0,18000.0,315.2300109863281,36873.0859375,36000.0,0.0,0.0,0.6679372787475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7604844570159912,1.7605115175247192,-2.7159332603332587e-05,0.0,0.0006778714014217,0.0,0.0,631.622802734375,0.0,0.0,0.0,0.9712189435958862,4.0,0.0,1.0
376500,294.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4965209960937,0.4242283701896667,0.050000000745058,0.0477810613811016,293.29791259765625,297.1499938964844,293.1499938964844,0.3567444384098053,-6615.78125,304.190673828125,0.9406141638755798,0.4525433480739593,0.4311138689517975,293.1886901855469,297.1499938964844,293.1499938964844,0.4041420519351959,-5395.42724609375,304.1757202148437,0.974340558052063,0.50191730260849,0.3520050048828125,293.1402282714844,297.1499938964844,293.1499938964844,0.4570964276790619,-8040.52685546875,304.1849670410156,0.9990000128746032,0.5733215808868408,0.5241982936859131,293.1971740722656,297.1499938964844,293.1499938964844,0.0585450604557991,-7649.88671875,304.15948486328125,0.583646297454834,0.107730820775032,0.4997276067733764,291.4971618652344,291.1499938964844,259.02691650390625,258.7452087402344,279.1546630859375,293.19708251953125,291.4967956542969,1.0,0.4396688044071197,0.6093961596488953,0.6093961596488953,1.0,1.0,-2.226505756378174,0.9152719974517822,1.3112337589263916,0.4029470086097717,0.0,0.0,0.8520996570587158,105.5105438232422,103.0,62.61198043823242,-27722.076171875,1027.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3798828125,311.5035705566406,278.1499938964844,0.0,18000.0,314.75,37119.515625,36000.0,0.0,0.0,0.6614972352981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7084500789642334,1.708476185798645,-2.611895433801692e-05,0.0,0.000671335554216,0.0,0.0,585.6392211914062,0.0,0.0,0.0,0.9467345476150512,4.0,0.0,1.0
376560,294.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892883300781,0.4236845076084137,0.050000000745058,0.047797791659832,293.3016662597656,297.1499938964844,293.1499938964844,0.354434609413147,-6583.65673828125,304.1874694824219,0.937497615814209,0.4499293863773346,0.4286893010139465,293.19024658203125,297.1499938964844,293.1499938964844,0.4035903513431549,-5391.1240234375,304.1720275878906,0.9729436039924622,0.501121461391449,0.3514657318592071,293.1426086425781,297.1499938964844,293.1499938964844,0.4586494266986847,-8067.212890625,304.1757507324219,0.9990000128746032,0.5729818344116211,0.5257806777954102,293.1985778808594,297.1499938964844,293.1499938964844,0.0579379126429557,-7599.23388671875,304.1588439941406,0.5811961889266968,0.1068578958511352,0.4959332048892975,291.48504638671875,291.1499938964844,259.0191650390625,258.73736572265625,279.1542358398437,293.198486328125,291.4825439453125,1.0,0.4391465783119201,0.6095759272575378,0.6095759272575378,1.0,1.0,-2.2203078269958496,0.9125983119010924,1.3077094554901123,0.401608258485794,0.0,0.0,0.830859363079071,105.77578735351562,106.0,12.325185775756836,-27539.0625,1021.7194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5065002441406,311.526611328125,278.1499938964844,0.0,18000.0,314.75,37217.9140625,36000.0,0.0,0.0,0.6588454246520996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6529494524002075,1.6529744863510132,-2.500832488294691e-05,0.0,0.0006686443812213,0.0,0.0,538.7705078125,0.0,0.0,0.0,0.9207937717437744,4.0,0.0,1.0
376620,294.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43658447265625,0.4220353960990906,0.050000000745058,0.0478496849536895,293.3089294433594,297.1499938964844,293.1499938964844,0.3508159220218658,-6534.28271484375,304.1810607910156,0.9299834370613098,0.4446181356906891,0.4237856566905975,293.1930847167969,297.1499938964844,293.1499938964844,0.403728187084198,-5395.8232421875,304.1644897460937,0.9690982699394226,0.4995281994342804,0.3504049479961395,293.1532592773437,297.1499938964844,293.1499938964844,0.4650424122810364,-8166.5048828125,304.15655517578125,0.9990000128746032,0.5710247159004211,0.5306702256202698,293.20135498046875,297.1499938964844,293.1499938964844,0.0568869411945343,-7514.0537109375,304.1576538085937,0.5754299759864807,0.1050655022263526,0.4882233142852783,291.428466796875,291.1499938964844,259.0062255859375,258.7238464355469,279.1535949707031,293.2012634277344,291.4249267578125,1.0,0.438757449388504,0.6099017262458801,0.6099017262458801,1.0,1.0,-2.209816694259644,0.9080879092216492,1.3017288446426392,0.3993603885173797,0.0,0.0,0.7973155379295349,106.85511016845705,109.0,-54.919918060302734,-27209.634765625,1015.1076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7886047363281,311.59405517578125,278.1499938964844,0.0,18000.0,314.75,37110.1640625,36000.0,0.0,0.0,0.6524413824081421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54960298538208,1.5496259927749634,-2.2974130843067545e-05,0.0,0.0006621450302191,0.0,0.0,457.8799743652344,0.0,0.0,0.0,0.8729636669158936,4.0,0.0,1.0
